time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224700,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.9990000128746032,0.5996367335319519,0.4783802032470703,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539123535156,0.916751265525818,0.4083073735237121,0.3877047896385193,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569641113281,0.7938847541809082,0.2631421387195587,0.1857822388410568,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.786068320274353,0.2556206881999969,0.2443819642066955,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.6907224059104919,0.1714044958353042,0.7830393314361572,285.3544616699219,284.95001220703125,299.57501220703125,288.3365173339844,297.8824157714844,297.3116455078125,285.342529296875,1.0,0.4759461581707001,0.3681456446647644,0.3681456446647644,1.0,1.0,-2.496152639389038,0.6309229731559753,1.865229606628418,0.065845139324665,0.9577511548995972,0.9577511548995972,0.0,108.37876892089844,103.0,33579.625,0.0,1346.316650390625,1.0,281.8969116210937,284.0126953125,291.416748046875,293.687744140625,293.1499938964844,293.1499938964844,281.8500061035156,35184.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663661479949951,1.0,0.0,0.0,3.827337503433228,3.8273632526397705,9.774325917533131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.62353515625,0.0,1733.162109375,1895.4371337890625,0.0,3088.721435546875,0.9444918632507324,1.0,0.0,3.0,1.0,0.0
12224760,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.9990000128746032,0.5981833934783936,0.4767180979251861,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.9185476303100586,0.4089833498001098,0.388331651687622,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.7945767045021057,0.2628995180130005,0.185607224702835,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.7868787050247192,0.255502313375473,0.2442664951086044,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.6909502744674683,0.1709621995687484,0.7810413241386414,285.29278564453125,284.95001220703125,299.59332275390625,288.339599609375,297.8805847167969,297.301513671875,285.290283203125,1.0,0.4750483930110931,0.3688245415687561,0.3688245415687561,1.0,1.0,-2.492156982421875,0.6311451196670532,1.861011981964112,0.0667426884174346,0.9593665599822998,0.9593665599822998,0.0,107.76911926269533,106.0,33632.8359375,0.0,1338.732177734375,1.0,281.8569030761719,283.9544372558594,291.3853759765625,293.60943603515625,293.1499938964844,293.1499938964844,281.54998779296875,35317.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694903254508972,1.0,0.0,0.0,3.8389055728912354,3.8389313220977774,9.833499916567234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.27685546875,0.0,1748.298828125,1895.4371337890625,0.0,3118.029296875,0.947209358215332,1.0,0.0,3.0,1.0,0.0
12224820,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9990000128746032,0.5942028760910034,0.4765146970748901,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9197820425033568,0.4101886749267578,0.389519453048706,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7941262125968933,0.2623005211353302,0.185221791267395,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7866690754890442,0.255143791437149,0.2439724951982498,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.6896988749504089,0.169957235455513,0.7767468094825745,285.07861328125,284.95001220703125,299.6300048828125,288.345703125,297.8775329589844,297.2814636230469,285.0763854980469,1.0,0.4743498861789703,0.3701823055744171,0.3701823055744171,1.0,1.0,-2.4873604774475098,0.6327226161956787,1.8546379804611208,0.0690300837159156,0.9593369960784912,0.9593369960784912,0.0,107.54097747802734,109.0,34554.01953125,0.0,1331.7861328125,1.0,281.5567626953125,283.7023620605469,291.3853759765625,293.662353515625,293.1499938964844,293.1499938964844,281.25,35591.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803626298904419,1.0,0.0,0.0,3.854804039001465,3.854830026626587,9.915117971104337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.34423828125,0.0,1769.9542236328125,1895.4371337890625,0.0,3219.97900390625,0.95096355676651,1.0,0.0,3.0,1.0,0.0
12224880,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9990000128746032,0.5942028760910034,0.4765146970748901,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9197820425033568,0.4101886749267578,0.389519453048706,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7941262125968933,0.2623005211353302,0.185221791267395,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7866690754890442,0.255143791437149,0.2439724951982498,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.6896988749504089,0.169957235455513,0.7767468094825745,285.07861328125,284.95001220703125,299.6300048828125,288.345703125,297.8775329589844,297.2814636230469,285.0763854980469,1.0,0.4743498861789703,0.3701823055744171,0.3701823055744171,1.0,1.0,-2.4873604774475098,0.6327226161956787,1.8546379804611208,0.0690300837159156,0.9593369960784912,0.9593369960784912,0.0,107.54097747802734,109.0,34554.01953125,0.0,1331.7861328125,1.0,281.5567626953125,283.7023620605469,291.3853759765625,293.662353515625,293.1499938964844,293.1499938964844,281.25,35591.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803626298904419,1.0,0.0,0.0,3.854804039001465,3.854830026626587,9.915117971104337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.34423828125,0.0,1769.9542236328125,1895.4371337890625,0.0,3219.97900390625,0.95096355676651,1.0,0.0,3.0,1.0,0.0
12224940,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.5885430574417114,0.4796080589294433,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9184091687202454,0.4111754298210144,0.3905329406261444,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7916626930236816,0.2615379691123962,0.1847443878650665,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7844629287719727,0.2546183168888092,0.2435503751039505,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6865325570106506,0.1687564551830291,0.7717598676681519,284.8686218261719,284.95001220703125,299.6666564941406,288.35174560546875,297.874755859375,297.26141357421875,284.8666381835937,1.0,0.4747088253498077,0.3715400695800781,0.3715400695800781,1.0,1.0,-2.485220670700073,0.6351624727249146,1.8500581979751587,0.0718450918793678,0.956533670425415,0.956533670425415,0.0,108.34435272216795,97.0,35474.96484375,0.0,1332.52099609375,1.0,281.2566833496094,283.45556640625,291.3899230957031,293.72174072265625,293.1499938964844,293.1499938964844,280.95001220703125,35854.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910020589828491,1.0,0.0,0.0,3.8609635829925537,3.860989570617676,9.946829777618404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.765625,0.0,1779.6328125,1895.4371337890625,0.0,3319.577880859375,0.952515423297882,1.0,0.0,3.0,1.0,0.0
12225000,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.5885430574417114,0.4796080589294433,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9184091687202454,0.4111754298210144,0.3905329406261444,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7916626930236816,0.2615379691123962,0.1847443878650665,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7844629287719727,0.2546183168888092,0.2435503751039505,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6865325570106506,0.1687564551830291,0.7717598676681519,284.8686218261719,284.95001220703125,299.6666564941406,288.35174560546875,297.874755859375,297.26141357421875,284.8666381835937,1.0,0.4747088253498077,0.3715400695800781,0.3715400695800781,1.0,1.0,-2.485220670700073,0.6351624727249146,1.8500581979751587,0.0718450918793678,0.956533670425415,0.956533670425415,0.0,108.34435272216795,97.0,35474.96484375,0.0,1332.52099609375,1.0,281.2566833496094,283.45556640625,291.3899230957031,293.72174072265625,293.1499938964844,293.1499938964844,280.95001220703125,35854.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910020589828491,1.0,0.0,0.0,3.8609635829925537,3.860989570617676,9.946829777618404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.765625,0.0,1779.6328125,1895.4371337890625,0.0,3319.577880859375,0.952515423297882,1.0,0.0,3.0,1.0,0.0
12225060,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.9990000128746032,0.5843631029129028,0.4758739173412323,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.921671986579895,0.4116913974285126,0.3910632133483886,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.7931661605834961,0.2609086036682129,0.1843220442533493,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808166503906,0.7860937714576721,0.2541485726833343,0.2431246191263198,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.6871134638786316,0.1678082942962646,0.7675706148147583,284.67926025390625,284.95001220703125,299.69158935546875,288.3558349609375,297.8723449707031,297.2480773925781,284.6724548339844,1.0,0.4720861613750458,0.3723825514316559,0.3723825514316559,1.0,1.0,-2.4753360748291016,0.6337799429893494,1.841556191444397,0.0728696882724762,0.952402651309967,0.952402651309967,0.0,106.97530364990234,97.0,36368.1015625,0.0,1314.5029296875,1.0,280.972900390625,283.2347106933594,291.4160461425781,293.8306884765625,293.1499938964844,293.1499938964844,280.95001220703125,36051.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006803631782532,1.0,0.0,0.0,3.8595259189605713,3.859552145004273,9.939424217009218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.33984375,0.0,1779.415771484375,1895.4371337890625,0.0,3409.925537109375,0.9522957801818848,1.0,0.0,3.0,1.0,0.0
12225120,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.9990000128746032,0.5827538967132568,0.4725874066352844,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.9242953062057496,0.4119101464748382,0.391212910413742,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.7946761250495911,0.2605965435504913,0.1840660274028778,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.7876587510108948,0.2539079785346985,0.242851048707962,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.6880806088447571,0.1673412322998047,0.76528400182724,284.6501770019531,284.95001220703125,299.7033386230469,288.3577575683594,297.8711853027344,297.2420654296875,284.6473083496094,1.0,0.4702599048614502,0.3727790415287018,0.3727790415287018,1.0,1.0,-2.4681873321533203,0.6322830319404602,1.835904240608216,0.0729900151491165,0.9507881999015808,0.9507881999015808,0.0,105.82164764404295,85.0,36311.01953125,0.0,1300.871337890625,1.0,280.9566650390625,283.21002197265625,291.3956298828125,293.7822265625,293.1499938964844,293.1499938964844,280.6499938964844,36121.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016286134719848,1.0,0.0,0.0,3.857335329055786,3.857361316680908,9.92814420897048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.47705078125,0.0,1777.2689208984375,1895.4371337890625,0.0,3418.7607421875,0.9518622159957886,1.0,0.0,3.0,1.0,0.0
12225180,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.42071533203125,0.9990000128746032,0.5792919397354126,0.4572398662567138,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42095947265625,0.9365548491477966,0.4123888611793518,0.3915584981441498,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217529296875,0.8024300336837769,0.2594907879829407,0.1832021474838256,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4218139648437,0.795555591583252,0.2530280947685241,0.2418954372406005,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230651855469,0.6937927603721619,0.1658387333154678,0.7578139901161194,284.421142578125,284.95001220703125,299.739990234375,288.3636779785156,297.8675842285156,297.2239074707031,284.4178466796875,1.0,0.4625405371189117,0.374017983675003,0.374017983675003,1.0,1.0,-2.439011812210083,0.6252707242965698,1.8137412071228027,0.0724961385130882,0.9419079422950744,0.9419079422950744,0.0,100.65825653076172,88.0,36965.38671875,0.0,1244.0943603515625,1.0,280.6567077636719,282.9594116210937,291.3963317871094,293.8275451660156,293.1499938964844,293.1499938964844,280.3500061035156,36411.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112033247947692,1.0,0.0,0.0,3.843070983886719,3.843096971511841,9.85485144155973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.84423828125,0.0,1762.008056640625,1895.4371337890625,0.0,3507.767822265625,0.9488297700881958,1.0,0.0,3.0,1.0,0.0
12225240,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.42071533203125,0.9990000128746032,0.5792919397354126,0.4572398662567138,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42095947265625,0.9365548491477966,0.4123888611793518,0.3915584981441498,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217529296875,0.8024300336837769,0.2594907879829407,0.1832021474838256,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4218139648437,0.795555591583252,0.2530280947685241,0.2418954372406005,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230651855469,0.6937927603721619,0.1658387333154678,0.7578139901161194,284.421142578125,284.95001220703125,299.739990234375,288.3636779785156,297.8675842285156,297.2239074707031,284.4178466796875,1.0,0.4625405371189117,0.374017983675003,0.374017983675003,1.0,1.0,-2.439011812210083,0.6252707242965698,1.8137412071228027,0.0724961385130882,0.9419079422950744,0.9419079422950744,0.0,100.65825653076172,88.0,36965.38671875,0.0,1244.0943603515625,1.0,280.6567077636719,282.9594116210937,291.3963317871094,293.8275451660156,293.1499938964844,293.1499938964844,280.3500061035156,36411.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112033247947692,1.0,0.0,0.0,3.843070983886719,3.843096971511841,9.85485144155973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.84423828125,0.0,1762.008056640625,1895.4371337890625,0.0,3507.767822265625,0.9488297700881958,1.0,0.0,3.0,1.0,0.0
12225300,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2584533691406,0.9990000128746032,0.5782749056816101,0.4518497884273529,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2594299316406,0.940976858139038,0.4125788509845733,0.3917214572429657,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.26275634765625,0.8050538301467896,0.2589159309864044,0.1827779710292816,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26300048828125,0.7982617020606995,0.2525618374347687,0.241421028971672,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.26824951171875,0.6955718398094177,0.1651165634393692,0.7542906403541565,284.2602233886719,284.95001220703125,299.7583312988281,288.3666076660156,297.8664855957031,297.2155456542969,284.24761962890625,1.0,0.4599628150463104,0.3746374547481537,0.3746374547481537,1.0,1.0,-2.427407741546631,0.6227673888206482,1.804640531539917,0.072392888367176,0.9357590079307556,0.9357590079307556,0.0,98.83009338378906,88.0,37728.6015625,0.0,1222.7933349609375,1.0,280.3964538574219,282.7680358886719,291.4220275878906,293.947998046875,293.1499938964844,293.1499938964844,280.3500061035156,36576.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178767800331116,1.0,0.0,0.0,3.83181095123291,3.831836700439453,9.797187203730573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.513671875,0.0,1749.5338134765625,1895.4371337890625,0.0,3569.551025390625,0.946368932723999,1.0,0.0,3.0,1.0,0.0
12225360,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1979675292969,0.9990000128746032,0.5769681930541992,0.4485181868076324,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1981506347656,0.9436913728713988,0.4126999378204345,0.39179328083992,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1987609863281,0.8063878417015076,0.2582933902740478,0.1823135316371917,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1988220214844,0.7996982336044312,0.2520495951175689,0.2409004420042038,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1998291015625,0.6962514519691467,0.1643824428319931,0.7507885098457336,284.19830322265625,284.95001220703125,299.77667236328125,288.3695373535156,297.8657531738281,297.20672607421875,284.1958923339844,1.0,0.4579476416110992,0.3754527866840362,0.3754527866840362,1.0,1.0,-2.418097734451294,0.6214366555213928,1.796661138534546,0.0730554834008216,0.9300721883773804,0.9300721883773804,0.0,97.64383697509766,91.0,37646.15625,0.0,1206.9866943359375,1.0,280.3569030761719,282.7169189453125,291.3955383300781,293.8665771484375,293.1499938964844,293.1499938964844,280.04998779296875,36726.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192683100700378,1.0,0.0,0.0,3.817172527313232,3.817198276519776,9.72247562458506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.60205078125,0.0,1732.9132080078125,1895.4371337890625,0.0,3582.404541015625,0.9432042241096495,1.0,0.0,3.0,1.0,0.0
12225420,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.9990000128746032,0.5733339786529541,0.4455108642578125,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.9462509751319884,0.4128997027873993,0.3919772505760193,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.8068938255310059,0.2570387721061706,0.1814271807670593,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881286621094,0.8004002571105957,0.2510019242763519,0.2398983836174011,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.6957083940505981,0.1629178673028946,0.7441195845603943,283.9877014160156,284.95001220703125,299.8133239746094,288.3753356933594,297.8656005859375,297.19012451171875,283.98583984375,1.0,0.4553685188293457,0.3770833909511566,0.3770833909511566,1.0,1.0,-2.404420852661133,0.6204745173454285,1.7839462757110596,0.0749847069382667,0.9155228734016418,0.9155228734016418,0.0,96.41136169433594,94.0,38361.51953125,0.0,1186.05126953125,1.0,280.0570983886719,282.4858093261719,291.3989562988281,293.91229248046875,293.1499938964844,293.1499938964844,279.75,37067.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268184900283812,1.0,0.0,0.0,3.778688430786133,3.7787139415740967,9.52742368554027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.50830078125,0.0,1689.3759765625,1895.4371337890625,0.0,3651.9453125,0.9347822666168212,1.0,0.0,3.0,1.0,0.0
12225480,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.9990000128746032,0.5733339786529541,0.4455108642578125,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.9462509751319884,0.4128997027873993,0.3919772505760193,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.8068938255310059,0.2570387721061706,0.1814271807670593,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881286621094,0.8004002571105957,0.2510019242763519,0.2398983836174011,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.6957083940505981,0.1629178673028946,0.7441195845603943,283.9877014160156,284.95001220703125,299.8133239746094,288.3753356933594,297.8656005859375,297.19012451171875,283.98583984375,1.0,0.4553685188293457,0.3770833909511566,0.3770833909511566,1.0,1.0,-2.404420852661133,0.6204745173454285,1.7839462757110596,0.0749847069382667,0.9155228734016418,0.9155228734016418,0.0,96.41136169433594,94.0,38361.51953125,0.0,1186.05126953125,1.0,280.0570983886719,282.4858093261719,291.3989562988281,293.91229248046875,293.1499938964844,293.1499938964844,279.75,37067.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268184900283812,1.0,0.0,0.0,3.778688430786133,3.7787139415740967,9.52742368554027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.50830078125,0.0,1689.3759765625,1895.4371337890625,0.0,3651.9453125,0.9347822666168212,1.0,0.0,3.0,1.0,0.0
12225540,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78759765625,0.9990000128746032,0.5680354833602905,0.4464879930019378,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7876892089844,0.9455902576446532,0.4129988551139831,0.3921059370040893,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7880859375,0.8049473762512207,0.2557419538497925,0.1805392503738403,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7881164550781,0.7986337542533875,0.2498964965343475,0.2388805001974105,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.788818359375,0.6929188966751099,0.1613802015781402,0.7373793125152588,283.78778076171875,284.95001220703125,299.8500061035156,288.3810729980469,297.866455078125,297.1742248535156,283.7864074707031,1.0,0.4542523920536041,0.3787140250205993,0.3787140250205993,1.0,1.0,-2.39535927772522,0.6210477948188782,1.7743114233016968,0.0774175375699997,0.8983844518661499,0.8983844518661499,0.0,96.38056182861328,97.0,39079.35546875,0.0,1175.4998779296875,1.0,279.7574157714844,282.26580810546875,291.40447998046875,293.9615478515625,293.1499938964844,293.1499938964844,279.45001220703125,37445.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343199133872986,1.0,0.0,0.0,3.726187705993652,3.726212739944458,9.26451605209877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.2490234375,0.0,1630.6326904296875,1895.4371337890625,0.0,3720.673095703125,0.923267662525177,1.0,0.0,3.0,1.0,0.0
12225600,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78759765625,0.9990000128746032,0.5680354833602905,0.4464879930019378,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7876892089844,0.9455902576446532,0.4129988551139831,0.3921059370040893,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7880859375,0.8049473762512207,0.2557419538497925,0.1805392503738403,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7881164550781,0.7986337542533875,0.2498964965343475,0.2388805001974105,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.788818359375,0.6929188966751099,0.1613802015781402,0.7373793125152588,283.78778076171875,284.95001220703125,299.8500061035156,288.3810729980469,297.866455078125,297.1742248535156,283.7864074707031,1.0,0.4542523920536041,0.3787140250205993,0.3787140250205993,1.0,1.0,-2.39535927772522,0.6210477948188782,1.7743114233016968,0.0774175375699997,0.8983844518661499,0.8983844518661499,0.0,96.38056182861328,97.0,39079.35546875,0.0,1175.4998779296875,1.0,279.7574157714844,282.26580810546875,291.40447998046875,293.9615478515625,293.1499938964844,293.1499938964844,279.45001220703125,37445.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343199133872986,1.0,0.0,0.0,3.726187705993652,3.726212739944458,9.26451605209877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.2490234375,0.0,1630.6326904296875,1895.4371337890625,0.0,3720.673095703125,0.923267662525177,1.0,0.0,3.0,1.0,0.0
12225660,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5879821777344,0.9990000128746032,0.558271586894989,0.4551078081130981,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5881042480469,0.937406063079834,0.4108790457248688,0.3906523585319519,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885925292969,0.7965981960296631,0.252269834280014,0.178509920835495,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.588623046875,0.790412425994873,0.2465283274650573,0.2362606972455978,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5894775390625,0.6832106709480286,0.1573880910873413,0.7224299907684326,283.5882263183594,284.95001220703125,299.8866577148437,288.3873291015625,297.8516540527344,297.13836669921875,283.5865173339844,1.0,0.4537229239940643,0.380157858133316,0.380157858133316,1.0,1.0,-2.3804311752319336,0.6191778779029846,1.7612532377243042,0.0788058266043663,0.8786145448684692,0.8786145448684692,0.0,98.21764373779295,85.0,39633.03515625,0.0,1165.9290771484375,1.0,279.4578857421875,282.04949951171875,291.4088134765625,294.0045471191406,293.1499938964844,293.1499938964844,279.75,37877.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414761066436768,1.0,0.0,0.0,3.6576550006866455,3.657679319381714,8.926861028157873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.9033203125,0.0,1555.77734375,1895.4371337890625,0.0,3785.858154296875,0.9082475900650024,1.0,0.0,3.0,1.0,0.0
12225720,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5879821777344,0.9990000128746032,0.558271586894989,0.4551078081130981,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5881042480469,0.937406063079834,0.4108790457248688,0.3906523585319519,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885925292969,0.7965981960296631,0.252269834280014,0.178509920835495,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.588623046875,0.790412425994873,0.2465283274650573,0.2362606972455978,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5894775390625,0.6832106709480286,0.1573880910873413,0.7224299907684326,283.5882263183594,284.95001220703125,299.8866577148437,288.3873291015625,297.8516540527344,297.13836669921875,283.5865173339844,1.0,0.4537229239940643,0.380157858133316,0.380157858133316,1.0,1.0,-2.3804311752319336,0.6191778779029846,1.7612532377243042,0.0788058266043663,0.8786145448684692,0.8786145448684692,0.0,98.21764373779295,85.0,39633.03515625,0.0,1165.9290771484375,1.0,279.4578857421875,282.04949951171875,291.4088134765625,294.0045471191406,293.1499938964844,293.1499938964844,279.75,37877.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414761066436768,1.0,0.0,0.0,3.6576550006866455,3.657679319381714,8.926861028157873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.9033203125,0.0,1555.77734375,1895.4371337890625,0.0,3785.858154296875,0.9082475900650024,1.0,0.0,3.0,1.0,0.0
12225780,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716979980469,0.9990000128746032,0.5512464642524719,0.4502078592777252,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77154541015625,0.9407948851585388,0.4109916388988495,0.3901002407073974,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7710266113281,0.797321617603302,0.2508015930652618,0.1770556420087814,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.77099609375,0.790998101234436,0.2449223101139068,0.2342219799757003,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.6811144351959229,0.1547365635633468,0.708504855632782,283.7714233398437,284.95001220703125,299.92333984375,288.3946533203125,297.8539428710937,297.1268615722656,283.7731628417969,1.0,0.4481255114078522,0.3816016912460327,0.3816016912460327,1.0,1.0,-2.352968454360962,0.6129602789878845,1.7400082349777222,0.0786469578742981,0.8643402457237244,0.8643402457237244,0.0,96.0556640625,73.0,38088.75,0.0,1126.34814453125,1.0,279.741943359375,282.2770080566406,291.3173217773437,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,37902.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216070175170898,1.0,0.0,0.0,3.5857367515563965,3.585760593414306,8.579265227126598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.3203125,0.0,1476.8250732421875,1895.4371337890625,0.0,3603.981689453125,0.8922918438911438,1.0,0.0,3.0,1.0,0.0
12225840,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716979980469,0.9990000128746032,0.5512464642524719,0.4502078592777252,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77154541015625,0.9407948851585388,0.4109916388988495,0.3901002407073974,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7710266113281,0.797321617603302,0.2508015930652618,0.1770556420087814,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.77099609375,0.790998101234436,0.2449223101139068,0.2342219799757003,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.6811144351959229,0.1547365635633468,0.708504855632782,283.7714233398437,284.95001220703125,299.92333984375,288.3946533203125,297.8539428710937,297.1268615722656,283.7731628417969,1.0,0.4481255114078522,0.3816016912460327,0.3816016912460327,1.0,1.0,-2.352968454360962,0.6129602789878845,1.7400082349777222,0.0786469578742981,0.8643402457237244,0.8643402457237244,0.0,96.0556640625,73.0,38088.75,0.0,1126.34814453125,1.0,279.741943359375,282.2770080566406,291.3173217773437,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,37902.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216070175170898,1.0,0.0,0.0,3.5857367515563965,3.585760593414306,8.579265227126598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.3203125,0.0,1476.8250732421875,1895.4371337890625,0.0,3603.981689453125,0.8922918438911438,1.0,0.0,3.0,1.0,0.0
12225900,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151611328125,0.9990000128746032,0.5501701235771179,0.442492663860321,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.914306640625,0.947322964668274,0.4117206037044525,0.3905029892921448,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.910888671875,0.8016255497932434,0.2506757974624634,0.1767749786376953,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9106750488281,0.7951500415802002,0.244682565331459,0.2337461709976196,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90496826171875,0.6836866140365601,0.1539484113454818,0.7037800550460815,283.9133605957031,284.95001220703125,299.9416809082031,288.39874267578125,297.8606872558594,297.12890625,283.9255676269531,1.0,0.4441379904747009,0.3823236227035522,0.3823236227035522,1.0,1.0,-2.3376007080078125,0.6092736721038818,1.7283271551132202,0.0782891288399696,0.8587806820869446,0.8587806820869446,0.0,93.54270935058594,73.0,36910.11328125,0.0,1099.3675537109375,1.0,279.9965515136719,282.4601745605469,291.2792358398437,293.5813293457031,293.1499938964844,293.1499938964844,280.04998779296875,37840.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074666500091552,1.0,0.0,0.0,3.5509729385375977,3.5509963035583496,8.41371900150989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.66748046875,0.0,1439.1622314453125,1895.4371337890625,0.0,3473.078369140625,0.8845750689506531,1.0,0.0,3.0,1.0,0.0
12225960,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.97125244140625,0.9990000128746032,0.5506996512413025,0.4320080876350403,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9711303710937,0.9563423991203308,0.4127720594406128,0.3912729918956756,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9705505371094,0.8081291317939758,0.250842809677124,0.1767317801713943,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97052001953125,0.801510751247406,0.2447252422571182,0.2335703670978546,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695129394531,0.6884178519248962,0.1534864604473114,0.7005343437194824,283.9709777832031,284.95001220703125,299.9599914550781,288.403076171875,297.8704833984375,297.1348876953125,283.97283935546875,1.0,0.439554363489151,0.3831698596477508,0.3831698596477508,1.0,1.0,-2.3217697143554688,0.6056656837463379,1.7161041498184204,0.0781011283397674,0.8528854846954346,0.8528854846954346,0.0,90.34278869628906,91.0,36529.16015625,0.0,1069.49169921875,1.0,280.0408630371094,282.518310546875,291.3033752441406,293.6228332519531,293.1499938964844,293.1499938964844,280.3500061035156,37774.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981228470802307,1.0,0.0,0.0,3.51845932006836,3.518482446670532,8.260348636213166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.3564453125,0.0,1404.4862060546875,1895.4371337890625,0.0,3386.080078125,0.8772720694541931,1.0,0.0,3.0,1.0,0.0
12226020,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19384765625,0.9990000128746032,0.5526267886161804,0.4310327470302582,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.193603515625,0.9591253995895386,0.4154825806617737,0.3936079740524292,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925048828125,0.8094676733016968,0.2517394423484802,0.1772134751081466,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19244384765625,0.8026298880577087,0.2453802078962326,0.2339943796396255,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905822753906,0.6882873177528381,0.1533024907112121,0.6985812783241272,284.1932678222656,284.95001220703125,299.9966735839844,288.4125061035156,297.8968811035156,297.15155029296875,284.19757080078125,1.0,0.4402606785297394,0.3848623931407928,0.3848623931407928,1.0,1.0,-2.322105884552002,0.6094849705696106,1.7126208543777466,0.0812231078743934,0.8444854617118835,0.8444854617118835,0.0,90.07984161376952,109.0,35368.390625,0.0,1068.816650390625,1.0,280.3402709960937,282.7773742675781,291.3195495605469,293.55181884765625,293.1499938964844,293.1499938964844,280.6499938964844,37530.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764122128486633,1.0,0.0,0.0,3.459765672683716,3.4597883224487305,7.987055710145796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.251953125,0.0,1342.49853515625,1895.4371337890625,0.0,3182.948486328125,0.8640992641448975,1.0,0.0,3.0,1.0,0.0
12226080,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19384765625,0.9990000128746032,0.5526267886161804,0.4310327470302582,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.193603515625,0.9591253995895386,0.4154825806617737,0.3936079740524292,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925048828125,0.8094676733016968,0.2517394423484802,0.1772134751081466,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19244384765625,0.8026298880577087,0.2453802078962326,0.2339943796396255,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905822753906,0.6882873177528381,0.1533024907112121,0.6985812783241272,284.1932678222656,284.95001220703125,299.9966735839844,288.4125061035156,297.8968811035156,297.15155029296875,284.19757080078125,1.0,0.4402606785297394,0.3848623931407928,0.3848623931407928,1.0,1.0,-2.322105884552002,0.6094849705696106,1.7126208543777466,0.0812231078743934,0.8444854617118835,0.8444854617118835,0.0,90.07984161376952,109.0,35368.390625,0.0,1068.816650390625,1.0,280.3402709960937,282.7773742675781,291.3195495605469,293.55181884765625,293.1499938964844,293.1499938964844,280.6499938964844,37530.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764122128486633,1.0,0.0,0.0,3.459765672683716,3.4597883224487305,7.987055710145796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.251953125,0.0,1342.49853515625,1895.4371337890625,0.0,3182.948486328125,0.8640992641448975,1.0,0.0,3.0,1.0,0.0
12226140,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408569335937,0.9990000128746032,0.5512831211090088,0.4454139173030853,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.9506033658981324,0.418839156627655,0.3967679142951965,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4392395019531,0.8020979166030884,0.2531988620758056,0.1782483607530594,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.7950056195259094,0.246592566370964,0.2351649403572082,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369812011719,0.6809514760971069,0.1536829769611358,0.700489342212677,284.4401550292969,284.95001220703125,300.0333251953125,288.4229736328125,297.9276733398437,297.170654296875,284.4453125,1.0,0.4474504292011261,0.3865548968315124,0.3865548968315124,1.0,1.0,-2.3481013774871826,0.6221603155136108,1.7259409427642822,0.087807297706604,0.8395652174949646,0.8395652174949646,0.0,94.59204864501952,127.0,34609.53125,0.0,1115.0828857421875,1.0,280.63970947265625,283.0537414550781,291.3505859375,293.5252380371094,293.1499938964844,293.1499938964844,280.95001220703125,37177.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590336441993713,1.0,0.0,0.0,3.414188861846924,3.4142110347747803,7.778008352943289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.63330078125,0.0,1294.539794921875,1895.4371337890625,0.0,3019.94189453125,0.8537518978118896,1.0,0.0,3.0,1.0,0.0
12226200,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408569335937,0.9990000128746032,0.5512831211090088,0.4454139173030853,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.9506033658981324,0.418839156627655,0.3967679142951965,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4392395019531,0.8020979166030884,0.2531988620758056,0.1782483607530594,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.7950056195259094,0.246592566370964,0.2351649403572082,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369812011719,0.6809514760971069,0.1536829769611358,0.700489342212677,284.4401550292969,284.95001220703125,300.0333251953125,288.4229736328125,297.9276733398437,297.170654296875,284.4453125,1.0,0.4474504292011261,0.3865548968315124,0.3865548968315124,1.0,1.0,-2.3481013774871826,0.6221603155136108,1.7259409427642822,0.087807297706604,0.8395652174949646,0.8395652174949646,0.0,94.59204864501952,127.0,34609.53125,0.0,1115.0828857421875,1.0,280.63970947265625,283.0537414550781,291.3505859375,293.5252380371094,293.1499938964844,293.1499938964844,280.95001220703125,37177.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590336441993713,1.0,0.0,0.0,3.414188861846924,3.4142110347747803,7.778008352943289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.63330078125,0.0,1294.539794921875,1895.4371337890625,0.0,3019.94189453125,0.8537518978118896,1.0,0.0,3.0,1.0,0.0
12226260,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.9990000128746032,0.5475228428840637,0.4638314247131347,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.938678741455078,0.4217055439949035,0.399547815322876,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.7926077246665955,0.2545814216136932,0.1792893856763839,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.7854363918304443,0.2477762997150421,0.2363939136266708,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581726074219,0.6721805930137634,0.1541271209716797,0.7032173275947571,284.66363525390625,284.95001220703125,300.0611877441406,288.4316101074219,297.951416015625,297.18536376953125,284.6719055175781,1.0,0.4561804533004761,0.3874497711658478,0.3874497711658478,1.0,1.0,-2.3795597553253174,0.6350823640823364,1.7444772720336914,0.0935524478554725,0.8385484218597412,0.8385484218597412,0.0,100.51531219482422,127.0,34032.27734375,0.0,1174.217529296875,1.0,280.9258728027344,283.312744140625,291.3616943359375,293.47998046875,293.1499938964844,293.1499938964844,280.95001220703125,36838.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847365140914917,1.0,0.0,0.0,3.390209436416626,3.390231132507324,7.669135015930806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.69677734375,0.0,1268.718994140625,1895.4371337890625,0.0,2910.59814453125,0.8482043743133545,1.0,0.0,3.0,1.0,0.0
12226320,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.9990000128746032,0.5458146929740906,0.4706678092479706,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.9342573881149292,0.4226323962211609,0.4005056321620941,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.7892107963562012,0.2550419270992279,0.1796689629554748,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.7820274829864502,0.2481745928525924,0.2368462234735489,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.6690822243690491,0.1542696803808212,0.7042512893676758,284.6946105957031,284.95001220703125,300.07000732421875,288.4344482421875,297.9589233398437,297.1898498535156,284.7000732421875,1.0,0.4594026207923889,0.3877323567867279,0.3877323567867279,1.0,1.0,-2.3911619186401367,0.6397422552108765,1.7514196634292605,0.0955838337540626,0.8380983471870422,0.8380983471870422,0.0,102.76719665527344,130.0,34123.0625,0.0,1196.665283203125,1.0,280.9393310546875,283.3416748046875,291.3871459960937,293.528564453125,293.1499938964844,293.1499938964844,281.25,36757.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468009829521179,1.0,0.0,0.0,3.3844001293182373,3.3844218254089355,7.642873924851301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.31298828125,0.0,1262.520751953125,1895.4371337890625,0.0,2905.317626953125,0.8468372821807861,1.0,0.0,3.0,1.0,0.0
12226380,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9958525896072388,0.5382254719734192,0.4861206710338592,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.919957995414734,0.4266557693481445,0.4045174717903137,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7782950401306152,0.2570965886116028,0.1812730282545089,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7710704207420349,0.249951496720314,0.2387602925300598,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6589364409446716,0.1548236161470413,0.7081174254417419,284.9374694824219,284.95001220703125,300.1066589355469,288.4468688964844,297.9888610839844,297.20880126953125,284.9407653808594,1.0,0.4689205884933471,0.3889097869396209,0.3889097869396209,1.0,1.0,-2.423208475112915,0.6534944772720337,1.7697138786315918,0.1025409325957298,0.83982914686203,0.83982914686203,0.0,110.63839721679688,133.0,33571.96875,0.0,1266.62890625,1.0,281.23907470703125,283.6141052246094,291.4178161621094,293.5326232910156,293.1499938964844,293.1499938964844,281.54998779296875,36316.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384177088737488,1.0,0.0,0.0,3.3714301586151123,3.3714516162872314,7.58440648951364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.998046875,0.0,1246.957763671875,1895.4371337890625,0.0,2826.935546875,0.8436091542243958,1.0,0.0,3.0,1.0,0.0
12226440,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9958525896072388,0.5382254719734192,0.4861206710338592,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.919957995414734,0.4266557693481445,0.4045174717903137,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7782950401306152,0.2570965886116028,0.1812730282545089,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7710704207420349,0.249951496720314,0.2387602925300598,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6589364409446716,0.1548236161470413,0.7081174254417419,284.9374694824219,284.95001220703125,300.1066589355469,288.4468688964844,297.9888610839844,297.20880126953125,284.9407653808594,1.0,0.4689205884933471,0.3889097869396209,0.3889097869396209,1.0,1.0,-2.423208475112915,0.6534944772720337,1.7697138786315918,0.1025409325957298,0.83982914686203,0.83982914686203,0.0,110.63839721679688,133.0,33571.96875,0.0,1266.62890625,1.0,281.23907470703125,283.6141052246094,291.4178161621094,293.5326232910156,293.1499938964844,293.1499938964844,281.54998779296875,36316.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384177088737488,1.0,0.0,0.0,3.3714301586151123,3.3714516162872314,7.58440648951364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.998046875,0.0,1246.957763671875,1895.4371337890625,0.0,2826.935546875,0.8436091542243958,1.0,0.0,3.0,1.0,0.0
12226500,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.9870617389678956,0.5359565615653992,0.4835517406463623,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9117178320884703,0.4286510348320007,0.4065458178520202,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7719798684120178,0.2581213414669037,0.1821013391017913,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7647835612297058,0.2508365511894226,0.2397529780864715,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6531696915626526,0.1550684124231338,0.709989070892334,285.08074951171875,284.95001220703125,300.125,288.4534606933594,298.00262451171875,297.2181701660156,285.0930480957031,1.0,0.4725708067417145,0.3894985318183899,0.3894985318183899,1.0,1.0,-2.427237272262573,0.6562201976776123,1.771017074584961,0.1042577475309372,0.8420718312263489,0.8420718312263489,0.0,115.03125,133.0,32815.7109375,0.0,1289.4775390625,1.0,281.4905090332031,283.79510498046875,291.40142822265625,293.4300231933594,293.1499938964844,293.1499938964844,281.54998779296875,36102.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321943283081055,1.0,0.0,0.0,3.370479106903076,3.370500564575196,7.580129022244364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.29638671875,0.0,1244.56298828125,1895.4371337890625,0.0,2768.882080078125,0.8432604074478149,1.0,0.0,3.0,1.0,0.0
