time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226560,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.9801550507545472,0.5347498059272766,0.4822230041027069,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.9061676859855652,0.4307081997394562,0.408617615699768,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.7675614953041077,0.2592050433158874,0.1829525381326675,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.7603580355644226,0.2517721354961395,0.2407659441232681,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.6490500569343567,0.1553863734006881,0.7119428515434265,285.14581298828125,284.95001220703125,300.1433410644531,288.46026611328125,298.0161437988281,297.2281799316406,285.148681640625,1.0,0.4758115708827972,0.3897413611412048,0.3897413611412048,1.0,1.0,-2.432714462280273,0.6587337851524353,1.7739806175231934,0.1054482758045196,0.8440801501274109,0.8440801501274109,0.0,118.61467742919922,136.0,32785.85546875,0.0,1310.9351806640625,1.0,281.5389709472656,283.8570251464844,291.43212890625,293.5062866210937,293.1499938964844,293.1499938964844,281.8500061035156,35914.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302775025367737,1.0,0.0,0.0,3.373802900314331,3.37382435798645,7.595086799483397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.68701171875,0.0,1246.4569091796875,1895.4371337890625,0.0,2751.02880859375,0.8437978029251099,1.0,0.0,3.0,1.0,0.0
12226620,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548889160156,0.9697325229644777,0.5335056781768799,0.4809842109680176,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.8993533253669739,0.4349056184291839,0.4127213656902313,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539123535156,0.7618378400802612,0.2614693641662597,0.184648111462593,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.7545539140701294,0.2537159323692322,0.2427698820829391,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.6436158418655396,0.1561982482671737,0.7162573337554932,285.3544616699219,284.95001220703125,300.17999267578125,288.4745483398437,298.0426330566406,297.2474060058594,285.3572692871094,1.0,0.4814531803131103,0.3902269899845123,0.3902269899845123,1.0,1.0,-2.4457814693450928,0.6644062995910645,1.7813751697540283,0.1080287322402,0.8511058688163757,0.8511058688163757,0.0,124.27821350097656,139.0,32117.064453125,0.0,1350.4732666015625,1.0,281.839111328125,284.0986633300781,291.44122314453125,293.47296142578125,293.1499938964844,293.1499938964844,282.1499938964844,35528.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207382559776306,1.0,0.0,0.0,3.390665531158448,3.3906869888305664,7.671198432035453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.796875,0.0,1260.0543212890625,1895.4371337890625,0.0,2662.41015625,0.8472148180007935,1.0,0.0,3.0,1.0,0.0
12226680,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548889160156,0.9697325229644777,0.5335056781768799,0.4809842109680176,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.8993533253669739,0.4349056184291839,0.4127213656902313,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539123535156,0.7618378400802612,0.2614693641662597,0.184648111462593,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.7545539140701294,0.2537159323692322,0.2427698820829391,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.6436158418655396,0.1561982482671737,0.7162573337554932,285.3544616699219,284.95001220703125,300.17999267578125,288.4745483398437,298.0426330566406,297.2474060058594,285.3572692871094,1.0,0.4814531803131103,0.3902269899845123,0.3902269899845123,1.0,1.0,-2.4457814693450928,0.6644062995910645,1.7813751697540283,0.1080287322402,0.8511058688163757,0.8511058688163757,0.0,124.27821350097656,139.0,32117.064453125,0.0,1350.4732666015625,1.0,281.839111328125,284.0986633300781,291.44122314453125,293.47296142578125,293.1499938964844,293.1499938964844,282.1499938964844,35528.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207382559776306,1.0,0.0,0.0,3.390665531158448,3.3906869888305664,7.671198432035453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.796875,0.0,1260.0543212890625,1895.4371337890625,0.0,2662.41015625,0.8472148180007935,1.0,0.0,3.0,1.0,0.0
12226740,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.9622819423675536,0.5330256819725037,0.4805624485015869,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.8956924676895142,0.4393455982208252,0.4169825315475464,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.7587353587150574,0.2639672458171844,0.1864561587572097,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56512451171875,0.7512748837471008,0.2558406889438629,0.2448796182870865,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.6405400633811951,0.1572669595479965,0.7214869856834412,285.565673828125,284.95001220703125,300.2166748046875,288.48974609375,298.06939697265625,297.26666259765625,285.5682983398437,1.0,0.4864595830440521,0.3907126486301422,0.3907126486301422,1.0,1.0,-2.461381435394287,0.6709767580032349,1.7904047966003418,0.110949769616127,0.8609864115715027,0.8609864115715027,0.0,128.63973999023438,142.0,31580.6640625,0.0,1388.12939453125,1.0,282.1393737792969,284.3415222167969,291.45721435546875,293.4538269042969,293.1499938964844,293.1499938964844,282.45001220703125,35158.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112562298774719,1.0,0.0,0.0,3.4214847087860107,3.421506643295288,7.811286195646971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.0703125,0.0,1287.58056640625,1895.4371337890625,0.0,2574.766845703125,0.8537511229515076,1.0,0.0,3.0,1.0,0.0
12226800,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.9622819423675536,0.5330256819725037,0.4805624485015869,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.8956924676895142,0.4393455982208252,0.4169825315475464,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.7587353587150574,0.2639672458171844,0.1864561587572097,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56512451171875,0.7512748837471008,0.2558406889438629,0.2448796182870865,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.6405400633811951,0.1572669595479965,0.7214869856834412,285.565673828125,284.95001220703125,300.2166748046875,288.48974609375,298.06939697265625,297.26666259765625,285.5682983398437,1.0,0.4864595830440521,0.3907126486301422,0.3907126486301422,1.0,1.0,-2.461381435394287,0.6709767580032349,1.7904047966003418,0.110949769616127,0.8609864115715027,0.8609864115715027,0.0,128.63973999023438,142.0,31580.6640625,0.0,1388.12939453125,1.0,282.1393737792969,284.3415222167969,291.45721435546875,293.4538269042969,293.1499938964844,293.1499938964844,282.45001220703125,35158.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112562298774719,1.0,0.0,0.0,3.4214847087860107,3.421506643295288,7.811286195646971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.0703125,0.0,1287.58056640625,1895.4371337890625,0.0,2574.766845703125,0.8537511229515076,1.0,0.0,3.0,1.0,0.0
12226860,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.9566088914871216,0.5329763889312744,0.4805423319339752,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.8937819600105286,0.4440201818943023,0.4214364886283874,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.75713711977005,0.2666984796524048,0.1884048879146576,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734680175781,0.7494228482246399,0.2581444382667541,0.2471286207437515,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.6388111114501953,0.1585453748703003,0.7275610566139221,285.77398681640625,284.95001220703125,300.2533264160156,288.5057983398437,298.0971374511719,297.2857971191406,285.7763977050781,1.0,0.4911792278289795,0.3915298283100128,0.3915298283100128,1.0,1.0,-2.4790470600128174,0.679008960723877,1.80003821849823,0.1148761585354805,0.8736291527748108,0.8736291527748108,0.0,132.2625274658203,145.0,31073.830078125,0.0,1425.7373046875,1.0,282.43975830078125,284.5796813964844,291.47674560546875,293.4418640136719,293.1499938964844,293.1499938964844,282.75,34819.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802501916885376,1.0,0.0,0.0,3.4650044441223145,3.465026617050171,8.011261343199294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.521484375,0.0,1328.5439453125,1895.4371337890625,0.0,2494.322021484375,0.863158106803894,1.0,0.0,3.0,1.0,0.0
12226920,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.9566088914871216,0.5329763889312744,0.4805423319339752,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.8937819600105286,0.4440201818943023,0.4214364886283874,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.75713711977005,0.2666984796524048,0.1884048879146576,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734680175781,0.7494228482246399,0.2581444382667541,0.2471286207437515,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.6388111114501953,0.1585453748703003,0.7275610566139221,285.77398681640625,284.95001220703125,300.2533264160156,288.5057983398437,298.0971374511719,297.2857971191406,285.7763977050781,1.0,0.4911792278289795,0.3915298283100128,0.3915298283100128,1.0,1.0,-2.4790470600128174,0.679008960723877,1.80003821849823,0.1148761585354805,0.8736291527748108,0.8736291527748108,0.0,132.2625274658203,145.0,31073.830078125,0.0,1425.7373046875,1.0,282.43975830078125,284.5796813964844,291.47674560546875,293.4418640136719,293.1499938964844,293.1499938964844,282.75,34819.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802501916885376,1.0,0.0,0.0,3.4650044441223145,3.465026617050171,8.011261343199294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.521484375,0.0,1328.5439453125,1895.4371337890625,0.0,2494.322021484375,0.863158106803894,1.0,0.0,3.0,1.0,0.0
12226980,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.952131450176239,0.5333403944969177,0.4808557033538818,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8929651975631714,0.4489519596099853,0.4260973632335663,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7565019726753235,0.2696808874607086,0.1905057877302169,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.748468816280365,0.2606408894062042,0.2495304644107818,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.6379328370094299,0.1600125879049301,0.7343867421150208,285.9920654296875,284.95001220703125,300.2900085449219,288.522705078125,298.1252136230469,297.3050842285156,285.994873046875,1.0,0.49581378698349,0.392346978187561,0.392346978187561,1.0,1.0,-2.498631715774536,0.6877615451812744,1.810870051383972,0.1190936416387558,0.889237105846405,0.889237105846405,0.0,135.45130920410156,148.0,30671.138671875,0.0,1464.4736328125,1.0,282.7402648925781,284.81951904296875,291.4979248046875,293.4364624023437,293.1499938964844,293.1499938964844,283.04998779296875,34510.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945001721382141,1.0,0.0,0.0,3.5199532508850098,3.5199759006500244,8.267364819403156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.52294921875,0.0,1382.4959716796875,1895.4371337890625,0.0,2421.251953125,0.8751698732376099,1.0,0.0,3.0,1.0,0.0
12227040,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.952131450176239,0.5333403944969177,0.4808557033538818,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8929651975631714,0.4489519596099853,0.4260973632335663,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7565019726753235,0.2696808874607086,0.1905057877302169,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.748468816280365,0.2606408894062042,0.2495304644107818,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.6379328370094299,0.1600125879049301,0.7343867421150208,285.9920654296875,284.95001220703125,300.2900085449219,288.522705078125,298.1252136230469,297.3050842285156,285.994873046875,1.0,0.49581378698349,0.392346978187561,0.392346978187561,1.0,1.0,-2.498631715774536,0.6877615451812744,1.810870051383972,0.1190936416387558,0.889237105846405,0.889237105846405,0.0,135.45130920410156,148.0,30671.138671875,0.0,1464.4736328125,1.0,282.7402648925781,284.81951904296875,291.4979248046875,293.4364624023437,293.1499938964844,293.1499938964844,283.04998779296875,34510.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945001721382141,1.0,0.0,0.0,3.5199532508850098,3.5199759006500244,8.267364819403156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.52294921875,0.0,1382.4959716796875,1895.4371337890625,0.0,2421.251953125,0.8751698732376099,1.0,0.0,3.0,1.0,0.0
12227100,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628112792969,0.9501819610595704,0.5337052345275879,0.4811062812805176,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619873046875,0.8928111791610718,0.451533704996109,0.4284943640232086,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7564185261726379,0.2712802290916443,0.1916089057922363,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579895019531,0.7482069134712219,0.261973112821579,0.2507849037647247,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.637704074382782,0.1608194857835769,0.738055408000946,286.1608581542969,284.95001220703125,300.3083190917969,288.5314636230469,298.139404296875,297.3148193359375,286.1741638183594,1.0,0.498138964176178,0.3927555680274963,0.3927555680274963,1.0,1.0,-2.509051561355591,0.6923675537109375,1.816684007644653,0.1212928295135498,0.8989272117614746,0.8989272117614746,0.0,136.95657348632812,148.0,30273.34375,0.0,1484.486328125,1.0,282.9954528808594,285.0111694335937,291.482177734375,293.3443603515625,293.1499938964844,293.1499938964844,283.04998779296875,34352.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883872389793396,1.0,0.0,0.0,3.551236152648926,3.5512588024139404,8.414966146119696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.75146484375,0.0,1414.0440673828125,1895.4371337890625,0.0,2365.760986328125,0.8820784687995911,1.0,0.0,3.0,1.0,0.0
12227160,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.9487941861152648,0.5342690944671631,0.4816347062587738,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.228271484375,0.8930957317352295,0.4542489349842071,0.4310653209686279,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.7567200064659119,0.2729963362216949,0.192815214395523,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275695800781,0.7482978105545044,0.2634022533893585,0.252151608467102,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.6377914547920227,0.1617077142000198,0.7421149611473083,286.22808837890625,284.95001220703125,300.32666015625,288.5404357910156,298.1540222167969,297.3254699707031,286.2304077148437,1.0,0.5005181431770325,0.3930352330207824,0.3930352330207824,1.0,1.0,-2.520742654800415,0.6971530318260193,1.823589563369751,0.1233834400773048,0.9081814885139464,0.9081814885139464,0.0,138.3135986328125,151.0,30417.037109375,0.0,1505.6917724609375,1.0,283.0409240722656,285.065673828125,291.5235900878906,293.44488525390625,293.1499938964844,293.1499938964844,282.75,34230.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880073189735413,1.0,0.0,0.0,3.585367441177368,3.585390329360962,8.577497965234215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.09033203125,0.0,1449.439453125,1895.4371337890625,0.0,2362.322265625,0.8895836472511292,1.0,0.0,3.0,1.0,0.0
12227220,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.9428783655166626,0.5325488448143005,0.4810449481010437,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.8912912607192993,0.4579384624958038,0.4352058172225952,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.7553507089614868,0.2751953899860382,0.1947315782308578,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.7466487884521484,0.2651827037334442,0.2543078958988189,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.6364205479621887,0.1627485603094101,0.7485727667808533,286.0124206542969,284.95001220703125,300.36334228515625,288.5589294433594,298.1688842773437,297.327880859375,286.0097961425781,1.0,0.5050265192985535,0.3935945332050323,0.3935945332050323,1.0,1.0,-2.5376734733581543,0.7044090032577515,1.8332644701004028,0.1268675774335861,0.920670211315155,0.920670211315155,0.0,141.92098999023438,154.0,31277.59765625,0.0,1543.799560546875,1.0,282.7580261230469,284.812744140625,291.6527709960937,293.7090759277344,293.1499938964844,293.1499938964844,282.45001220703125,34391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122717142105103,1.0,0.0,0.0,3.646432638168335,3.646456480026245,8.872166858964192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.9306640625,0.0,1517.1768798828125,1895.4371337890625,0.0,2584.129150390625,0.9033406972885132,1.0,0.0,3.0,1.0,0.0
12227280,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.9428783655166626,0.5325488448143005,0.4810449481010437,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.8912912607192993,0.4579384624958038,0.4352058172225952,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.7553507089614868,0.2751953899860382,0.1947315782308578,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.7466487884521484,0.2651827037334442,0.2543078958988189,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.6364205479621887,0.1627485603094101,0.7485727667808533,286.0124206542969,284.95001220703125,300.36334228515625,288.5589294433594,298.1688842773437,297.327880859375,286.0097961425781,1.0,0.5050265192985535,0.3935945332050323,0.3935945332050323,1.0,1.0,-2.5376734733581543,0.7044090032577515,1.8332644701004028,0.1268675774335861,0.920670211315155,0.920670211315155,0.0,141.92098999023438,154.0,31277.59765625,0.0,1543.799560546875,1.0,282.7580261230469,284.812744140625,291.6527709960937,293.7090759277344,293.1499938964844,293.1499938964844,282.45001220703125,34391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122717142105103,1.0,0.0,0.0,3.646432638168335,3.646456480026245,8.872166858964192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.9306640625,0.0,1517.1768798828125,1895.4371337890625,0.0,2584.129150390625,0.9033406972885132,1.0,0.0,3.0,1.0,0.0
12227340,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.9327017664909364,0.5287259817123413,0.4781345725059509,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839050292969,0.8862215280532837,0.4599866867065429,0.4376124143600464,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845764160156,0.751175582408905,0.2761636674404144,0.1957097649574279,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78466796875,0.7423415780067444,0.2657759487628937,0.2552818655967712,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.6325371861457825,0.1627880781888961,0.750615656375885,285.7841186523437,284.95001220703125,300.3999938964844,288.5782165527344,298.1713256835937,297.3145446777344,285.7815246582031,1.0,0.5086642503738403,0.3941538631916046,0.3941538631916046,1.0,1.0,-2.541876554489136,0.707181990146637,1.834694623947144,0.1286402344703674,0.9299302101135254,0.9299302101135254,0.0,146.59608459472656,157.0,32157.646484375,0.0,1569.697265625,1.0,282.45806884765625,284.5412292480469,291.671142578125,293.8065490722656,293.1499938964844,293.1499938964844,282.1499938964844,34653.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349742293357849,1.0,0.0,0.0,3.697288036346436,3.697312355041504,9.121365565079032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.7294921875,0.0,1576.2119140625,1895.4371337890625,0.0,2794.797607421875,0.9149261116981506,1.0,0.0,3.0,1.0,0.0
12227400,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.9327017664909364,0.5287259817123413,0.4781345725059509,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839050292969,0.8862215280532837,0.4599866867065429,0.4376124143600464,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845764160156,0.751175582408905,0.2761636674404144,0.1957097649574279,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78466796875,0.7423415780067444,0.2657759487628937,0.2552818655967712,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.6325371861457825,0.1627880781888961,0.750615656375885,285.7841186523437,284.95001220703125,300.3999938964844,288.5782165527344,298.1713256835937,297.3145446777344,285.7815246582031,1.0,0.5086642503738403,0.3941538631916046,0.3941538631916046,1.0,1.0,-2.541876554489136,0.707181990146637,1.834694623947144,0.1286402344703674,0.9299302101135254,0.9299302101135254,0.0,146.59608459472656,157.0,32157.646484375,0.0,1569.697265625,1.0,282.45806884765625,284.5412292480469,291.671142578125,293.8065490722656,293.1499938964844,293.1499938964844,282.1499938964844,34653.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349742293357849,1.0,0.0,0.0,3.697288036346436,3.697312355041504,9.121365565079032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.7294921875,0.0,1576.2119140625,1895.4371337890625,0.0,2794.797607421875,0.9149261116981506,1.0,0.0,3.0,1.0,0.0
12227460,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.9235292673110962,0.5249375104904175,0.4750714302062988,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.8814292550086975,0.4610745310783386,0.4389607012271881,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.7471786141395569,0.2764979004859924,0.1961522549390792,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740661621094,0.7382073402404785,0.2657540440559387,0.2555541396141052,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761108398437,0.628592848777771,0.1623110473155975,0.749841570854187,285.5732116699219,284.95001220703125,300.4307861328125,288.594970703125,298.1698303222656,297.29901123046875,285.5691223144531,1.0,0.5110507011413574,0.3946440517902374,0.3946440517902374,1.0,1.0,-2.5397496223449707,0.7075587511062622,1.8321908712387085,0.1293899714946746,0.9351378083229064,0.9351378083229064,0.0,150.5654754638672,157.0,33004.38671875,0.0,1583.990234375,1.0,282.1640014648437,284.2845458984375,291.67626953125,293.87890625,293.1499938964844,293.1499938964844,282.1499938964844,34905.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503236174583435,1.0,0.0,0.0,3.731668472290039,3.731693029403688,9.291790092902374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.4140625,0.0,1617.571533203125,1895.4371337890625,0.0,2938.3017578125,0.9228084683418274,1.0,0.0,3.0,1.0,0.0
12227520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.9217666983604432,0.5242303013801575,0.4744319319725036,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.8804923892021179,0.4612643718719482,0.4391573369503021,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.746394157409668,0.2765478193759918,0.1962034851312637,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.7373926639556885,0.2657273411750793,0.2555579245090484,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.6277953386306763,0.1621901094913482,0.7494742274284363,285.5619812011719,284.95001220703125,300.4366760253906,288.5982360839844,298.1695251464844,297.2960510253906,285.559326171875,1.0,0.5114395618438721,0.3947373926639557,0.3947373926639557,1.0,1.0,-2.53884220123291,0.7074535489082336,1.8313887119293213,0.1294571012258529,0.936304807662964,0.936304807662964,0.0,151.3131561279297,160.0,33013.34375,0.0,1585.9908447265625,1.0,282.15771484375,284.2730712890625,291.6631164550781,293.8543701171875,293.1499938964844,293.1499938964844,281.8500061035156,34939.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510212302207947,1.0,0.0,0.0,3.737516641616821,3.7375411987304688,9.320936555923254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.48876953125,0.0,1624.60498046875,1895.4371337890625,0.0,2944.836669921875,0.9241517186164856,1.0,0.0,3.0,1.0,0.0
12227580,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.9113749265670776,0.519363284111023,0.4703488945960998,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.87492436170578,0.4620538353919983,0.4401895105838775,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.7417215704917908,0.2765885293483734,0.1964219808578491,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.7324742674827576,0.2652749717235565,0.2554032504558563,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.6228154897689819,0.1611801087856292,0.746243953704834,285.33941650390625,284.95001220703125,300.47332763671875,288.61895751953125,298.166015625,297.2756652832031,285.33673095703125,1.0,0.5135022401809692,0.3953209519386291,0.3953209519386291,1.0,1.0,-2.5313751697540283,0.7061546444892883,1.8252205848693848,0.1296547949314117,0.9396960139274596,0.9396960139274596,0.0,155.7648468017578,163.0,33827.87109375,0.0,1595.052734375,1.0,281.857421875,284.0075378417969,291.6620483398437,293.8998413085937,293.1499938964844,293.1499938964844,281.54998779296875,35232.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624844551086426,1.0,0.0,0.0,3.766817092895508,3.7668421268463135,9.467653967476508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.6533203125,0.0,1661.1322021484375,1895.4371337890625,0.0,3052.307861328125,0.930930495262146,1.0,0.0,3.0,1.0,0.0
12227640,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.9113749265670776,0.519363284111023,0.4703488945960998,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.87492436170578,0.4620538353919983,0.4401895105838775,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.7417215704917908,0.2765885293483734,0.1964219808578491,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.7324742674827576,0.2652749717235565,0.2554032504558563,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.6228154897689819,0.1611801087856292,0.746243953704834,285.33941650390625,284.95001220703125,300.47332763671875,288.61895751953125,298.166015625,297.2756652832031,285.33673095703125,1.0,0.5135022401809692,0.3953209519386291,0.3953209519386291,1.0,1.0,-2.5313751697540283,0.7061546444892883,1.8252205848693848,0.1296547949314117,0.9396960139274596,0.9396960139274596,0.0,155.7648468017578,163.0,33827.87109375,0.0,1595.052734375,1.0,281.857421875,284.0075378417969,291.6620483398437,293.8998413085937,293.1499938964844,293.1499938964844,281.54998779296875,35232.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624844551086426,1.0,0.0,0.0,3.766817092895508,3.7668421268463135,9.467653967476508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.6533203125,0.0,1661.1322021484375,1895.4371337890625,0.0,3052.307861328125,0.930930495262146,1.0,0.0,3.0,1.0,0.0
12227700,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.9066978693008424,0.5168792009353638,0.4682868421077728,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.8723645210266113,0.4623428583145141,0.4406108260154724,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873474121094,0.7395666241645813,0.2765457332134247,0.196485698223114,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.730156660079956,0.2649619877338409,0.2552379071712494,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.620356023311615,0.1605835855007171,0.744153618812561,285.1852722167969,284.95001220703125,300.4916687011719,288.62957763671875,298.164306640625,297.2656555175781,285.1736755371094,1.0,0.5143266916275024,0.3956127166748047,0.3956127166748047,1.0,1.0,-2.526771068572998,0.7051945924758911,1.8215765953063965,0.1296243518590927,0.9397812485694884,0.9397812485694884,0.0,157.83094787597656,163.0,34683.6484375,0.0,1597.6859130859375,1.0,281.5981140136719,283.8115234375,291.6944274902344,294.0299987792969,293.1499938964844,293.1499938964844,281.54998779296875,35385.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700131773948669,1.0,0.0,0.0,3.7776360511779785,3.7776613235473633,9.522117352389614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.77783203125,0.0,1675.1038818359375,1895.4371337890625,0.0,3122.9345703125,0.9334338307380676,1.0,0.0,3.0,1.0,0.0
12227760,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.9021425247192384,0.5142989158630371,0.4660477936267853,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8697391152381897,0.4625235497951507,0.4408778250217438,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.7373569011688232,0.276434451341629,0.1964752227067947,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.7277706265449524,0.2645705640316009,0.2549700140953064,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.6177741885185242,0.1599161475896835,0.7416696548461914,285.1239318847656,284.95001220703125,300.510009765625,288.640380859375,298.16259765625,297.2550964355469,285.12139892578125,1.0,0.5150154829025269,0.3960863053798675,0.3960863053798675,1.0,1.0,-2.5210838317871094,0.7042344808578491,1.8168493509292605,0.129837155342102,0.9402759075164796,0.9402759075164796,0.0,159.8890380859375,166.0,34723.15234375,0.0,1598.79541015625,1.0,281.55718994140625,283.753173828125,291.6752319335937,293.9638366699219,293.1499938964844,293.1499938964844,281.25,35518.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722686171531677,1.0,0.0,0.0,3.7854866981506334,3.78551197052002,9.561734941598845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.18017578125,0.0,1685.4573974609375,1895.4371337890625,0.0,3144.09033203125,0.9353142380714417,1.0,0.0,3.0,1.0,0.0
12227820,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8937417268753052,0.509063184261322,0.4615844786167145,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.864913821220398,0.4627255797386169,0.4412992894649505,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7332876920700073,0.2761412262916565,0.1964188516139984,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7232599854469299,0.2636783123016357,0.2543403804302215,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6126307249069214,0.158482551574707,0.7362194657325745,284.90869140625,284.95001220703125,300.5466613769531,288.6624450683594,298.1597595214844,297.2347412109375,284.9062194824219,1.0,0.516120970249176,0.3970335125923157,0.3970335125923157,1.0,1.0,-2.5088565349578857,0.7020511031150818,1.8068054914474487,0.1301809400320053,0.9379843473434448,0.9379843473434448,0.0,163.73182678222656,169.0,35563.59765625,0.0,1598.65283203125,1.0,281.25714111328125,283.5011901855469,291.694580078125,294.0340576171875,293.1499938964844,293.1499938964844,280.95001220703125,35802.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816465735435486,1.0,0.0,0.0,3.7936325073242174,3.793657779693604,9.602930504115648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.28125,0.0,1697.380859375,1895.4371337890625,0.0,3232.009765625,0.9373288154602052,1.0,0.0,3.0,1.0,0.0
12227880,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8937417268753052,0.509063184261322,0.4615844786167145,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.864913821220398,0.4627255797386169,0.4412992894649505,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7332876920700073,0.2761412262916565,0.1964188516139984,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7232599854469299,0.2636783123016357,0.2543403804302215,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6126307249069214,0.158482551574707,0.7362194657325745,284.90869140625,284.95001220703125,300.5466613769531,288.6624450683594,298.1597595214844,297.2347412109375,284.9062194824219,1.0,0.516120970249176,0.3970335125923157,0.3970335125923157,1.0,1.0,-2.5088565349578857,0.7020511031150818,1.8068054914474487,0.1301809400320053,0.9379843473434448,0.9379843473434448,0.0,163.73182678222656,169.0,35563.59765625,0.0,1598.65283203125,1.0,281.25714111328125,283.5011901855469,291.694580078125,294.0340576171875,293.1499938964844,293.1499938964844,280.95001220703125,35802.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816465735435486,1.0,0.0,0.0,3.7936325073242174,3.793657779693604,9.602930504115648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.28125,0.0,1697.380859375,1895.4371337890625,0.0,3232.009765625,0.9373288154602052,1.0,0.0,3.0,1.0,0.0
12227940,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.8856874108314514,0.5036740899085999,0.4569739103317261,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.8603551387786865,0.462685078382492,0.4414815902709961,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.729434609413147,0.2757371664047241,0.196276307106018,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.718847930431366,0.2626305520534515,0.2535512149333954,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.6073120832443237,0.1569256782531738,0.7301408648490906,284.6942443847656,284.95001220703125,300.5833435058594,288.68511962890625,298.1571655273437,297.2148132324219,284.6918640136719,1.0,0.5169200897216797,0.3979807198047638,0.3979807198047638,1.0,1.0,-2.49511456489563,0.699308454990387,1.7958061695098877,0.1303042322397232,0.932836651802063,0.932836651802063,0.0,167.36521911621094,172.0,36352.3984375,0.0,1595.5413818359375,1.0,280.9571228027344,283.2521667480469,291.71490478515625,294.103271484375,293.1499938964844,293.1499938964844,280.6499938964844,36090.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905713558197021,1.0,0.0,0.0,3.791158199310303,3.7911837100982666,9.590409035808989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.44873046875,0.0,1696.6575927734375,1895.4371337890625,0.0,3315.55078125,0.936957061290741,1.0,0.0,3.0,1.0,0.0
12228000,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.8856874108314514,0.5036740899085999,0.4569739103317261,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.8603551387786865,0.462685078382492,0.4414815902709961,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.729434609413147,0.2757371664047241,0.196276307106018,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.718847930431366,0.2626305520534515,0.2535512149333954,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.6073120832443237,0.1569256782531738,0.7301408648490906,284.6942443847656,284.95001220703125,300.5833435058594,288.68511962890625,298.1571655273437,297.2148132324219,284.6918640136719,1.0,0.5169200897216797,0.3979807198047638,0.3979807198047638,1.0,1.0,-2.49511456489563,0.699308454990387,1.7958061695098877,0.1303042322397232,0.932836651802063,0.932836651802063,0.0,167.36521911621094,172.0,36352.3984375,0.0,1595.5413818359375,1.0,280.9571228027344,283.2521667480469,291.71490478515625,294.103271484375,293.1499938964844,293.1499938964844,280.6499938964844,36090.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905713558197021,1.0,0.0,0.0,3.791158199310303,3.7911837100982666,9.590409035808989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.44873046875,0.0,1696.6575927734375,1895.4371337890625,0.0,3315.55078125,0.936957061290741,1.0,0.0,3.0,1.0,0.0
12228060,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.481201171875,0.8779274821281433,0.4981561005115509,0.4522380828857422,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48126220703125,0.8559960722923279,0.4624240398406982,0.4414472281932831,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818420410156,0.7257344722747803,0.2752445340156555,0.1960649937391281,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.48193359375,0.7144457697868347,0.2614506483078003,0.2526276707649231,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4831237792969,0.6019470691680908,0.1552766114473343,0.7235948443412781,284.4814758300781,284.95001220703125,300.6199951171875,288.7084045410156,298.1552429199219,297.19549560546875,284.47918701171875,1.0,0.517487108707428,0.3990442454814911,0.3990442454814911,1.0,1.0,-2.480156183242798,0.696361243724823,1.7837949991226196,0.1304994970560073,0.9248628616333008,0.9248628616333008,0.0,170.84478759765625,175.0,37090.94140625,0.0,1590.135009765625,1.0,280.6571655273437,283.00689697265625,291.7351989746094,294.1697082519531,293.1499938964844,293.1499938964844,280.3500061035156,36388.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988661170005798,1.0,0.0,0.0,3.7776830196380615,3.7777085304260254,9.522354389446264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.3251953125,0.0,1682.9208984375,1895.4371337890625,0.0,3393.0126953125,0.9341217279434204,1.0,0.0,3.0,1.0,0.0
12228120,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.481201171875,0.8779274821281433,0.4981561005115509,0.4522380828857422,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48126220703125,0.8559960722923279,0.4624240398406982,0.4414472281932831,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818420410156,0.7257344722747803,0.2752445340156555,0.1960649937391281,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.48193359375,0.7144457697868347,0.2614506483078003,0.2526276707649231,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4831237792969,0.6019470691680908,0.1552766114473343,0.7235948443412781,284.4814758300781,284.95001220703125,300.6199951171875,288.7084045410156,298.1552429199219,297.19549560546875,284.47918701171875,1.0,0.517487108707428,0.3990442454814911,0.3990442454814911,1.0,1.0,-2.480156183242798,0.696361243724823,1.7837949991226196,0.1304994970560073,0.9248628616333008,0.9248628616333008,0.0,170.84478759765625,175.0,37090.94140625,0.0,1590.135009765625,1.0,280.6571655273437,283.00689697265625,291.7351989746094,294.1697082519531,293.1499938964844,293.1499938964844,280.3500061035156,36388.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988661170005798,1.0,0.0,0.0,3.7776830196380615,3.7777085304260254,9.522354389446264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.3251953125,0.0,1682.9208984375,1895.4371337890625,0.0,3393.0126953125,0.9341217279434204,1.0,0.0,3.0,1.0,0.0
12228180,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27032470703125,0.8704362511634827,0.4925344288349151,0.447401612997055,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703857421875,0.8517946600914001,0.4619625508785248,0.4412174820899963,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2709655761719,0.7221410274505615,0.2746826410293579,0.1958000808954239,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27105712890625,0.7099722623825073,0.2601576447486877,0.2515901923179626,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.272216796875,0.5965498685836792,0.1535586267709732,0.7167001366615295,284.2706298828125,284.95001220703125,300.6566772460937,288.7322692871094,298.1537780761719,297.1768798828125,284.2684020996094,1.0,0.5178776383399963,0.4001077711582184,0.4001077711582184,1.0,1.0,-2.464221954345703,0.6930468082427979,1.7711751461029053,0.1305528730154037,0.9140952229499816,0.9140952229499816,0.0,174.20913696289062,178.0,37847.45703125,0.0,1582.9537353515625,1.0,280.3573303222656,282.7707824707031,291.75701904296875,294.2379455566406,293.1499938964844,293.1499938964844,280.04998779296875,36706.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066636562347412,1.0,0.0,0.0,3.752471208572388,3.752496242523194,9.39567541990982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.27880859375,0.0,1655.620849609375,1895.4371337890625,0.0,3465.61572265625,0.9286707639694214,1.0,0.0,3.0,1.0,0.0
12228240,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27032470703125,0.8704362511634827,0.4925344288349151,0.447401612997055,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703857421875,0.8517946600914001,0.4619625508785248,0.4412174820899963,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2709655761719,0.7221410274505615,0.2746826410293579,0.1958000808954239,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27105712890625,0.7099722623825073,0.2601576447486877,0.2515901923179626,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.272216796875,0.5965498685836792,0.1535586267709732,0.7167001366615295,284.2706298828125,284.95001220703125,300.6566772460937,288.7322692871094,298.1537780761719,297.1768798828125,284.2684020996094,1.0,0.5178776383399963,0.4001077711582184,0.4001077711582184,1.0,1.0,-2.464221954345703,0.6930468082427979,1.7711751461029053,0.1305528730154037,0.9140952229499816,0.9140952229499816,0.0,174.20913696289062,178.0,37847.45703125,0.0,1582.9537353515625,1.0,280.3573303222656,282.7707824707031,291.75701904296875,294.2379455566406,293.1499938964844,293.1499938964844,280.04998779296875,36706.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066636562347412,1.0,0.0,0.0,3.752471208572388,3.752496242523194,9.39567541990982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.27880859375,0.0,1655.620849609375,1895.4371337890625,0.0,3465.61572265625,0.9286707639694214,1.0,0.0,3.0,1.0,0.0
12228300,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189270019531,0.8668736815452576,0.4897199869155884,0.4450176358222961,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11920166015625,0.8498121500015259,0.4616832435131073,0.4410769939422607,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12237548828125,0.7204322814941406,0.2743968367576599,0.1956730335950851,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1228332519531,0.7077469825744629,0.2594877183437347,0.2510572671890259,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1290588378906,0.5938964486122131,0.1526900976896286,0.7132139801979065,284.1204528808594,284.95001220703125,300.67498779296875,288.7444152832031,298.1534423828125,297.16815185546875,284.108642578125,1.0,0.518028736114502,0.400639533996582,0.400639533996582,1.0,1.0,-2.4562079906463623,0.6913626194000244,1.764845371246338,0.1305633783340454,0.9071252942085266,0.9071252942085266,0.0,175.82290649414062,178.0,38642.68359375,0.0,1579.026611328125,1.0,280.0987854003906,282.58966064453125,291.7942810058594,294.3731384277344,293.1499938964844,293.1499938964844,280.04998779296875,36887.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128949046134948,1.0,0.0,0.0,3.735337972640991,3.735363006591797,9.310073210144764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.7119140625,0.0,1636.99267578125,1895.4371337890625,0.0,3523.44970703125,0.9249135851860046,1.0,0.0,3.0,1.0,0.0
12228360,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0625,0.8631956577301025,0.4868308305740356,0.4424843192100525,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06256103515625,0.8477193117141724,0.4613168835639953,0.4408085346221924,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0630798339844,0.7186134457588196,0.2740668952465057,0.1954931616783142,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.06317138671875,0.7053941488265991,0.2587663531303406,0.2504540681838989,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06427001953125,0.5911252498626709,0.1517887413501739,0.7095421552658081,284.0627746582031,284.95001220703125,300.6933288574219,288.7566833496094,298.1529235839844,297.15899658203125,284.0607604980469,1.0,0.5181330442428589,0.4012161493301391,0.4012161493301391,1.0,1.0,-2.4474902153015137,0.6895111799240112,1.7579790353775024,0.1305704712867736,0.9005799889564514,0.9005799889564514,0.0,177.48760986328125,166.0,38573.390625,0.0,1574.386962890625,1.0,280.0574645996094,282.5420227050781,291.7801513671875,294.3066711425781,293.1499938964844,293.1499938964844,279.75,37054.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141846299171448,1.0,0.0,0.0,3.714362144470215,3.7143869400024414,9.205805326928384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.14404296875,0.0,1613.9923095703125,1895.4371337890625,0.0,3535.39697265625,0.9203633666038512,1.0,0.0,3.0,1.0,0.0
