time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228420,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8585205078125,0.8620298504829407,0.4810967445373535,0.4372993111610412,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8585510253906,0.8493266701698303,0.4605233073234558,0.4400133490562439,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85906982421875,0.7197849154472351,0.2734352350234985,0.194991648197174,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591613769531,0.7058722376823425,0.2573104202747345,0.2490101456642151,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8602294921875,0.5901668667793274,0.1500016897916793,0.7011340260505676,283.8587646484375,284.95001220703125,300.7300109863281,288.7816162109375,298.1527099609375,297.1421813964844,283.8568420410156,1.0,0.5136484503746033,0.402369350194931,0.402369350194931,1.0,1.0,-2.427870035171509,0.685011088848114,1.7428590059280396,0.1302973330020904,0.884376585483551,0.884376585483551,0.0,174.73707580566406,154.0,39209.5703125,0.0,1537.11865234375,1.0,279.7579040527344,282.3194274902344,291.80224609375,294.37017822265625,293.1499938964844,293.1499938964844,280.04998779296875,37443.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211093187332152,1.0,0.0,0.0,3.66180419921875,3.6618285179138175,8.947125706981751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.28857421875,0.0,1557.1788330078125,1895.4371337890625,0.0,3599.392333984375,0.9088779091835022,1.0,0.0,3.0,1.0,0.0
12228480,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8585205078125,0.8620298504829407,0.4810967445373535,0.4372993111610412,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8585510253906,0.8493266701698303,0.4605233073234558,0.4400133490562439,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85906982421875,0.7197849154472351,0.2734352350234985,0.194991648197174,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591613769531,0.7058722376823425,0.2573104202747345,0.2490101456642151,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8602294921875,0.5901668667793274,0.1500016897916793,0.7011340260505676,283.8587646484375,284.95001220703125,300.7300109863281,288.7816162109375,298.1527099609375,297.1421813964844,283.8568420410156,1.0,0.5136484503746033,0.402369350194931,0.402369350194931,1.0,1.0,-2.427870035171509,0.685011088848114,1.7428590059280396,0.1302973330020904,0.884376585483551,0.884376585483551,0.0,174.73707580566406,154.0,39209.5703125,0.0,1537.11865234375,1.0,279.7579040527344,282.3194274902344,291.80224609375,294.37017822265625,293.1499938964844,293.1499938964844,280.04998779296875,37443.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211093187332152,1.0,0.0,0.0,3.66180419921875,3.6618285179138175,8.947125706981751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.28857421875,0.0,1557.1788330078125,1895.4371337890625,0.0,3599.392333984375,0.9088779091835022,1.0,0.0,3.0,1.0,0.0
12228540,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.04754638671875,0.866753101348877,0.4777179658412933,0.4333423376083374,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0475158691406,0.8563427329063416,0.4612829089164734,0.439944326877594,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.7254531383514404,0.2740311324596405,0.1949111819267273,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467224121094,0.7111304402351379,0.256850391626358,0.2479708045721054,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453186035156,0.5936039686203003,0.148936927318573,0.693893313407898,284.0472106933594,284.95001220703125,300.76666259765625,288.8070373535156,298.1647644042969,297.1416015625,284.0497741699219,1.0,0.5069088935852051,0.4035225510597229,0.4035225510597229,1.0,1.0,-2.4129786491394043,0.6821885704994202,1.730790138244629,0.130504310131073,0.873792290687561,0.873792290687561,0.0,167.45787048339844,142.0,37896.609375,0.0,1487.830322265625,1.0,280.04205322265625,282.54840087890625,291.7308654785156,294.14727783203125,293.1499938964844,293.1499938964844,280.3500061035156,37424.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901357352733612,1.0,0.0,0.0,3.6076507568359375,3.607674598693848,8.684448857820826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.79736328125,0.0,1497.0986328125,1895.4371337890625,0.0,3416.233642578125,0.896831750869751,1.0,0.0,3.0,1.0,0.0
12228600,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.04754638671875,0.866753101348877,0.4777179658412933,0.4333423376083374,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0475158691406,0.8563427329063416,0.4612829089164734,0.439944326877594,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.7254531383514404,0.2740311324596405,0.1949111819267273,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467224121094,0.7111304402351379,0.256850391626358,0.2479708045721054,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453186035156,0.5936039686203003,0.148936927318573,0.693893313407898,284.0472106933594,284.95001220703125,300.76666259765625,288.8070373535156,298.1647644042969,297.1416015625,284.0497741699219,1.0,0.5069088935852051,0.4035225510597229,0.4035225510597229,1.0,1.0,-2.4129786491394043,0.6821885704994202,1.730790138244629,0.130504310131073,0.873792290687561,0.873792290687561,0.0,167.45787048339844,142.0,37896.609375,0.0,1487.830322265625,1.0,280.04205322265625,282.54840087890625,291.7308654785156,294.14727783203125,293.1499938964844,293.1499938964844,280.3500061035156,37424.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901357352733612,1.0,0.0,0.0,3.6076507568359375,3.607674598693848,8.684448857820826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.79736328125,0.0,1497.0986328125,1895.4371337890625,0.0,3416.233642578125,0.896831750869751,1.0,0.0,3.0,1.0,0.0
12228660,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.261474609375,0.8762264847755432,0.476266473531723,0.4313870966434479,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2614440917969,0.8676787614822388,0.4633561074733734,0.4412348568439483,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2604675292969,0.7345699667930603,0.2757003009319305,0.1956239193677902,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.7196817994117737,0.2574283182621002,0.2479288429021835,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582092285156,0.6008092164993286,0.1488057821989059,0.6906404495239258,284.2610168457031,284.95001220703125,300.8004150390625,288.830810546875,298.1868591308594,297.15447998046875,284.26483154296875,1.0,0.5000062584877014,0.404660016298294,0.404660016298294,1.0,1.0,-2.4090707302093506,0.6832512617111206,1.7258195877075195,0.1322346180677414,0.8670637011528015,0.8670637011528015,0.0,158.1111602783203,142.0,36739.3046875,0.0,1444.457275390625,1.0,280.3382568359375,282.7960510253906,291.7339172363281,294.051513671875,293.1499938964844,293.1499938964844,280.3500061035156,37250.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804575800895691,1.0,0.0,0.0,3.5638606548309326,3.563884019851685,8.47490241540072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.90234375,0.0,1448.5623779296875,1895.4371337890625,0.0,3220.868896484375,0.886978268623352,1.0,0.0,3.0,1.0,0.0
12228720,296.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2670288085937,0.8772345781326294,0.4761557877063751,0.431264191865921,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2669982910156,0.8688502907752991,0.4635591208934784,0.4413910508155823,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2662048339844,0.7355087995529175,0.2758679687976837,0.1957128942012787,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2660522460937,0.7205443382263184,0.2575014233589172,0.2479586005210876,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2643737792969,0.6015799641609192,0.1488193571567535,0.6904988884925842,284.26666259765625,284.95001220703125,300.8033447265625,288.8329162597656,298.18896484375,297.1557922363281,284.2698669433594,1.0,0.499394804239273,0.4047589302062988,0.4047589302062988,1.0,1.0,-2.409083127975464,0.6834701299667358,1.7256131172180176,0.1324393302202224,0.866407036781311,0.866407036781311,0.0,157.22781372070312,130.0,36733.0546875,0.0,1440.8460693359375,1.0,280.3411865234375,282.8018493652344,291.7422180175781,294.0632019042969,293.1499938964844,293.1499938964844,280.6499938964844,37241.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795773386955261,1.0,0.0,0.0,3.560274600982666,3.560297966003418,8.457856210952741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.08154296875,0.0,1444.6802978515625,1895.4371337890625,0.0,3212.619384765625,0.8861708045005798,1.0,0.0,3.0,1.0,0.0
12228780,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8917760252952576,0.4754072725772857,0.430008202791214,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.489501953125,0.8855419754981995,0.4666103720664978,0.4436428844928741,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887084960937,0.7489644289016724,0.2783992290496826,0.197030633687973,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488525390625,0.7326155304908752,0.2588080763816833,0.2485967576503753,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.6125538349151611,0.1493405848741531,0.6900178790092468,284.4891357421875,284.95001220703125,300.8399963378906,288.85919189453125,298.2184753417969,297.1763000488281,284.492431640625,1.0,0.4916965663433075,0.4059952795505523,0.4059952795505523,1.0,1.0,-2.4120466709136963,0.6872192025184631,1.724827527999878,0.1353748142719268,0.8620160818099976,0.8620160818099976,0.0,145.69871520996094,118.0,35805.2578125,0.0,1397.192626953125,1.0,280.6407775878906,283.0648193359375,291.7839660644531,294.0402526855469,293.1499938964844,293.1499938964844,280.95001220703125,36967.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615018725395203,1.0,0.0,0.0,3.5230424404144287,3.5230653285980225,8.281881491711829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.615234375,0.0,1403.444580078125,1895.4371337890625,0.0,3043.091552734375,0.8777002096176147,1.0,0.0,3.0,1.0,0.0
12228840,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8917760252952576,0.4754072725772857,0.430008202791214,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.489501953125,0.8855419754981995,0.4666103720664978,0.4436428844928741,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887084960937,0.7489644289016724,0.2783992290496826,0.197030633687973,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488525390625,0.7326155304908752,0.2588080763816833,0.2485967576503753,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.6125538349151611,0.1493405848741531,0.6900178790092468,284.4891357421875,284.95001220703125,300.8399963378906,288.85919189453125,298.2184753417969,297.1763000488281,284.492431640625,1.0,0.4916965663433075,0.4059952795505523,0.4059952795505523,1.0,1.0,-2.4120466709136963,0.6872192025184631,1.724827527999878,0.1353748142719268,0.8620160818099976,0.8620160818099976,0.0,145.69871520996094,118.0,35805.2578125,0.0,1397.192626953125,1.0,280.6407775878906,283.0648193359375,291.7839660644531,294.0402526855469,293.1499938964844,293.1499938964844,280.95001220703125,36967.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615018725395203,1.0,0.0,0.0,3.5230424404144287,3.5230653285980225,8.281881491711829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.615234375,0.0,1403.444580078125,1895.4371337890625,0.0,3043.091552734375,0.8777002096176147,1.0,0.0,3.0,1.0,0.0
12228900,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6432800292969,0.9002830982208252,0.4751987755298614,0.4295059740543365,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431884765625,0.8952082991600037,0.4682936668395996,0.4449111223220825,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.7569100856781006,0.279822289943695,0.1977963298559188,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63922119140625,0.7396043539047241,0.2596097290515899,0.2490560412406921,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.6186109781265259,0.1497576832771301,0.6905027627944946,284.6416931152344,284.95001220703125,300.8583374023437,288.8724975585937,298.2339172363281,297.1872253417969,284.6546325683594,1.0,0.4878500998020172,0.4066134691238403,0.4066134691238403,1.0,1.0,-2.4150195121765137,0.6896317601203918,1.7253879308700562,0.137065589427948,0.8614221811294556,0.8614221811294556,0.0,139.7408447265625,118.0,35009.52734375,0.0,1376.370361328125,1.0,280.8949890136719,283.25787353515625,291.78057861328125,293.9402160644531,293.1499938964844,293.1499938964844,280.95001220703125,36797.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515357971191406,1.0,0.0,0.0,3.5086450576782227,3.5086679458618164,8.21433047804021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.8642578125,0.0,1387.2513427734375,1895.4371337890625,0.0,2949.657470703125,0.8744182586669922,1.0,0.0,3.0,1.0,0.0
12228960,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.910186231136322,0.475161612033844,0.4292221665382385,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.906035542488098,0.4701168239116668,0.4463512003421783,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.7659447193145752,0.2813734412193298,0.1986704766750335,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.7475375533103943,0.2605258524417877,0.2496421784162521,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.6251367330551147,0.1502827852964401,0.6915090680122375,284.7108459472656,284.95001220703125,300.8766784667969,288.8858947753906,298.24969482421875,297.19921875,284.714111328125,1.0,0.4840470254421234,0.4070450961589813,0.4070450961589813,1.0,1.0,-2.419370412826538,0.6921681761741638,1.7272021770477295,0.138574481010437,0.8605721592903137,0.8605721592903137,0.0,133.6387481689453,106.0,34961.99609375,0.0,1356.59423828125,1.0,280.9404602050781,283.3243103027344,291.8277893066406,294.0320739746094,293.1499938964844,293.1499938964844,281.25,36639.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471271991729736,1.0,0.0,0.0,3.498077869415283,3.498100519180298,8.164925588971528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.56201171875,0.0,1375.2073974609375,1895.4371337890625,0.0,2908.37109375,0.8719112873077393,1.0,0.0,3.0,1.0,0.0
12229020,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9348772168159484,0.4753087162971496,0.4287946820259094,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9331361651420592,0.4739465713500976,0.4493753015995025,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7869712710380554,0.2846797704696655,0.2005480527877807,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7662503719329834,0.2625350654125213,0.250973492860794,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.639997661113739,0.151519700884819,0.6943855881690979,284.9300231933594,284.95001220703125,300.913330078125,288.9129638671875,298.2812194824219,297.2229919433594,284.9331970214844,1.0,0.4765367805957794,0.4079083204269409,0.4079083204269409,1.0,1.0,-2.429798126220703,0.697820246219635,1.7319778203964231,0.1418086290359497,0.8620325922966003,0.8620325922966003,0.0,121.36990356445312,94.0,34182.0,0.0,1318.647216796875,1.0,281.24029541015625,283.5788269042969,291.86590576171875,294.0236511230469,293.1499938964844,293.1499938964844,281.54998779296875,36282.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349696397781372,1.0,0.0,0.0,3.4865097999572754,3.48653244972229,8.111013016787183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.67626953125,0.0,1360.7877197265625,1895.4371337890625,0.0,2794.7548828125,0.8690716624259949,1.0,0.0,3.0,1.0,0.0
12229080,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9348772168159484,0.4753087162971496,0.4287946820259094,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9331361651420592,0.4739465713500976,0.4493753015995025,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7869712710380554,0.2846797704696655,0.2005480527877807,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7662503719329834,0.2625350654125213,0.250973492860794,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.639997661113739,0.151519700884819,0.6943855881690979,284.9300231933594,284.95001220703125,300.913330078125,288.9129638671875,298.2812194824219,297.2229919433594,284.9331970214844,1.0,0.4765367805957794,0.4079083204269409,0.4079083204269409,1.0,1.0,-2.429798126220703,0.697820246219635,1.7319778203964231,0.1418086290359497,0.8620325922966003,0.8620325922966003,0.0,121.36990356445312,94.0,34182.0,0.0,1318.647216796875,1.0,281.24029541015625,283.5788269042969,291.86590576171875,294.0236511230469,293.1499938964844,293.1499938964844,281.54998779296875,36282.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349696397781372,1.0,0.0,0.0,3.4865097999572754,3.48653244972229,8.111013016787183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.67626953125,0.0,1360.7877197265625,1895.4371337890625,0.0,2794.7548828125,0.8690716624259949,1.0,0.0,3.0,1.0,0.0
12229140,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.9637908935546876,0.4757934510707855,0.4286723136901855,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.9646862745285034,0.4780365228652954,0.4526489973068237,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.8123822808265686,0.288262665271759,0.2026212215423584,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.7898527979850769,0.2647730708122253,0.2525264322757721,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.6590802669525146,0.1529781371355056,0.6982958316802979,285.1458435058594,284.95001220703125,300.95001220703125,288.9403991699219,298.3130798339844,297.24688720703125,285.1488342285156,1.0,0.4691982567310333,0.4087715446949005,0.4087715446949005,1.0,1.0,-2.442636013031006,0.7043576836585999,1.7382782697677612,0.1454076766967773,0.8663470149040222,0.8663470149040222,0.0,109.02417755126952,97.0,33452.55078125,0.0,1282.936767578125,1.0,281.54022216796875,283.8276672363281,291.8992919921875,294.01336669921875,293.1499938964844,293.1499938964844,281.8500061035156,35917.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239423632621765,1.0,0.0,0.0,3.48866868019104,3.488691091537476,8.121060659505019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.02490234375,0.0,1360.38671875,1895.4371337890625,0.0,2692.130859375,0.8692724108695984,1.0,0.0,3.0,1.0,0.0
12229200,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.9637908935546876,0.4757934510707855,0.4286723136901855,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.9646862745285034,0.4780365228652954,0.4526489973068237,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.8123822808265686,0.288262665271759,0.2026212215423584,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.7898527979850769,0.2647730708122253,0.2525264322757721,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.6590802669525146,0.1529781371355056,0.6982958316802979,285.1458435058594,284.95001220703125,300.95001220703125,288.9403991699219,298.3130798339844,297.24688720703125,285.1488342285156,1.0,0.4691982567310333,0.4087715446949005,0.4087715446949005,1.0,1.0,-2.442636013031006,0.7043576836585999,1.7382782697677612,0.1454076766967773,0.8663470149040222,0.8663470149040222,0.0,109.02417755126952,97.0,33452.55078125,0.0,1282.936767578125,1.0,281.54022216796875,283.8276672363281,291.8992919921875,294.01336669921875,293.1499938964844,293.1499938964844,281.8500061035156,35917.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239423632621765,1.0,0.0,0.0,3.48866868019104,3.488691091537476,8.121060659505019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.02490234375,0.0,1360.38671875,1895.4371337890625,0.0,2692.130859375,0.8692724108695984,1.0,0.0,3.0,1.0,0.0
12229260,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.9931405186653136,0.4806731641292572,0.4317420423030853,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.9957216382026672,0.486685961484909,0.4593541026115417,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.8424850702285767,0.2964960038661957,0.207289844751358,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.8202506899833679,0.271728903055191,0.2576190531253814,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.6883010864257812,0.15940822660923,0.7197588086128235,285.395263671875,284.95001220703125,300.9824523925781,288.9682312011719,298.375244140625,297.3102722167969,285.4003601074219,1.0,0.4685223996639251,0.4093953371047973,0.4093953371047973,1.0,1.0,-2.4918549060821533,0.7236823439598083,1.7681726217269895,0.1533486694097519,0.8741567730903625,0.8741567730903625,0.0,98.6142349243164,100.0,33296.96875,0.0,1299.1182861328125,1.0,281.84033203125,284.1044616699219,291.9373779296875,294.0278625488281,293.1499938964844,293.1499938964844,282.1499938964844,35525.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145760297775269,1.0,0.0,0.0,3.505204677581787,3.5052270889282227,8.198229011213698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.1337890625,0.0,1374.553955078125,1895.4371337890625,0.0,2605.395751953125,0.8726606369018555,1.0,0.0,3.0,1.0,0.0
12229320,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.9931405186653136,0.4806731641292572,0.4317420423030853,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.9957216382026672,0.486685961484909,0.4593541026115417,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.8424850702285767,0.2964960038661957,0.207289844751358,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.8202506899833679,0.271728903055191,0.2576190531253814,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.6883010864257812,0.15940822660923,0.7197588086128235,285.395263671875,284.95001220703125,300.9824523925781,288.9682312011719,298.375244140625,297.3102722167969,285.4003601074219,1.0,0.4685223996639251,0.4093953371047973,0.4093953371047973,1.0,1.0,-2.4918549060821533,0.7236823439598083,1.7681726217269895,0.1533486694097519,0.8741567730903625,0.8741567730903625,0.0,98.6142349243164,100.0,33296.96875,0.0,1299.1182861328125,1.0,281.84033203125,284.1044616699219,291.9373779296875,294.0278625488281,293.1499938964844,293.1499938964844,282.1499938964844,35525.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145760297775269,1.0,0.0,0.0,3.505204677581787,3.5052270889282227,8.198229011213698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.1337890625,0.0,1374.553955078125,1895.4371337890625,0.0,2605.395751953125,0.8726606369018555,1.0,0.0,3.0,1.0,0.0
12229380,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.9990000128746032,0.4843117594718933,0.4304219186306,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.9990000128746032,0.4945148527622223,0.4532550275325775,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.8569086790084839,0.3028275370597839,0.2117981016635894,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.8332191705703735,0.276857316493988,0.2626070380210876,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.7034813761711121,0.1641712188720703,0.7418112754821777,285.6292419433594,284.95001220703125,301.0056457519531,288.9949035644531,298.41912841796875,297.3554992675781,285.6327514648437,1.0,0.4705173671245575,0.409984141588211,0.409984141588211,1.0,1.0,-2.520873785018921,0.7355324625968933,1.7853413820266724,0.1590850800275802,0.8846073150634766,0.8846073150634766,0.0,96.03894805908205,100.0,32961.6796875,0.0,1324.081787109375,1.0,282.1385192871094,284.3626403808594,291.9756164550781,294.0483703613281,293.1499938964844,293.1499938964844,282.1499938964844,35159.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086430430412292,1.0,0.0,0.0,3.534369468688965,3.5343921184539795,8.335222219102434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.88916015625,0.0,1402.1962890625,1895.4371337890625,0.0,2550.702880859375,0.8788827061653137,1.0,0.0,3.0,1.0,0.0
12229440,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.9990000128746032,0.4845215380191803,0.4301257133483886,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.9990000128746032,0.495001882314682,0.4529430866241455,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8574332594871521,0.3031686246395111,0.2120483219623565,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.8336653709411621,0.2771263718605041,0.262877494096756,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.7040499448776245,0.1644213497638702,0.7429999709129333,285.6329650878906,284.95001220703125,301.0068054199219,288.9964904785156,298.4215393066406,297.3580627441406,285.6360168457031,1.0,0.4706732332706451,0.4100191295146942,0.4100191295146942,1.0,1.0,-2.5221970081329346,0.7360928058624268,1.7861042022705078,0.1593480855226516,0.8851665258407593,0.8851665258407593,0.0,96.00682830810548,103.0,32980.94140625,0.0,1325.5985107421875,1.0,282.1405639648437,284.3655090332031,291.9820861816406,294.0602111816406,293.1499938964844,293.1499938964844,282.45001220703125,35146.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089485764503479,1.0,0.0,0.0,3.5363688468933105,3.536391496658325,8.344655384462385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.2060546875,0.0,1404.1943359375,1895.4371337890625,0.0,2553.513916015625,0.8793155550956726,1.0,0.0,3.0,1.0,0.0
12229500,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.9990000128746032,0.4866494834423065,0.4280827045440674,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.9990000128746032,0.4994747042655945,0.4507917165756225,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.8616101145744324,0.3061976134777069,0.214180514216423,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.837155818939209,0.2794820964336395,0.2651501595973968,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.7085484862327576,0.1665825992822647,0.7529887557029724,285.7880859375,284.95001220703125,301.0160827636719,289.0107727050781,298.442626953125,297.3807678222656,285.80035400390625,1.0,0.4722442924976349,0.4103310108184814,0.4103310108184814,1.0,1.0,-2.534449338912964,0.741257905960083,1.7931914329528809,0.1617574244737625,0.8922424912452698,0.8922424912452698,0.0,95.89031219482422,103.0,32448.6015625,0.0,1340.49072265625,1.0,282.3957824707031,284.55548095703125,291.97216796875,293.9725952148437,293.1499938964844,293.1499938964844,282.45001220703125,34966.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039571642875671,1.0,0.0,0.0,3.556392192840576,3.55641508102417,8.439419616479427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.021484375,0.0,1423.962158203125,1895.4371337890625,0.0,2507.659423828125,0.8836858868598938,1.0,0.0,3.0,1.0,0.0
12229560,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.9990000128746032,0.4889556467533111,0.426799327135086,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.9990000128746032,0.5040202736854553,0.4494402408599853,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539733886719,0.8652665615081787,0.3091733157634735,0.2162816375494003,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85382080078125,0.8401135802268982,0.2817504107952118,0.267339289188385,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.7123047113418579,0.1686341315507888,0.7624335289001465,285.8542785644531,284.95001220703125,301.0235290527344,289.025146484375,298.4618225097656,297.40283203125,285.8571472167969,1.0,0.4741234481334686,0.4103040695190429,0.4103040695190429,1.0,1.0,-2.5477843284606934,0.746115505695343,1.8016687631607056,0.1636220216751098,0.8989874124526978,0.8989874124526978,0.0,96.0063705444336,106.0,32588.8515625,0.0,1357.8994140625,1.0,282.4408569335937,284.613037109375,292.014404296875,294.07281494140625,293.1499938964844,293.1499938964844,282.75,34819.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039751052856445,1.0,0.0,0.0,3.5797135829925537,3.5797367095947266,8.550467214263335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.724609375,0.0,1447.706298828125,1895.4371337890625,0.0,2507.824462890625,0.8887516260147095,1.0,0.0,3.0,1.0,0.0
12229620,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.9990000128746032,0.4935986995697021,0.4261142313480377,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.9990000128746032,0.5130352973937988,0.4487188160419464,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.8711655139923096,0.315048336982727,0.2203631103038787,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.8446428775787354,0.2861227095127105,0.2714820206165313,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.7179974913597107,0.172500729560852,0.7800055742263794,286.0904846191406,284.95001220703125,301.0331115722656,289.05401611328125,298.4953918457031,297.4423828125,286.09326171875,1.0,0.4786292314529419,0.4102502167224884,0.4102502167224884,1.0,1.0,-2.577085494995117,0.7566909790039062,1.820394515991211,0.1676431894302368,0.9160706400871276,0.9160706400871276,0.0,96.8121566772461,109.0,32338.333984375,0.0,1399.1375732421875,1.0,282.7413635253906,284.8648681640625,292.0440979003906,294.085693359375,293.1499938964844,293.1499938964844,282.45001220703125,34526.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988678216934204,1.0,0.0,0.0,3.633901357650757,3.633924961090088,8.811291536403587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.45556640625,0.0,1504.3558349609375,1895.4371337890625,0.0,2461.078369140625,0.900670051574707,1.0,0.0,3.0,1.0,0.0
12229680,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.9990000128746032,0.4935986995697021,0.4261142313480377,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.9990000128746032,0.5130352973937988,0.4487188160419464,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.8711655139923096,0.315048336982727,0.2203631103038787,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.8446428775787354,0.2861227095127105,0.2714820206165313,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.7179974913597107,0.172500729560852,0.7800055742263794,286.0904846191406,284.95001220703125,301.0331115722656,289.05401611328125,298.4953918457031,297.4423828125,286.09326171875,1.0,0.4786292314529419,0.4102502167224884,0.4102502167224884,1.0,1.0,-2.577085494995117,0.7566909790039062,1.820394515991211,0.1676431894302368,0.9160706400871276,0.9160706400871276,0.0,96.8121566772461,109.0,32338.333984375,0.0,1399.1375732421875,1.0,282.7413635253906,284.8648681640625,292.0440979003906,294.085693359375,293.1499938964844,293.1499938964844,282.45001220703125,34526.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988678216934204,1.0,0.0,0.0,3.633901357650757,3.633924961090088,8.811291536403587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.45556640625,0.0,1504.3558349609375,1895.4371337890625,0.0,2461.078369140625,0.900670051574707,1.0,0.0,3.0,1.0,0.0
12229740,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.4953524470329284,0.428188681602478,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.5199716687202454,0.4509032964706421,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.8743237853050232,0.3195227086544037,0.2238256484270095,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.846660315990448,0.2892484664916992,0.2748522460460663,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.7211024761199951,0.1753930747509002,0.7945636510848999,285.9054870605469,284.95001220703125,301.0360412597656,289.0830078125,298.5095520019531,297.457275390625,285.904541015625,1.0,0.4838486015796661,0.4101963639259338,0.4101963639259338,1.0,1.0,-2.607905626296997,0.7678120732307434,1.8400936126708984,0.1719370186328888,0.9272937178611756,0.9272937178611756,0.0,98.38253784179688,112.0,33482.921875,0.0,1446.6318359375,1.0,282.4577331542969,284.63201904296875,292.1761474609375,294.3634948730469,293.1499938964844,293.1499938964844,282.1499938964844,34636.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227633833885193,1.0,0.0,0.0,3.6854770183563232,3.685501098632813,9.063182346835674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.8779296875,0.0,1562.6968994140625,1895.4371337890625,0.0,2681.189208984375,0.9122796058654784,1.0,0.0,3.0,1.0,0.0
12229800,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.4953524470329284,0.428188681602478,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.5199716687202454,0.4509032964706421,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.8743237853050232,0.3195227086544037,0.2238256484270095,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.846660315990448,0.2892484664916992,0.2748522460460663,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.7211024761199951,0.1753930747509002,0.7945636510848999,285.9054870605469,284.95001220703125,301.0360412597656,289.0830078125,298.5095520019531,297.457275390625,285.904541015625,1.0,0.4838486015796661,0.4101963639259338,0.4101963639259338,1.0,1.0,-2.607905626296997,0.7678120732307434,1.8400936126708984,0.1719370186328888,0.9272937178611756,0.9272937178611756,0.0,98.38253784179688,112.0,33482.921875,0.0,1446.6318359375,1.0,282.4577331542969,284.63201904296875,292.1761474609375,294.3634948730469,293.1499938964844,293.1499938964844,282.1499938964844,34636.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227633833885193,1.0,0.0,0.0,3.6854770183563232,3.685501098632813,9.063182346835674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.8779296875,0.0,1562.6968994140625,1895.4371337890625,0.0,2681.189208984375,0.9122796058654784,1.0,0.0,3.0,1.0,0.0
12229860,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.9990000128746032,0.493784487247467,0.433423787355423,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.9990000128746032,0.5244189500808716,0.4564161300659179,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.8739187121391296,0.3226925134658813,0.2262516021728515,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8453826904296875,0.2910939455032348,0.2768992781639099,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145690917969,0.7209469676017761,0.1771096736192703,0.8037260174751282,285.71368408203125,284.95001220703125,301.03277587890625,289.11199951171875,298.5051574707031,297.4484558105469,285.7126159667969,1.0,0.4893750250339508,0.4102112948894501,0.4102112948894501,1.0,1.0,-2.6372056007385254,0.7785245776176453,1.8586812019348145,0.1761806458234787,0.9358921647071838,0.9358921647071838,0.0,100.7258071899414,115.0,34727.06640625,0.0,1496.54736328125,1.0,282.15777587890625,284.38623046875,292.20867919921875,294.4947204589844,293.1499938964844,293.1499938964844,281.8500061035156,34836.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460486531257629,1.0,0.0,0.0,3.729384899139404,3.729409456253052,9.280421409130212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.30810546875,0.0,1614.3973388671875,1895.4371337890625,0.0,2898.2763671875,0.9222670793533324,1.0,0.0,3.0,1.0,0.0
12229920,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.9990000128746032,0.493784487247467,0.433423787355423,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.9990000128746032,0.5244189500808716,0.4564161300659179,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.8739187121391296,0.3226925134658813,0.2262516021728515,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8453826904296875,0.2910939455032348,0.2768992781639099,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145690917969,0.7209469676017761,0.1771096736192703,0.8037260174751282,285.71368408203125,284.95001220703125,301.03277587890625,289.11199951171875,298.5051574707031,297.4484558105469,285.7126159667969,1.0,0.4893750250339508,0.4102112948894501,0.4102112948894501,1.0,1.0,-2.6372056007385254,0.7785245776176453,1.8586812019348145,0.1761806458234787,0.9358921647071838,0.9358921647071838,0.0,100.7258071899414,115.0,34727.06640625,0.0,1496.54736328125,1.0,282.15777587890625,284.38623046875,292.20867919921875,294.4947204589844,293.1499938964844,293.1499938964844,281.8500061035156,34836.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460486531257629,1.0,0.0,0.0,3.729384899139404,3.729409456253052,9.280421409130212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.30810546875,0.0,1614.3973388671875,1895.4371337890625,0.0,2898.2763671875,0.9222670793533324,1.0,0.0,3.0,1.0,0.0
12229980,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.9990000128746032,0.4898453950881958,0.4403669536113739,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.9990000128746032,0.5270000100135803,0.4641287922859192,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.8714178800582886,0.3251617550849914,0.2281272262334823,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.8421030044555664,0.2921803295612335,0.2781524062156677,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.7185586094856262,0.1779546737670898,0.8087722659111023,285.5201721191406,284.95001220703125,301.0238037109375,289.140869140625,298.4896240234375,297.42645263671875,285.51910400390625,1.0,0.4949695765972137,0.4102261960506439,0.4102261960506439,1.0,1.0,-2.6646430492401123,0.7885571718215942,1.876085877418518,0.1801900267601013,0.941887617111206,0.941887617111206,0.0,103.57781982421876,118.0,35929.19921875,0.0,1547.194091796875,1.0,281.85748291015625,284.1412048339844,292.2149353027344,294.57769775390625,293.1499938964844,293.1499938964844,281.54998779296875,35068.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638836741447449,1.0,0.0,0.0,3.764617681503296,3.7646424770355225,9.456600196244836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.7509765625,0.0,1657.2783203125,1895.4371337890625,0.0,3065.433349609375,0.9303371906280518,1.0,0.0,3.0,1.0,0.0
12230040,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.9990000128746032,0.4898453950881958,0.4403669536113739,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.9990000128746032,0.5270000100135803,0.4641287922859192,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.8714178800582886,0.3251617550849914,0.2281272262334823,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.8421030044555664,0.2921803295612335,0.2781524062156677,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.7185586094856262,0.1779546737670898,0.8087722659111023,285.5201721191406,284.95001220703125,301.0238037109375,289.140869140625,298.4896240234375,297.42645263671875,285.51910400390625,1.0,0.4949695765972137,0.4102261960506439,0.4102261960506439,1.0,1.0,-2.6646430492401123,0.7885571718215942,1.876085877418518,0.1801900267601013,0.941887617111206,0.941887617111206,0.0,103.57781982421876,118.0,35929.19921875,0.0,1547.194091796875,1.0,281.85748291015625,284.1412048339844,292.2149353027344,294.57769775390625,293.1499938964844,293.1499938964844,281.54998779296875,35068.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638836741447449,1.0,0.0,0.0,3.764617681503296,3.7646424770355225,9.456600196244836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.7509765625,0.0,1657.2783203125,1895.4371337890625,0.0,3065.433349609375,0.9303371906280518,1.0,0.0,3.0,1.0,0.0
12230100,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.9963493347167968,0.4875507056713104,0.4398756027221679,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37872314453125,0.9990000128746032,0.5276483297348022,0.4703531861305237,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.8686087131500244,0.3262375891208648,0.2289736121892929,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.839023232460022,0.2925428450107574,0.2786268591880798,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861694335937,0.7159139513969421,0.1781318038702011,0.8102573156356812,285.3796691894531,284.95001220703125,301.017333984375,289.1551818847656,298.4788513183594,297.4125366210937,285.3702392578125,1.0,0.4976122081279754,0.4102336764335632,0.4102336764335632,1.0,1.0,-2.6749107837677,0.7923091650009155,1.8826014995574951,0.1817670911550521,0.9434024095535278,0.9434024095535278,0.0,105.49591064453124,118.0,36992.34765625,0.0,1570.2694091796875,1.0,281.5981140136719,283.9554443359375,292.24676513671875,294.72088623046875,293.1499938964844,293.1499938964844,281.54998779296875,35197.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738842010498047,1.0,0.0,0.0,3.779064893722534,3.779090166091919,9.529322255730222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.98388671875,0.0,1675.3394775390625,1895.4371337890625,0.0,3159.242919921875,0.9336413145065308,1.0,0.0,3.0,1.0,0.0
12230160,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310546875,0.9915499091148376,0.485598474740982,0.4379923939704895,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310241699219,0.9990000128746032,0.5277194976806641,0.4773479700088501,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313293457031,0.8652570843696594,0.3271931707859039,0.2297039628028869,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.8354535102844238,0.2927786707878113,0.2789498269557953,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321533203125,0.7126534581184387,0.1781608313322067,0.8109632134437561,285.3311767578125,284.95001220703125,301.0096130371094,289.16943359375,298.46539306640625,297.3957214355469,285.32989501953125,1.0,0.5000892281532288,0.4101867377758026,0.4101867377758026,1.0,1.0,-2.683168411254883,0.7952147722244263,1.8879536390304563,0.1828764528036117,0.9454087018966676,0.9454087018966676,0.0,107.5589828491211,121.0,37201.1484375,0.0,1591.330322265625,1.0,281.55731201171875,283.9053649902344,292.2281188964844,294.66571044921875,293.1499938964844,293.1499938964844,281.25,35307.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783673644065857,1.0,0.0,0.0,3.790976285934448,3.791001558303833,9.589487035555069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.7197265625,0.0,1690.3583984375,1895.4371337890625,0.0,3201.278564453125,0.9364192485809326,1.0,0.0,3.0,1.0,0.0
12230220,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.9821333289146424,0.4821850657463074,0.4349769949913025,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.9990000128746032,0.526682436466217,0.4907161295413971,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8590459823608398,0.3289166688919067,0.2310511022806167,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.828716516494751,0.2930331230163574,0.2794002294540405,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.7059451341629028,0.1779654026031494,0.8111280798912048,285.1391906738281,284.95001220703125,300.9906921386719,289.1976318359375,298.4345703125,297.3583374023437,285.1379089355469,1.0,0.5047021508216858,0.4100928604602813,0.4100928604602813,1.0,1.0,-2.697969675064087,0.8003822565078735,1.897587537765503,0.1848335266113281,0.946337878704071,0.946337878704071,0.0,111.54280090332033,124.0,38400.8046875,0.0,1630.698974609375,1.0,281.257080078125,283.6695556640625,292.2481994628906,294.7581481933594,293.1499938964844,293.1499938964844,280.95001220703125,35549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913032412528992,1.0,0.0,0.0,3.808346748352051,3.808372259140015,9.677568186816643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.3193359375,0.0,1713.0599365234375,1895.4371337890625,0.0,3322.3935546875,0.9404821991920472,1.0,0.0,3.0,1.0,0.0
