time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230280,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.9821333289146424,0.4821850657463074,0.4349769949913025,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.9990000128746032,0.526682436466217,0.4907161295413971,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8590459823608398,0.3289166688919067,0.2310511022806167,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.828716516494751,0.2930331230163574,0.2794002294540405,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.7059451341629028,0.1779654026031494,0.8111280798912048,285.1391906738281,284.95001220703125,300.9906921386719,289.1976318359375,298.4345703125,297.3583374023437,285.1379089355469,1.0,0.5047021508216858,0.4100928604602813,0.4100928604602813,1.0,1.0,-2.697969675064087,0.8003822565078735,1.897587537765503,0.1848335266113281,0.946337878704071,0.946337878704071,0.0,111.54280090332033,124.0,38400.8046875,0.0,1630.698974609375,1.0,281.257080078125,283.6695556640625,292.2481994628906,294.7581481933594,293.1499938964844,293.1499938964844,280.95001220703125,35549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913032412528992,1.0,0.0,0.0,3.808346748352051,3.808372259140015,9.677568186816643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.3193359375,0.0,1713.0599365234375,1895.4371337890625,0.0,3322.3935546875,0.9404821991920472,1.0,0.0,3.0,1.0,0.0
12230340,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9697670936584472,0.4787648022174835,0.4321326911449432,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9951221346855164,0.5246692299842834,0.4977385997772217,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8508872389793396,0.3303911685943603,0.2322559654712677,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8200665712356567,0.2930014133453369,0.2796229422092438,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6970891356468201,0.1774834990501403,0.8101563453674316,284.94390869140625,284.95001220703125,300.9674987792969,289.22528076171875,298.40057373046875,297.3194274902344,284.9420471191406,1.0,0.5085613131523132,0.4099990129470825,0.4099990129470825,1.0,1.0,-2.70346999168396,0.8021398186683655,1.9013301134109497,0.1857239753007888,0.9446524381637572,0.9446524381637572,0.0,116.3507080078125,127.0,39483.6015625,0.0,1660.8114013671875,1.0,280.9570007324219,283.4324951171875,292.2704772949219,294.84942626953125,293.1499938964844,293.1499938964844,280.6499938964844,35793.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031925797462464,1.0,0.0,0.0,3.816711902618408,3.816737413406372,9.720129128254484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.77392578125,0.0,1725.05859375,1895.4371337890625,0.0,3433.32568359375,0.9425182342529296,1.0,0.0,3.0,1.0,0.0
12230400,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9697670936584472,0.4787648022174835,0.4321326911449432,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9951221346855164,0.5246692299842834,0.4977385997772217,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8508872389793396,0.3303911685943603,0.2322559654712677,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8200665712356567,0.2930014133453369,0.2796229422092438,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6970891356468201,0.1774834990501403,0.8101563453674316,284.94390869140625,284.95001220703125,300.9674987792969,289.22528076171875,298.40057373046875,297.3194274902344,284.9420471191406,1.0,0.5085613131523132,0.4099990129470825,0.4099990129470825,1.0,1.0,-2.70346999168396,0.8021398186683655,1.9013301134109497,0.1857239753007888,0.9446524381637572,0.9446524381637572,0.0,116.3507080078125,127.0,39483.6015625,0.0,1660.8114013671875,1.0,280.9570007324219,283.4324951171875,292.2704772949219,294.84942626953125,293.1499938964844,293.1499938964844,280.6499938964844,35793.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031925797462464,1.0,0.0,0.0,3.816711902618408,3.816737413406372,9.720129128254484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.77392578125,0.0,1725.05859375,1895.4371337890625,0.0,3433.32568359375,0.9425182342529296,1.0,0.0,3.0,1.0,0.0
12230460,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.9550215601921082,0.4750857055187225,0.4291152656078338,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.9846172332763672,0.5235581398010254,0.4966600835323334,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.8419259190559387,0.3316144943237304,0.2333034873008728,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.8102350831031799,0.2926854789257049,0.2796007096767425,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6872047781944275,0.1767608225345611,0.80816251039505,284.7397155761719,284.95001220703125,300.9405517578125,289.2522888183594,298.3713073730469,297.289306640625,284.7379150390625,1.0,0.5112018585205078,0.4101363718509674,0.4101363718509674,1.0,1.0,-2.697471857070923,0.8002616763114929,1.8972101211547847,0.1851453483104705,0.94016695022583,0.94016695022583,0.0,121.53048706054688,130.0,40410.52734375,0.0,1675.901611328125,1.0,280.6569519042969,283.1910095214844,292.2901306152344,294.9282531738281,293.1499938964844,293.1499938964844,280.3500061035156,36050.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136145114898682,1.0,0.0,0.0,3.81561541557312,3.815641164779663,9.714545967653976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.21240234375,0.0,1725.740234375,1895.4371337890625,0.0,3530.116943359375,0.9424332976341248,1.0,0.0,3.0,1.0,0.0
12230520,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.9550215601921082,0.4750857055187225,0.4291152656078338,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.9846172332763672,0.5235581398010254,0.4966600835323334,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.8419259190559387,0.3316144943237304,0.2333034873008728,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.8102350831031799,0.2926854789257049,0.2796007096767425,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6872047781944275,0.1767608225345611,0.80816251039505,284.7397155761719,284.95001220703125,300.9405517578125,289.2522888183594,298.3713073730469,297.289306640625,284.7379150390625,1.0,0.5112018585205078,0.4101363718509674,0.4101363718509674,1.0,1.0,-2.697471857070923,0.8002616763114929,1.8972101211547847,0.1851453483104705,0.94016695022583,0.94016695022583,0.0,121.53048706054688,130.0,40410.52734375,0.0,1675.901611328125,1.0,280.6569519042969,283.1910095214844,292.2901306152344,294.9282531738281,293.1499938964844,293.1499938964844,280.3500061035156,36050.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136145114898682,1.0,0.0,0.0,3.81561541557312,3.815641164779663,9.714545967653976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.21240234375,0.0,1725.740234375,1895.4371337890625,0.0,3530.116943359375,0.9424332976341248,1.0,0.0,3.0,1.0,0.0
12230580,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369873046875,0.94169020652771,0.4712132513523102,0.4258808493614197,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.975469172000885,0.5228409171104431,0.4961289167404175,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.834945559501648,0.3326720595359802,0.2342018783092498,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374450683594,0.8017101883888245,0.2921608090400696,0.279338389635086,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382995605469,0.6789606809616089,0.1758868843317031,0.8052802681922913,284.537109375,284.95001220703125,300.9102783203125,289.27850341796875,298.3445739746094,297.2642517089844,284.5353698730469,1.0,0.5131731033325195,0.4102737307548523,0.4102737307548523,1.0,1.0,-2.690248966217041,0.7979468107223511,1.8923020362854004,0.1844886243343353,0.932994306087494,0.932994306087494,0.0,125.93143463134766,133.0,41388.125,0.0,1685.6177978515625,1.0,280.35699462890625,282.9595031738281,292.3114929199219,295.0089111328125,293.1499938964844,293.1499938964844,280.04998779296875,36317.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229134321212769,1.0,0.0,0.0,3.80464506149292,3.804670572280884,9.658764383857488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.5830078125,0.0,1714.6005859375,1895.4371337890625,0.0,3616.020751953125,0.940136194229126,1.0,0.0,3.0,1.0,0.0
12230640,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369873046875,0.94169020652771,0.4712132513523102,0.4258808493614197,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.975469172000885,0.5228409171104431,0.4961289167404175,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.834945559501648,0.3326720595359802,0.2342018783092498,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374450683594,0.8017101883888245,0.2921608090400696,0.279338389635086,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382995605469,0.6789606809616089,0.1758868843317031,0.8052802681922913,284.537109375,284.95001220703125,300.9102783203125,289.27850341796875,298.3445739746094,297.2642517089844,284.5353698730469,1.0,0.5131731033325195,0.4102737307548523,0.4102737307548523,1.0,1.0,-2.690248966217041,0.7979468107223511,1.8923020362854004,0.1844886243343353,0.932994306087494,0.932994306087494,0.0,125.93143463134766,133.0,41388.125,0.0,1685.6177978515625,1.0,280.35699462890625,282.9595031738281,292.3114929199219,295.0089111328125,293.1499938964844,293.1499938964844,280.04998779296875,36317.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229134321212769,1.0,0.0,0.0,3.80464506149292,3.804670572280884,9.658764383857488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.5830078125,0.0,1714.6005859375,1895.4371337890625,0.0,3616.020751953125,0.940136194229126,1.0,0.0,3.0,1.0,0.0
12230700,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.38818359375,0.9355738162994384,0.4692399501800537,0.4242640137672424,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3877868652344,0.9712911248207092,0.5224959254264832,0.4959296584129333,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38995361328125,0.8320040106773376,0.3331662714481354,0.2346356958150863,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.7979235053062439,0.2918451726436615,0.2791612148284912,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3958740234375,0.6753187775611877,0.1754146665334701,0.8036635518074036,284.38897705078125,284.95001220703125,300.8940734863281,289.2912902832031,298.3316650390625,297.2529296875,284.37890625,1.0,0.5139896869659424,0.4103424251079559,0.4103424251079559,1.0,1.0,-2.6864328384399414,0.7967143654823303,1.8897184133529663,0.1841267943382263,0.927825927734375,0.927825927734375,0.0,127.90774536132812,133.0,42320.20703125,0.0,1689.129150390625,1.0,280.0973815917969,282.7798156738281,292.3479309082031,295.1521911621094,293.1499938964844,293.1499938964844,280.04998779296875,36470.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297648072242736,1.0,0.0,0.0,3.795418500900269,3.795444011688232,9.611974292056402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.1826171875,0.0,1704.7091064453125,1895.4371337890625,0.0,3678.9853515625,0.9381282925605774,1.0,0.0,3.0,1.0,0.0
12230760,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363342285156,0.9293424487113952,0.4671859741210937,0.4224865138530731,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3362731933594,0.9669567942619324,0.5220736861228943,0.4956066906452179,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.8290391564369202,0.3336004912853241,0.2349937409162521,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367614746094,0.7941027879714966,0.2914614975452423,0.2788889110088348,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33758544921875,0.6716668605804443,0.1748945713043213,0.8017617464065552,284.3364562988281,284.95001220703125,300.8772277832031,289.3038330078125,298.31890869140625,297.2414245605469,284.3348693847656,1.0,0.5146903395652771,0.4105886816978454,0.4105886816978454,1.0,1.0,-2.681727170944214,0.7955429553985596,1.8861840963363647,0.1840270310640335,0.923160433769226,0.923160433769226,0.0,129.88218688964844,136.0,42337.2890625,0.0,1691.3258056640625,1.0,280.0570373535156,282.73406982421875,292.334716796875,295.09136962890625,293.1499938964844,293.1499938964844,279.75,36604.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318058490753174,1.0,0.0,0.0,3.7831177711486816,3.7831432819366455,9.549772812533774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.486328125,0.0,1691.0587158203125,1895.4371337890625,0.0,3697.682373046875,0.9354835748672484,1.0,0.0,3.0,1.0,0.0
12230820,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396179199219,0.9178900718688964,0.4630353152751922,0.4189648330211639,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395568847656,0.9587348699569702,0.5211317539215088,0.4949293136596679,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1398620605469,0.8237612843513489,0.3344253301620483,0.2357020080089569,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400146484375,0.787122368812561,0.2906132042407989,0.2782835066318512,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1407775878906,0.6649910807609558,0.1738064885139465,0.7977445721626282,284.1397399902344,284.95001220703125,300.841796875,289.32818603515625,298.2940979003906,297.2201232910156,284.1383056640625,1.0,0.5158814787864685,0.4110812246799469,0.4110812246799469,1.0,1.0,-2.671978712081909,0.7931245565414429,1.8788541555404663,0.1838188022375106,0.9107300639152528,0.9107300639152528,0.0,133.56048583984375,139.0,43223.38671875,0.0,1693.963623046875,1.0,279.75732421875,282.5141296386719,292.3565673828125,295.1695251464844,293.1499938964844,293.1499938964844,279.45001220703125,36915.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940176784992218,1.0,0.0,0.0,3.750070095062256,3.7500953674316406,9.383655878991704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.2275390625,0.0,1654.41845703125,1895.4371337890625,0.0,3774.052001953125,0.928272306919098,1.0,0.0,3.0,1.0,0.0
12230880,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396179199219,0.9178900718688964,0.4630353152751922,0.4189648330211639,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395568847656,0.9587348699569702,0.5211317539215088,0.4949293136596679,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1398620605469,0.8237612843513489,0.3344253301620483,0.2357020080089569,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400146484375,0.787122368812561,0.2906132042407989,0.2782835066318512,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1407775878906,0.6649910807609558,0.1738064885139465,0.7977445721626282,284.1397399902344,284.95001220703125,300.841796875,289.32818603515625,298.2940979003906,297.2201232910156,284.1383056640625,1.0,0.5158814787864685,0.4110812246799469,0.4110812246799469,1.0,1.0,-2.671978712081909,0.7931245565414429,1.8788541555404663,0.1838188022375106,0.9107300639152528,0.9107300639152528,0.0,133.56048583984375,139.0,43223.38671875,0.0,1693.963623046875,1.0,279.75732421875,282.5141296386719,292.3565673828125,295.1695251464844,293.1499938964844,293.1499938964844,279.45001220703125,36915.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940176784992218,1.0,0.0,0.0,3.750070095062256,3.7500953674316406,9.383655878991704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.2275390625,0.0,1654.41845703125,1895.4371337890625,0.0,3774.052001953125,0.928272306919098,1.0,0.0,3.0,1.0,0.0
12230940,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.9074984192848206,0.4587929248809814,0.4153494536876678,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.950680136680603,0.5199925899505615,0.4940639138221741,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8188914060592651,0.3351703882217407,0.2363468259572982,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.7805992364883423,0.2896400690078735,0.2775495052337646,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490966796875,0.6587864756584167,0.1726439297199249,0.7933434247970581,283.9481811523437,284.95001220703125,300.8045349121094,289.3514404296875,298.2696838378906,297.2002868652344,283.94696044921875,1.0,0.5168330669403076,0.4115737378597259,0.4115737378597259,1.0,1.0,-2.6611995697021484,0.790320873260498,1.8708785772323608,0.1834558844566345,0.8957819938659668,0.8957819938659668,0.0,137.05715942382812,142.0,44045.26953125,0.0,1694.2513427734375,1.0,279.4576110839844,282.3011779785156,292.3768310546875,295.24237060546875,293.1499938964844,293.1499938964844,279.75,37261.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478986859321594,1.0,0.0,0.0,3.7042181491851807,3.7042429447174072,9.155591556009312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.4755859375,0.0,1603.9051513671875,1895.4371337890625,0.0,3844.011962890625,0.9182347059249878,1.0,0.0,3.0,1.0,0.0
12231000,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.9074984192848206,0.4587929248809814,0.4153494536876678,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.950680136680603,0.5199925899505615,0.4940639138221741,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8188914060592651,0.3351703882217407,0.2363468259572982,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.7805992364883423,0.2896400690078735,0.2775495052337646,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490966796875,0.6587864756584167,0.1726439297199249,0.7933434247970581,283.9481811523437,284.95001220703125,300.8045349121094,289.3514404296875,298.2696838378906,297.2002868652344,283.94696044921875,1.0,0.5168330669403076,0.4115737378597259,0.4115737378597259,1.0,1.0,-2.6611995697021484,0.790320873260498,1.8708785772323608,0.1834558844566345,0.8957819938659668,0.8957819938659668,0.0,137.05715942382812,142.0,44045.26953125,0.0,1694.2513427734375,1.0,279.4576110839844,282.3011779785156,292.3768310546875,295.24237060546875,293.1499938964844,293.1499938964844,279.75,37261.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478986859321594,1.0,0.0,0.0,3.7042181491851807,3.7042429447174072,9.155591556009312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.4755859375,0.0,1603.9051513671875,1895.4371337890625,0.0,3844.011962890625,0.9182347059249878,1.0,0.0,3.0,1.0,0.0
12231060,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420288085937,0.901027500629425,0.4567093253135681,0.4129567742347717,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.9455607533454896,0.5205225944519043,0.4941128194332123,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1416320800781,0.8164212703704834,0.3372442126274109,0.2375468909740448,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1413879394531,0.7765290141105652,0.28967946767807,0.2773458957672119,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1401672363281,0.6547521948814392,0.1721814721822738,0.7905910015106201,284.141845703125,284.95001220703125,300.7658996582031,289.3735046386719,298.2569274902344,297.196533203125,284.1444396972656,1.0,0.5179318189620972,0.4121214151382446,0.4121214151382446,1.0,1.0,-2.65626072883606,0.7897786498069763,1.8664820194244385,0.1839057356119156,0.886519193649292,0.886519193649292,0.0,139.58717346191406,145.0,42786.40234375,0.0,1698.5816650390625,1.0,279.7424011230469,282.5335998535156,292.31317138671875,295.03076171875,293.1499938964844,293.1499938964844,280.04998779296875,37223.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315097332000732,1.0,0.0,0.0,3.657766819000244,3.657791137695313,8.927406724978937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.77734375,0.0,1550.9979248046875,1895.4371337890625,0.0,3694.971923828125,0.907867968082428,1.0,0.0,3.0,1.0,0.0
12231120,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420288085937,0.901027500629425,0.4567093253135681,0.4129567742347717,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.9455607533454896,0.5205225944519043,0.4941128194332123,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1416320800781,0.8164212703704834,0.3372442126274109,0.2375468909740448,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1413879394531,0.7765290141105652,0.28967946767807,0.2773458957672119,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1401672363281,0.6547521948814392,0.1721814721822738,0.7905910015106201,284.141845703125,284.95001220703125,300.7658996582031,289.3735046386719,298.2569274902344,297.196533203125,284.1444396972656,1.0,0.5179318189620972,0.4121214151382446,0.4121214151382446,1.0,1.0,-2.65626072883606,0.7897786498069763,1.8664820194244385,0.1839057356119156,0.886519193649292,0.886519193649292,0.0,139.58717346191406,145.0,42786.40234375,0.0,1698.5816650390625,1.0,279.7424011230469,282.5335998535156,292.31317138671875,295.03076171875,293.1499938964844,293.1499938964844,280.04998779296875,37223.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315097332000732,1.0,0.0,0.0,3.657766819000244,3.657791137695313,8.927406724978937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.77734375,0.0,1550.9979248046875,1895.4371337890625,0.0,3694.971923828125,0.907867968082428,1.0,0.0,3.0,1.0,0.0
12231180,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634033203125,0.8984994888305664,0.4562860131263733,0.4123467206954956,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3635559082031,0.944448709487915,0.522693395614624,0.4958800375461578,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36297607421875,0.8170475363731384,0.3405812382698059,0.2397224456071853,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627014160156,0.7756326198577881,0.2908376157283783,0.278260588645935,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.6536494493484497,0.1726338267326355,0.7919266223907471,284.3632202148437,284.95001220703125,300.72637939453125,289.3943176269531,298.255126953125,297.20733642578125,284.3662414550781,1.0,0.5198153257369995,0.4126690626144409,0.4126690626144409,1.0,1.0,-2.662960767745972,0.7934932112693787,1.8694676160812376,0.186089739203453,0.8804555535316467,0.8804555535316467,0.0,141.08433532714844,148.0,41651.65234375,0.0,1715.0809326171875,1.0,280.0416564941406,282.7879943847656,292.3231506347656,294.9500427246094,293.1499938964844,293.1499938964844,280.3500061035156,37036.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913902461528778,1.0,0.0,0.0,3.618235349655152,3.6182591915130615,8.735483447708248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.93310546875,0.0,1505.8017578125,1895.4371337890625,0.0,3532.783935546875,0.8989313244819641,1.0,0.0,3.0,1.0,0.0
12231240,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634033203125,0.8984994888305664,0.4562860131263733,0.4123467206954956,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3635559082031,0.944448709487915,0.522693395614624,0.4958800375461578,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36297607421875,0.8170475363731384,0.3405812382698059,0.2397224456071853,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627014160156,0.7756326198577881,0.2908376157283783,0.278260588645935,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.6536494493484497,0.1726338267326355,0.7919266223907471,284.3632202148437,284.95001220703125,300.72637939453125,289.3943176269531,298.255126953125,297.20733642578125,284.3662414550781,1.0,0.5198153257369995,0.4126690626144409,0.4126690626144409,1.0,1.0,-2.662960767745972,0.7934932112693787,1.8694676160812376,0.186089739203453,0.8804555535316467,0.8804555535316467,0.0,141.08433532714844,148.0,41651.65234375,0.0,1715.0809326171875,1.0,280.0416564941406,282.7879943847656,292.3231506347656,294.9500427246094,293.1499938964844,293.1499938964844,280.3500061035156,37036.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913902461528778,1.0,0.0,0.0,3.618235349655152,3.6182591915130615,8.735483447708248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.93310546875,0.0,1505.8017578125,1895.4371337890625,0.0,3532.783935546875,0.8989313244819641,1.0,0.0,3.0,1.0,0.0
12231300,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52001953125,0.8976324796676636,0.4563428461551666,0.4123033583164215,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.9443572163581848,0.5240925550460815,0.497094988822937,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51837158203125,0.817722737789154,0.3425004780292511,0.2410004287958145,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.775589108467102,0.2916575670242309,0.2789678573608398,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51153564453125,0.653545081615448,0.173086404800415,0.7936934232711792,284.5192565917969,284.95001220703125,300.7064208984375,289.4042358398437,298.2560729980469,297.21514892578125,284.53076171875,1.0,0.5210548639297485,0.412942886352539,0.412942886352539,1.0,1.0,-2.668874740600586,0.7962890863418579,1.872585654258728,0.187575876712799,0.8790882229804993,0.8790882229804993,0.0,141.80677795410156,148.0,40700.64453125,0.0,1726.98046875,1.0,280.29766845703125,282.9773254394531,292.3133850097656,294.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,36896.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038414359092712,1.0,0.0,0.0,3.6018290519714355,3.6018526554107666,8.656443242216483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.4169921875,0.0,1486.852783203125,1895.4371337890625,0.0,3439.365234375,0.8952178955078125,1.0,0.0,3.0,1.0,0.0
12231360,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.8971246480941772,0.4565802812576294,0.4125073850154876,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58807373046875,0.9446401596069336,0.5256792306900024,0.4985565543174743,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.8186928629875183,0.3445784747600555,0.242427259683609,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58721923828125,0.7758577466011047,0.292624831199646,0.2798515260219574,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58575439453125,0.6537620425224304,0.1736775338649749,0.796181321144104,284.5877380371094,284.95001220703125,300.6864318847656,289.4137878417969,298.2579040527344,297.224609375,284.5908203125,1.0,0.5225000977516174,0.4130834937095642,0.4130834937095642,1.0,1.0,-2.6766397953033447,0.7994772791862488,1.8771625757217407,0.1890454888343811,0.8774073719978333,0.8774073719978333,0.0,142.48924255371094,151.0,40628.71484375,0.0,1741.4632568359375,1.0,280.3414306640625,283.0423278808594,292.3533935546875,294.912353515625,293.1499938964844,293.1499938964844,280.6499938964844,36766.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990559577941895,1.0,0.0,0.0,3.588653326034546,3.588676929473877,8.593227676101378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.46240234375,0.0,1471.623291015625,1895.4371337890625,0.0,3394.78271484375,0.8921523690223694,1.0,0.0,3.0,1.0,0.0
12231420,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.8959718942642212,0.4573011696338653,0.4130989611148834,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.9450470209121704,0.5291077494621277,0.5017167329788208,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.8205539584159851,0.34898841381073,0.2454543858766555,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.7763683795928955,0.2947896122932434,0.2818495035171509,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.6543250679969788,0.1751018464565277,0.8023632168769836,284.81005859375,284.95001220703125,300.6465759277344,289.4318542480469,298.262451171875,297.2446594238281,284.81304931640625,1.0,0.5258572697639465,0.4133646786212921,0.4133646786212921,1.0,1.0,-2.6946120262146,0.8067101836204529,1.887901782989502,0.1923237740993499,0.8773122429847717,0.8773122429847717,0.0,144.12210083007812,154.0,39762.6484375,0.0,1775.51025390625,1.0,280.64111328125,283.29766845703125,292.3837585449219,294.88787841796875,293.1499938964844,293.1499938964844,280.95001220703125,36449.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867518305778503,1.0,0.0,0.0,3.570895433425904,3.570918560028076,8.508392852490942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.14013671875,0.0,1450.2225341796875,1895.4371337890625,0.0,3279.818359375,0.8879696130752563,1.0,0.0,3.0,1.0,0.0
12231480,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.8959718942642212,0.4573011696338653,0.4130989611148834,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.9450470209121704,0.5291077494621277,0.5017167329788208,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.8205539584159851,0.34898841381073,0.2454543858766555,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.7763683795928955,0.2947896122932434,0.2818495035171509,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.6543250679969788,0.1751018464565277,0.8023632168769836,284.81005859375,284.95001220703125,300.6465759277344,289.4318542480469,298.262451171875,297.2446594238281,284.81304931640625,1.0,0.5258572697639465,0.4133646786212921,0.4133646786212921,1.0,1.0,-2.6946120262146,0.8067101836204529,1.887901782989502,0.1923237740993499,0.8773122429847717,0.8773122429847717,0.0,144.12210083007812,154.0,39762.6484375,0.0,1775.51025390625,1.0,280.64111328125,283.29766845703125,292.3837585449219,294.88787841796875,293.1499938964844,293.1499938964844,280.95001220703125,36449.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867518305778503,1.0,0.0,0.0,3.570895433425904,3.570918560028076,8.508392852490942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.14013671875,0.0,1450.2225341796875,1895.4371337890625,0.0,3279.818359375,0.8879696130752563,1.0,0.0,3.0,1.0,0.0
12231540,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8947848677635193,0.4583317637443542,0.4139929413795471,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9453513026237488,0.532820463180542,0.505178689956665,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8223907947540283,0.3536981046199798,0.2487100213766098,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7768905758857727,0.2972038686275482,0.284113734960556,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.6550412178039551,0.1767789423465728,0.8098325133323669,285.0280456542969,284.95001220703125,300.60723876953125,289.4484558105469,298.2680053710937,297.2657470703125,285.0308837890625,1.0,0.5297427177429199,0.41364586353302,0.41364586353302,1.0,1.0,-2.715453147888184,0.8149974346160889,1.9004557132720947,0.196033701300621,0.8800949454307556,0.8800949454307556,0.0,146.0382537841797,157.0,39003.51171875,0.0,1815.59716796875,1.0,280.9410095214844,283.5507507324219,292.41046142578125,294.868408203125,293.1499938964844,293.1499938964844,281.25,36112.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764921426773071,1.0,0.0,0.0,3.5657873153686523,3.565810441970825,8.484068416692025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.138671875,0.0,1442.3028564453125,1895.4371337890625,0.0,3183.6982421875,0.8865861892700195,1.0,0.0,3.0,1.0,0.0
12231600,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8947848677635193,0.4583317637443542,0.4139929413795471,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9453513026237488,0.532820463180542,0.505178689956665,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8223907947540283,0.3536981046199798,0.2487100213766098,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7768905758857727,0.2972038686275482,0.284113734960556,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.6550412178039551,0.1767789423465728,0.8098325133323669,285.0280456542969,284.95001220703125,300.60723876953125,289.4484558105469,298.2680053710937,297.2657470703125,285.0308837890625,1.0,0.5297427177429199,0.41364586353302,0.41364586353302,1.0,1.0,-2.715453147888184,0.8149974346160889,1.9004557132720947,0.196033701300621,0.8800949454307556,0.8800949454307556,0.0,146.0382537841797,157.0,39003.51171875,0.0,1815.59716796875,1.0,280.9410095214844,283.5507507324219,292.41046142578125,294.868408203125,293.1499938964844,293.1499938964844,281.25,36112.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764921426773071,1.0,0.0,0.0,3.5657873153686523,3.565810441970825,8.484068416692025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.138671875,0.0,1442.3028564453125,1895.4371337890625,0.0,3183.6982421875,0.8865861892700195,1.0,0.0,3.0,1.0,0.0
12231660,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.8935497999191284,0.4596210122108459,0.4151322841644287,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.9455256462097168,0.5367473363876343,0.5088599920272827,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.8241764903068542,0.3586552143096924,0.2521490156650543,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7773776054382324,0.2998048961162567,0.2865718007087707,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.6558212041854858,0.1786372363567352,0.8182104825973511,285.2416076660156,284.95001220703125,300.5689392089844,289.4635314941406,298.2731018066406,297.2871398925781,285.2442626953125,1.0,0.5340350270271301,0.4135508835315704,0.4135508835315704,1.0,1.0,-2.738399028778076,0.8232052326202393,1.915193796157837,0.1992047280073166,0.8856958150863647,0.8856958150863647,0.0,148.19920349121094,160.0,38286.4765625,0.0,1860.6031494140625,1.0,281.24102783203125,283.797607421875,292.4316711425781,294.8467102050781,293.1499938964844,293.1499938964844,281.54998779296875,35773.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674314618110657,1.0,0.0,0.0,3.573402643203736,3.573426008224488,8.520345886608993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.10205078125,0.0,1447.9486083984375,1895.4371337890625,0.0,3098.71533203125,0.8880370855331421,1.0,0.0,3.0,1.0,0.0
12231720,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.8935497999191284,0.4596210122108459,0.4151322841644287,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.9455256462097168,0.5367473363876343,0.5088599920272827,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.8241764903068542,0.3586552143096924,0.2521490156650543,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7773776054382324,0.2998048961162567,0.2865718007087707,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.6558212041854858,0.1786372363567352,0.8182104825973511,285.2416076660156,284.95001220703125,300.5689392089844,289.4635314941406,298.2731018066406,297.2871398925781,285.2442626953125,1.0,0.5340350270271301,0.4135508835315704,0.4135508835315704,1.0,1.0,-2.738399028778076,0.8232052326202393,1.915193796157837,0.1992047280073166,0.8856958150863647,0.8856958150863647,0.0,148.19920349121094,160.0,38286.4765625,0.0,1860.6031494140625,1.0,281.24102783203125,283.797607421875,292.4316711425781,294.8467102050781,293.1499938964844,293.1499938964844,281.54998779296875,35773.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674314618110657,1.0,0.0,0.0,3.573402643203736,3.573426008224488,8.520345886608993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.10205078125,0.0,1447.9486083984375,1895.4371337890625,0.0,3098.71533203125,0.8880370855331421,1.0,0.0,3.0,1.0,0.0
12231780,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.8923240900039673,0.4611433148384094,0.4164884388446808,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.9456328749656676,0.5408567786216736,0.5127223134040833,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.8259506821632385,0.3638346493244171,0.2557489573955536,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.7778602838516235,0.3025623559951782,0.289187341928482,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.6566588878631592,0.1806377619504928,0.8272835612297058,285.45086669921875,284.95001220703125,300.5321655273437,289.47705078125,298.27862548828125,297.3085021972656,285.45330810546875,1.0,0.5386435389518738,0.4134559035301208,0.4134559035301208,1.0,1.0,-2.7630417346954346,0.8319973349571228,1.9310444593429563,0.2025863230228424,0.894058883190155,0.894058883190155,0.0,150.54583740234375,163.0,37603.2578125,0.0,1909.8009033203125,1.0,281.5411376953125,284.0385131835937,292.4485778808594,294.82257080078125,293.1499938964844,293.1499938964844,281.8500061035156,35447.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589864373207092,1.0,0.0,0.0,3.593243360519409,3.593266725540161,8.615224373897945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.52099609375,0.0,1466.8671875,1895.4371337890625,0.0,3019.49951171875,0.8922300338745117,1.0,0.0,3.0,1.0,0.0
12231840,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.8923240900039673,0.4611433148384094,0.4164884388446808,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.9456328749656676,0.5408567786216736,0.5127223134040833,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.8259506821632385,0.3638346493244171,0.2557489573955536,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.7778602838516235,0.3025623559951782,0.289187341928482,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.6566588878631592,0.1806377619504928,0.8272835612297058,285.45086669921875,284.95001220703125,300.5321655273437,289.47705078125,298.27862548828125,297.3085021972656,285.45330810546875,1.0,0.5386435389518738,0.4134559035301208,0.4134559035301208,1.0,1.0,-2.7630417346954346,0.8319973349571228,1.9310444593429563,0.2025863230228424,0.894058883190155,0.894058883190155,0.0,150.54583740234375,163.0,37603.2578125,0.0,1909.8009033203125,1.0,281.5411376953125,284.0385131835937,292.4485778808594,294.82257080078125,293.1499938964844,293.1499938964844,281.8500061035156,35447.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589864373207092,1.0,0.0,0.0,3.593243360519409,3.593266725540161,8.615224373897945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.52099609375,0.0,1466.8671875,1895.4371337890625,0.0,3019.49951171875,0.8922300338745117,1.0,0.0,3.0,1.0,0.0
12231900,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5983581542969,0.8916192650794983,0.4619638919830322,0.4171856045722961,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989990234375,0.9455671906471252,0.5429539680480957,0.5146690607070923,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.826760470867157,0.3664877116680145,0.2575787305831909,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960388183594,0.7780274152755737,0.3039808869361877,0.2905225753784179,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59112548828125,0.6570324301719666,0.1816739439964294,0.8319714665412903,285.5978088378906,284.95001220703125,300.5144958496094,289.48321533203125,298.2813415527344,297.31884765625,285.6078796386719,1.0,0.5410354733467102,0.4134083986282348,0.4134083986282348,1.0,1.0,-2.77565598487854,0.8364965915679932,1.9391595125198364,0.2043188065290451,0.8997959494590759,0.8997959494590759,0.0,151.81121826171875,163.0,36868.14453125,0.0,1935.587646484375,1.0,281.7973327636719,284.2204895019531,292.4302062988281,294.7129211425781,293.1499938964844,293.1499938964844,281.8500061035156,35281.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524953722953796,1.0,0.0,0.0,3.607288837432861,3.607312202453613,8.682706038598553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.42529296875,0.0,1480.8525390625,1895.4371337890625,0.0,2958.648681640625,0.895283043384552,1.0,0.0,3.0,1.0,0.0
12231960,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.8911714553833008,0.4628849625587463,0.4180442988872528,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567687988281,0.9457472562789916,0.5451339483261108,0.5167461633682251,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.8277630805969238,0.3692244589328766,0.2594977915287018,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.7783849835395813,0.305461585521698,0.291941225528717,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65509033203125,0.6575735807418823,0.18275947868824,0.8369303345680237,285.656494140625,284.95001220703125,300.49737548828125,289.4889831542969,298.2844543457031,297.32977294921875,285.65875244140625,1.0,0.5435046553611755,0.4132675230503082,0.4132675230503082,1.0,1.0,-2.789154052734375,0.8411085605621338,1.9480454921722408,0.205961138010025,0.9051406383514404,0.9051406383514404,0.0,153.02383422851562,166.0,36945.671875,0.0,1962.738525390625,1.0,281.84149169921875,284.2744140625,292.4623718261719,294.7968139648437,293.1499938964844,293.1499938964844,281.54998779296875,35146.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508760929107666,1.0,0.0,0.0,3.62436318397522,3.624386787414551,8.765096595197974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.95654296875,0.0,1498.491943359375,1895.4371337890625,0.0,2943.476806640625,0.8989720344543457,1.0,0.0,3.0,1.0,0.0
12232020,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959411621094,0.8875988125801086,0.4626275599002838,0.4185221195220947,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.9432867765426636,0.5477173924446106,0.519830048084259,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.8276689052581787,0.3733652234077453,0.262760192155838,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.7770053744316101,0.3073601424694061,0.2941807210445404,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.656877875328064,0.184221014380455,0.8451257348060608,285.4960021972656,284.95001220703125,300.4650573730469,289.499267578125,298.277099609375,297.33233642578125,285.49481201171875,1.0,0.5482354164123535,0.4129858016967773,0.4129858016967773,1.0,1.0,-2.809908866882324,0.847999095916748,1.9619098901748653,0.2084714621305465,0.9111344218254088,0.9111344218254088,0.0,156.46754455566406,169.0,38267.453125,0.0,2012.49462890625,1.0,281.5578918457031,284.06353759765625,292.572509765625,295.0582580566406,293.1499938964844,293.1499938964844,281.25,35210.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870238184928894,1.0,0.0,0.0,3.654532194137573,3.654556274414064,8.911624718166422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.86279296875,0.0,1532.3017578125,1895.4371337890625,0.0,3125.044677734375,0.9057390093803406,1.0,0.0,3.0,1.0,0.0
12232080,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959411621094,0.8875988125801086,0.4626275599002838,0.4185221195220947,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.9432867765426636,0.5477173924446106,0.519830048084259,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.8276689052581787,0.3733652234077453,0.262760192155838,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.7770053744316101,0.3073601424694061,0.2941807210445404,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.656877875328064,0.184221014380455,0.8451257348060608,285.4960021972656,284.95001220703125,300.4650573730469,289.499267578125,298.277099609375,297.33233642578125,285.49481201171875,1.0,0.5482354164123535,0.4129858016967773,0.4129858016967773,1.0,1.0,-2.809908866882324,0.847999095916748,1.9619098901748653,0.2084714621305465,0.9111344218254088,0.9111344218254088,0.0,156.46754455566406,169.0,38267.453125,0.0,2012.49462890625,1.0,281.5578918457031,284.06353759765625,292.572509765625,295.0582580566406,293.1499938964844,293.1499938964844,281.25,35210.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870238184928894,1.0,0.0,0.0,3.654532194137573,3.654556274414064,8.911624718166422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.86279296875,0.0,1532.3017578125,1895.4371337890625,0.0,3125.044677734375,0.9057390093803406,1.0,0.0,3.0,1.0,0.0
