time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232140,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8807618618011475,0.4607036411762237,0.417245864868164,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.9371665716171264,0.5486101508140564,0.5211586356163025,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.8248944878578186,0.3762736320495605,0.265076607465744,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.7728386521339417,0.3080913722515106,0.2952737510204315,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.6536177396774292,0.1847460865974426,0.8492334485054016,285.3064270019531,284.95001220703125,300.4356994628906,289.5079040527344,298.2587280273437,297.3189697265625,285.3048095703125,1.0,0.5521604418754578,0.4127040505409241,0.4127040505409241,1.0,1.0,-2.8190157413482666,0.85063236951828,1.9683833122253416,0.209260955452919,0.91433447599411,0.91433447599411,0.0,161.01507568359375,172.0,39485.30078125,0.0,2049.13037109375,1.0,281.25811767578125,283.82720947265625,292.5897521972656,295.1745910644531,293.1499938964844,293.1499938964844,280.95001220703125,35385.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890280544757843,1.0,0.0,0.0,3.6780622005462646,3.678086519241333,9.026750831253594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.02294921875,0.0,1559.9779052734375,1895.4371337890625,0.0,3312.831298828125,0.9111215472221376,1.0,0.0,3.0,1.0,0.0
12232200,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8807618618011475,0.4607036411762237,0.417245864868164,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.9371665716171264,0.5486101508140564,0.5211586356163025,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.8248944878578186,0.3762736320495605,0.265076607465744,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.7728386521339417,0.3080913722515106,0.2952737510204315,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.6536177396774292,0.1847460865974426,0.8492334485054016,285.3064270019531,284.95001220703125,300.4356994628906,289.5079040527344,298.2587280273437,297.3189697265625,285.3048095703125,1.0,0.5521604418754578,0.4127040505409241,0.4127040505409241,1.0,1.0,-2.8190157413482666,0.85063236951828,1.9683833122253416,0.209260955452919,0.91433447599411,0.91433447599411,0.0,161.01507568359375,172.0,39485.30078125,0.0,2049.13037109375,1.0,281.25811767578125,283.82720947265625,292.5897521972656,295.1745910644531,293.1499938964844,293.1499938964844,280.95001220703125,35385.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890280544757843,1.0,0.0,0.0,3.6780622005462646,3.678086519241333,9.026750831253594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.02294921875,0.0,1559.9779052734375,1895.4371337890625,0.0,3312.831298828125,0.9111215472221376,1.0,0.0,3.0,1.0,0.0
12232260,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8731568455696106,0.4580629467964172,0.4151949882507324,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9299377202987672,0.5486012697219849,0.5215139389038086,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8213387131690979,0.3785448670387268,0.266882449388504,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.7678035497665405,0.3081257045269012,0.2956315577030182,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.6493809819221497,0.1846250891685485,0.8502073884010315,285.1105651855469,284.95001220703125,300.4097595214844,289.51483154296875,298.2369384765625,297.2997131347656,285.1088256835937,1.0,0.5552389621734619,0.4124716222286224,0.4124716222286224,1.0,1.0,-2.8207545280456543,0.8506941795349121,1.970060467720032,0.2090638130903244,0.9148706793785096,0.9148706793785096,0.0,165.69992065429688,175.0,40591.140625,0.0,2074.50732421875,1.0,280.9579467773437,283.58807373046875,292.5786437988281,295.2369689941406,293.1499938964844,293.1499938964844,280.6499938964844,35609.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058492183685304,1.0,0.0,0.0,3.6932761669158936,3.693300724029541,9.101581781578716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.21142578125,0.0,1578.8958740234375,1895.4371337890625,0.0,3458.043701171875,0.9146794080734252,1.0,0.0,3.0,1.0,0.0
12232320,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8731568455696106,0.4580629467964172,0.4151949882507324,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9299377202987672,0.5486012697219849,0.5215139389038086,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8213387131690979,0.3785448670387268,0.266882449388504,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.7678035497665405,0.3081257045269012,0.2956315577030182,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.6493809819221497,0.1846250891685485,0.8502073884010315,285.1105651855469,284.95001220703125,300.4097595214844,289.51483154296875,298.2369384765625,297.2997131347656,285.1088256835937,1.0,0.5552389621734619,0.4124716222286224,0.4124716222286224,1.0,1.0,-2.8207545280456543,0.8506941795349121,1.970060467720032,0.2090638130903244,0.9148706793785096,0.9148706793785096,0.0,165.69992065429688,175.0,40591.140625,0.0,2074.50732421875,1.0,280.9579467773437,283.58807373046875,292.5786437988281,295.2369689941406,293.1499938964844,293.1499938964844,280.6499938964844,35609.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058492183685304,1.0,0.0,0.0,3.6932761669158936,3.693300724029541,9.101581781578716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.21142578125,0.0,1578.8958740234375,1895.4371337890625,0.0,3458.043701171875,0.9146794080734252,1.0,0.0,3.0,1.0,0.0
12232380,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8657011389732361,0.4550274312496185,0.4127386808395386,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9226909875869752,0.548030436038971,0.52128005027771,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8177317380905151,0.3804341554641723,0.268387109041214,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7627086043357849,0.30772265791893,0.2955252230167389,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6449162364006042,0.1840751320123672,0.8490340709686279,284.9125366210937,284.95001220703125,300.38775634765625,289.5200500488281,298.2146301269531,297.27850341796875,284.91070556640625,1.0,0.5575968623161316,0.4122391641139984,0.4122391641139984,1.0,1.0,-2.817795753479004,0.8490493893623352,1.968746304512024,0.2081729024648666,0.9127457737922668,0.9127457737922668,0.0,170.16372680664062,178.0,41627.0859375,0.0,2091.092041015625,1.0,280.6578674316406,283.3504638671875,292.56805419921875,295.2893981933594,293.1499938964844,293.1499938964844,280.3500061035156,35863.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180231094360352,1.0,0.0,0.0,3.699105024337769,3.699129581451416,9.130333182838512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.82275390625,0.0,1587.451904296875,1895.4371337890625,0.0,3570.903076171875,0.9161546230316162,1.0,0.0,3.0,1.0,0.0
12232440,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8657011389732361,0.4550274312496185,0.4127386808395386,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9226909875869752,0.548030436038971,0.52128005027771,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8177317380905151,0.3804341554641723,0.268387109041214,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7627086043357849,0.30772265791893,0.2955252230167389,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6449162364006042,0.1840751320123672,0.8490340709686279,284.9125366210937,284.95001220703125,300.38775634765625,289.5200500488281,298.2146301269531,297.27850341796875,284.91070556640625,1.0,0.5575968623161316,0.4122391641139984,0.4122391641139984,1.0,1.0,-2.817795753479004,0.8490493893623352,1.968746304512024,0.2081729024648666,0.9127457737922668,0.9127457737922668,0.0,170.16372680664062,178.0,41627.0859375,0.0,2091.092041015625,1.0,280.6578674316406,283.3504638671875,292.56805419921875,295.2893981933594,293.1499938964844,293.1499938964844,280.3500061035156,35863.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180231094360352,1.0,0.0,0.0,3.699105024337769,3.699129581451416,9.130333182838512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.82275390625,0.0,1587.451904296875,1895.4371337890625,0.0,3570.903076171875,0.9161546230316162,1.0,0.0,3.0,1.0,0.0
12232500,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.8622164726257324,0.4534278810024261,0.4114648401737213,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.919302225112915,0.5476073026657104,0.5210487246513367,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.816064715385437,0.38129323720932,0.2690889239311218,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.7603044509887695,0.307418018579483,0.2953749895095825,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.6427571177482605,0.1836964040994644,0.8479418158531189,284.7672424316406,284.95001220703125,300.3783569335937,289.5220031738281,298.2039794921875,297.2680358886719,284.7577209472656,1.0,0.558563768863678,0.4121229648590088,0.4121229648590088,1.0,1.0,-2.815338373184204,0.847871720790863,1.9674665927886963,0.2075782120227813,0.9101247787475586,0.9101247787475586,0.0,172.24227905273438,178.0,42624.96875,0.0,2097.02001953125,1.0,280.39996337890625,283.1729736328125,292.589599609375,295.4195251464844,293.1499938964844,293.1499938964844,280.3500061035156,36010.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257399439811708,1.0,0.0,0.0,3.698425769805908,3.698450326919556,9.126979989559914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.2783203125,0.0,1587.794677734375,1895.4371337890625,0.0,3642.032958984375,0.916067600250244,1.0,0.0,3.0,1.0,0.0
12232560,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.8586255311965942,0.451725572347641,0.4100171029567718,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.9157975316047668,0.547036349773407,0.5206239819526672,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.8142693638801575,0.3820645213127136,0.2696899771690368,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.7578012943267822,0.3070213794708252,0.2951045930385589,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.6404970288276672,0.1832392960786819,0.8464032411575317,284.71356201171875,284.95001220703125,300.3701171875,289.52349853515625,298.1936340332031,297.2569580078125,284.7117919921875,1.0,0.5593838095664978,0.4121905267238617,0.4121905267238617,1.0,1.0,-2.8116376399993896,0.84665447473526,1.9649831056594849,0.207222044467926,0.9079623818397522,0.9079623818397522,0.0,174.33412170410156,181.0,42700.71484375,0.0,2100.9443359375,1.0,280.3578796386719,283.1230773925781,292.564453125,295.3505554199219,293.1499938964844,293.1499938964844,280.04998779296875,36137.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928739368915558,1.0,0.0,0.0,3.694777488708496,3.694802045822144,9.108982794714392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.69775390625,0.0,1584.6025390625,1895.4371337890625,0.0,3669.58056640625,0.915368676185608,1.0,0.0,3.0,1.0,0.0
12232620,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162353515625,0.8519330620765686,0.4482231140136719,0.4070956707000732,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160827636719,0.909331440925598,0.5456315279006958,0.5195691585540771,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.516357421875,0.8109620213508606,0.3835045397281647,0.2708443403244018,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165710449219,0.7531188726425171,0.3060979545116424,0.2944516539573669,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51739501953125,0.6362105011940002,0.1822191029787063,0.8428134918212891,284.51629638671875,284.95001220703125,300.3573913574219,289.5251770019531,298.17486572265625,297.23602294921875,284.5146484375,1.0,0.5607302784919739,0.4123256504535675,0.4123256504535675,1.0,1.0,-2.8031492233276367,0.8438799977302551,1.9592691659927368,0.2063937485218048,0.9005590081214905,0.9005590081214905,0.0,178.24057006835938,184.0,43699.0,0.0,2105.634765625,1.0,280.05792236328125,282.8991394042969,292.5625,295.4110107421875,293.1499938964844,293.1499938964844,279.75,36432.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387859106063844,1.0,0.0,0.0,3.679537057876587,3.6795613765716553,9.033990977513896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.3232421875,0.0,1569.5394287109375,1895.4371337890625,0.0,3761.399658203125,0.9121555089950562,1.0,0.0,3.0,1.0,0.0
12232680,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162353515625,0.8519330620765686,0.4482231140136719,0.4070956707000732,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160827636719,0.909331440925598,0.5456315279006958,0.5195691585540771,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.516357421875,0.8109620213508606,0.3835045397281647,0.2708443403244018,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165710449219,0.7531188726425171,0.3060979545116424,0.2944516539573669,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51739501953125,0.6362105011940002,0.1822191029787063,0.8428134918212891,284.51629638671875,284.95001220703125,300.3573913574219,289.5251770019531,298.17486572265625,297.23602294921875,284.5146484375,1.0,0.5607302784919739,0.4123256504535675,0.4123256504535675,1.0,1.0,-2.8031492233276367,0.8438799977302551,1.9592691659927368,0.2063937485218048,0.9005590081214905,0.9005590081214905,0.0,178.24057006835938,184.0,43699.0,0.0,2105.634765625,1.0,280.05792236328125,282.8991394042969,292.5625,295.4110107421875,293.1499938964844,293.1499938964844,279.75,36432.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387859106063844,1.0,0.0,0.0,3.679537057876587,3.6795613765716553,9.033990977513896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.3232421875,0.0,1569.5394287109375,1895.4371337890625,0.0,3761.399658203125,0.9121555089950562,1.0,0.0,3.0,1.0,0.0
12232740,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8455846309661865,0.4445692300796509,0.4040239751338959,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222045898437,0.9033742547035216,0.5439140200614929,0.5181909799575806,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.8077847361564636,0.3848018944263458,0.2718881666660309,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.7486493587493896,0.3050034344196319,0.2936211228370666,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.6320621967315674,0.1810643821954727,0.8385483026504517,284.3223571777344,284.95001220703125,300.3500061035156,289.5249938964844,298.1585693359375,297.2164306640625,284.32086181640625,1.0,0.56174236536026,0.4124608039855957,0.4124608039855957,1.0,1.0,-2.792933225631714,0.840473473072052,1.952459692955017,0.205304816365242,0.890592634677887,0.890592634677887,0.0,181.93019104003903,172.0,44620.6796875,0.0,2106.4033203125,1.0,279.75811767578125,282.68035888671875,292.5589599609375,295.4660339355469,293.1499938964844,293.1499938964844,280.04998779296875,36748.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481397271156312,1.0,0.0,0.0,3.6525397300720215,3.652563810348511,8.901909041014733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.47119140625,0.0,1541.603271484375,1895.4371337890625,0.0,3846.187744140625,0.9063358902931212,1.0,0.0,3.0,1.0,0.0
12232800,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8455846309661865,0.4445692300796509,0.4040239751338959,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222045898437,0.9033742547035216,0.5439140200614929,0.5181909799575806,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.8077847361564636,0.3848018944263458,0.2718881666660309,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.7486493587493896,0.3050034344196319,0.2936211228370666,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.6320621967315674,0.1810643821954727,0.8385483026504517,284.3223571777344,284.95001220703125,300.3500061035156,289.5249938964844,298.1585693359375,297.2164306640625,284.32086181640625,1.0,0.56174236536026,0.4124608039855957,0.4124608039855957,1.0,1.0,-2.792933225631714,0.840473473072052,1.952459692955017,0.205304816365242,0.890592634677887,0.890592634677887,0.0,181.93019104003903,172.0,44620.6796875,0.0,2106.4033203125,1.0,279.75811767578125,282.68035888671875,292.5589599609375,295.4660339355469,293.1499938964844,293.1499938964844,280.04998779296875,36748.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481397271156312,1.0,0.0,0.0,3.6525397300720215,3.652563810348511,8.901909041014733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.47119140625,0.0,1541.603271484375,1895.4371337890625,0.0,3846.187744140625,0.9063358902931212,1.0,0.0,3.0,1.0,0.0
12232860,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003967285156,0.8475924730300903,0.4429533779621124,0.4018483757972717,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50054931640625,0.9070319533348083,0.5438932180404663,0.5174661874771118,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5002746582031,0.8126169443130493,0.3875241577625274,0.2733374238014221,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5,0.7512765526771545,0.3049361407756805,0.2930690050125122,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991149902344,0.6336769461631775,0.1805927604436874,0.8346238136291504,284.5003356933594,284.95001220703125,300.3462219238281,289.52294921875,298.1555480957031,297.2133483886719,284.5021667480469,1.0,0.5583325624465942,0.4127365946769714,0.4127365946769714,1.0,1.0,-2.785799264907837,0.8385234475135803,1.9472758769989007,0.2048456370830536,0.8860073089599609,0.8860073089599609,0.0,178.3415069580078,160.0,43344.125,0.0,2077.64501953125,1.0,280.0420837402344,282.8953552246094,292.47149658203125,295.2311706542969,293.1499938964844,293.1499938964844,280.3500061035156,36685.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336587190628052,1.0,0.0,0.0,3.6261239051818848,3.626147985458374,8.773615149948455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.09228515625,0.0,1511.8590087890625,1895.4371337890625,0.0,3714.631103515625,0.9004287719726562,1.0,0.0,3.0,1.0,0.0
12232920,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003967285156,0.8475924730300903,0.4429533779621124,0.4018483757972717,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50054931640625,0.9070319533348083,0.5438932180404663,0.5174661874771118,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5002746582031,0.8126169443130493,0.3875241577625274,0.2733374238014221,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5,0.7512765526771545,0.3049361407756805,0.2930690050125122,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991149902344,0.6336769461631775,0.1805927604436874,0.8346238136291504,284.5003356933594,284.95001220703125,300.3462219238281,289.52294921875,298.1555480957031,297.2133483886719,284.5021667480469,1.0,0.5583325624465942,0.4127365946769714,0.4127365946769714,1.0,1.0,-2.785799264907837,0.8385234475135803,1.9472758769989007,0.2048456370830536,0.8860073089599609,0.8860073089599609,0.0,178.3415069580078,160.0,43344.125,0.0,2077.64501953125,1.0,280.0420837402344,282.8953552246094,292.47149658203125,295.2311706542969,293.1499938964844,293.1499938964844,280.3500061035156,36685.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336587190628052,1.0,0.0,0.0,3.6261239051818848,3.626147985458374,8.773615149948455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.09228515625,0.0,1511.8590087890625,1895.4371337890625,0.0,3714.631103515625,0.9004287719726562,1.0,0.0,3.0,1.0,0.0
12232980,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.856814444065094,0.4429802000522613,0.4012691676616668,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.9196183085441588,0.5456070899963379,0.5183967351913452,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.8238732218742371,0.3915951550006866,0.275720864534378,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.7602419257164001,0.3060491681098938,0.2935368120670318,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.6406126022338867,0.1810681670904159,0.8341667056083679,284.70367431640625,284.95001220703125,300.3438720703125,289.5190734863281,298.1639709472656,297.2249450683594,284.70587158203125,1.0,0.5533948540687561,0.4130123555660248,0.4130123555660248,1.0,1.0,-2.789090633392334,0.8403880596160889,1.948702454566956,0.2059030085802078,0.8843635320663452,0.8843635320663452,0.0,169.8386993408203,148.0,42162.34375,0.0,2042.5911865234373,1.0,280.3414611816406,283.13116455078125,292.4547424316406,295.1214904785156,293.1499938964844,293.1499938964844,280.6499938964844,36488.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174838066101074,1.0,0.0,0.0,3.6070985794067374,3.607122182846069,8.681790859554894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.85546875,0.0,1489.5740966796875,1895.4371337890625,0.0,3565.919677734375,0.8960564732551575,1.0,0.0,3.0,1.0,0.0
12233040,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.856814444065094,0.4429802000522613,0.4012691676616668,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.9196183085441588,0.5456070899963379,0.5183967351913452,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.8238732218742371,0.3915951550006866,0.275720864534378,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.7602419257164001,0.3060491681098938,0.2935368120670318,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.6406126022338867,0.1810681670904159,0.8341667056083679,284.70367431640625,284.95001220703125,300.3438720703125,289.5190734863281,298.1639709472656,297.2249450683594,284.70587158203125,1.0,0.5533948540687561,0.4130123555660248,0.4130123555660248,1.0,1.0,-2.789090633392334,0.8403880596160889,1.948702454566956,0.2059030085802078,0.8843635320663452,0.8843635320663452,0.0,169.8386993408203,148.0,42162.34375,0.0,2042.5911865234373,1.0,280.3414611816406,283.13116455078125,292.4547424316406,295.1214904785156,293.1499938964844,293.1499938964844,280.6499938964844,36488.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174838066101074,1.0,0.0,0.0,3.6070985794067374,3.607122182846069,8.681790859554894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.85546875,0.0,1489.5740966796875,1895.4371337890625,0.0,3565.919677734375,0.8960564732551575,1.0,0.0,3.0,1.0,0.0
12233100,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8631868362426758,0.443268746137619,0.4012145400047302,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9282896518707277,0.5468029975891113,0.5191815495491028,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8309639096260071,0.3938999474048614,0.2770886719226837,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7663713097572327,0.3068664073944092,0.2940053045749664,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.645512044429779,0.1815480589866638,0.8349440097808838,284.8504943847656,284.95001220703125,300.3431701660156,289.5165100097656,298.1701965332031,297.2331848144531,284.86053466796875,1.0,0.5506694912910461,0.4131502509117126,0.4131502509117126,1.0,1.0,-2.7931065559387207,0.8421852588653564,1.9509212970733645,0.2067893743515014,0.8851163983345032,0.8851163983345032,0.0,164.70387268066406,148.0,41173.7578125,0.0,2024.6561279296875,1.0,280.59747314453125,283.3104553222656,292.43170166015625,294.9871520996094,293.1499938964844,293.1499938964844,280.6499938964844,36350.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079848527908324,1.0,0.0,0.0,3.6009206771850586,3.6009442806243896,8.652077099213784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.98779296875,0.0,1481.8377685546875,1895.4371337890625,0.0,3477.892822265625,0.8946205377578735,1.0,0.0,3.0,1.0,0.0
12233160,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8708465099334717,0.4437357187271118,0.4013897478580475,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9384251832962036,0.5482049584388733,0.5202175974845886,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.839179515838623,0.3963741958141327,0.278608113527298,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7736676335334778,0.3078415989875793,0.294647604227066,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6514530777931213,0.1821746528148651,0.836414635181427,284.90997314453125,284.95001220703125,300.3428039550781,289.5135192871094,298.17755126953125,297.2431030273437,284.9122314453125,1.0,0.5478965044021606,0.413200169801712,0.413200169801712,1.0,1.0,-2.7989251613616943,0.8444448709487915,1.9544802904129028,0.2077370285987854,0.8854920864105225,0.8854920864105225,0.0,159.13259887695312,136.0,41099.20703125,0.0,2007.490478515625,1.0,280.6414489746094,283.3678283691406,292.4577941894531,295.05352783203125,293.1499938964844,293.1499938964844,280.95001220703125,36227.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035971164703368,1.0,0.0,0.0,3.5977649688720703,3.5977885723114014,8.63691980157455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.56689453125,0.0,1477.5084228515625,1895.4371337890625,0.0,3437.091064453125,0.8937939405441284,1.0,0.0,3.0,1.0,0.0
12233220,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8891332745552063,0.444925993680954,0.4019045531749725,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.9608800411224364,0.5513113737106323,0.5225393772125244,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.8586178421974182,0.4016070961952209,0.2818115353584289,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.7910090684890747,0.3100526332855224,0.2961582541465759,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.6659936904907227,0.1836948692798614,0.8405162692070007,285.1141357421875,284.95001220703125,300.34295654296875,289.5063781738281,298.19354248046875,297.26416015625,285.1163024902344,1.0,0.5422841310501099,0.4132999777793884,0.4132999777793884,1.0,1.0,-2.8129258155822754,0.8497987389564514,1.9631271362304688,0.2099609673023224,0.8893349766731262,0.8893349766731262,0.0,147.4320526123047,124.0,40232.62109375,0.0,1974.0411376953125,1.0,280.9412841796875,283.609130859375,292.4629821777344,295.0036315917969,293.1499938964844,293.1499938964844,281.25,35937.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922420144081116,1.0,0.0,0.0,3.5993151664733887,3.5993385314941406,8.644363447274372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.63916015625,0.0,1477.0438232421875,1895.4371337890625,0.0,3331.168212890625,0.8939342498779297,1.0,0.0,3.0,1.0,0.0
12233280,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8891332745552063,0.444925993680954,0.4019045531749725,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.9608800411224364,0.5513113737106323,0.5225393772125244,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.8586178421974182,0.4016070961952209,0.2818115353584289,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.7910090684890747,0.3100526332855224,0.2961582541465759,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.6659936904907227,0.1836948692798614,0.8405162692070007,285.1141357421875,284.95001220703125,300.34295654296875,289.5063781738281,298.19354248046875,297.26416015625,285.1163024902344,1.0,0.5422841310501099,0.4132999777793884,0.4132999777793884,1.0,1.0,-2.8129258155822754,0.8497987389564514,1.9631271362304688,0.2099609673023224,0.8893349766731262,0.8893349766731262,0.0,147.4320526123047,124.0,40232.62109375,0.0,1974.0411376953125,1.0,280.9412841796875,283.609130859375,292.4629821777344,295.0036315917969,293.1499938964844,293.1499938964844,281.25,35937.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922420144081116,1.0,0.0,0.0,3.5993151664733887,3.5993385314941406,8.644363447274372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.63916015625,0.0,1477.0438232421875,1895.4371337890625,0.0,3331.168212890625,0.8939342498779297,1.0,0.0,3.0,1.0,0.0
12233340,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.9122440814971924,0.446431815624237,0.4026987850666046,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31610107421875,0.9843729734420776,0.5547570586204529,0.5251861810684204,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8829857110977173,0.4071771204471588,0.2852475643157959,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.8120381832122803,0.3125474750995636,0.2979393303394317,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.6844958662986755,0.1854956746101379,0.8458971977233887,285.3158569335937,284.95001220703125,300.3441467285156,289.49774169921875,298.2107849121094,297.2863464355469,285.31793212890625,1.0,0.5367529988288879,0.4133998155593872,0.4133998155593872,1.0,1.0,-2.829796075820923,0.8561987280845642,1.973597407341004,0.2126021832227707,0.8958527445793152,0.8958527445793152,0.0,135.29466247558594,112.0,39418.2265625,0.0,1942.705078125,1.0,281.2413635253906,283.84619140625,292.4632568359375,294.95458984375,293.1499938964844,293.1499938964844,281.54998779296875,35639.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882697582244873,1.0,0.0,0.0,3.611999988555908,3.6120235919952393,8.705400773578731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.1005859375,0.0,1488.6337890625,1895.4371337890625,0.0,3241.85595703125,0.8965561985969543,1.0,0.0,3.0,1.0,0.0
12233400,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.9122440814971924,0.446431815624237,0.4026987850666046,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31610107421875,0.9843729734420776,0.5547570586204529,0.5251861810684204,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8829857110977173,0.4071771204471588,0.2852475643157959,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.8120381832122803,0.3125474750995636,0.2979393303394317,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.6844958662986755,0.1854956746101379,0.8458971977233887,285.3158569335937,284.95001220703125,300.3441467285156,289.49774169921875,298.2107849121094,297.2863464355469,285.31793212890625,1.0,0.5367529988288879,0.4133998155593872,0.4133998155593872,1.0,1.0,-2.829796075820923,0.8561987280845642,1.973597407341004,0.2126021832227707,0.8958527445793152,0.8958527445793152,0.0,135.29466247558594,112.0,39418.2265625,0.0,1942.705078125,1.0,281.2413635253906,283.84619140625,292.4632568359375,294.95458984375,293.1499938964844,293.1499938964844,281.54998779296875,35639.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882697582244873,1.0,0.0,0.0,3.611999988555908,3.6120235919952393,8.705400773578731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.1005859375,0.0,1488.6337890625,1895.4371337890625,0.0,3241.85595703125,0.8965561985969543,1.0,0.0,3.0,1.0,0.0
12233460,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.9390479326248168,0.4481518268585205,0.4037799835205078,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.9990000128746032,0.5587606430053711,0.5192633867263794,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.9094128012657166,0.4130156338214874,0.2889345586299896,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.832470178604126,0.3152157068252563,0.2999834716320038,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099182128906,0.7042626142501831,0.1874710917472839,0.8525199890136719,285.5106811523437,284.95001220703125,300.34625244140625,289.4877624511719,298.2277526855469,297.3096923828125,285.5113830566406,1.0,0.5309081673622131,0.4131607115268707,0.4131607115268707,1.0,1.0,-2.838871717453003,0.8589339852333069,1.9799377918243408,0.2136824131011963,0.9049448370933532,0.9049448370933532,0.0,124.431640625,100.0,38554.578125,0.0,1904.665283203125,1.0,281.54150390625,284.0743103027344,292.4579467773437,294.90118408203125,293.1499938964844,293.1499938964844,281.25,35354.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740449547767639,1.0,0.0,0.0,3.635425567626953,3.635449171066284,8.818684023026435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.6533203125,0.0,1512.200439453125,1895.4371337890625,0.0,3160.75048828125,0.901590883731842,1.0,0.0,3.0,1.0,0.0
12233520,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.9390479326248168,0.4481518268585205,0.4037799835205078,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.9990000128746032,0.5587606430053711,0.5192633867263794,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.9094128012657166,0.4130156338214874,0.2889345586299896,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.832470178604126,0.3152157068252563,0.2999834716320038,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099182128906,0.7042626142501831,0.1874710917472839,0.8525199890136719,285.5106811523437,284.95001220703125,300.34625244140625,289.4877624511719,298.2277526855469,297.3096923828125,285.5113830566406,1.0,0.5309081673622131,0.4131607115268707,0.4131607115268707,1.0,1.0,-2.838871717453003,0.8589339852333069,1.9799377918243408,0.2136824131011963,0.9049448370933532,0.9049448370933532,0.0,124.431640625,100.0,38554.578125,0.0,1904.665283203125,1.0,281.54150390625,284.0743103027344,292.4579467773437,294.90118408203125,293.1499938964844,293.1499938964844,281.25,35354.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740449547767639,1.0,0.0,0.0,3.635425567626953,3.635449171066284,8.818684023026435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.6533203125,0.0,1512.200439453125,1895.4371337890625,0.0,3160.75048828125,0.901590883731842,1.0,0.0,3.0,1.0,0.0
12233580,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.9577776193618774,0.44771808385849,0.4037587642669678,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.9990000128746032,0.5648836493492126,0.4922634959220886,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.9321427941322328,0.4173492789268493,0.2920890152454376,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.847957968711853,0.3167272210121155,0.3015027344226837,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.7185788154602051,0.1887004524469375,0.8578740358352661,285.3147277832031,284.95001220703125,300.34918212890625,289.4765014648437,298.2391967773437,297.3276672363281,285.3117980957031,1.0,0.5229132771492004,0.4129216372966766,0.4129216372966766,1.0,1.0,-2.818446397781372,0.8508931994438171,1.9675532579422,0.2103679627180099,0.9082868099212646,0.9082868099212646,0.0,116.38233184814452,103.0,39399.19140625,0.0,1833.6783447265625,1.0,281.2578430175781,283.8378295898437,292.53662109375,295.10845947265625,293.1499938964844,293.1499938964844,280.95001220703125,35452.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908157348632812,1.0,0.0,0.0,3.6567587852478014,3.656782627105713,8.922486358642345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.66064453125,0.0,1536.59326171875,1895.4371337890625,0.0,3317.83544921875,0.9063995480537416,1.0,0.0,3.0,1.0,0.0
12233640,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.9577776193618774,0.44771808385849,0.4037587642669678,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.9990000128746032,0.5648836493492126,0.4922634959220886,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.9321427941322328,0.4173492789268493,0.2920890152454376,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.847957968711853,0.3167272210121155,0.3015027344226837,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.7185788154602051,0.1887004524469375,0.8578740358352661,285.3147277832031,284.95001220703125,300.34918212890625,289.4765014648437,298.2391967773437,297.3276672363281,285.3117980957031,1.0,0.5229132771492004,0.4129216372966766,0.4129216372966766,1.0,1.0,-2.818446397781372,0.8508931994438171,1.9675532579422,0.2103679627180099,0.9082868099212646,0.9082868099212646,0.0,116.38233184814452,103.0,39399.19140625,0.0,1833.6783447265625,1.0,281.2578430175781,283.8378295898437,292.53662109375,295.10845947265625,293.1499938964844,293.1499938964844,280.95001220703125,35452.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908157348632812,1.0,0.0,0.0,3.6567587852478014,3.656782627105713,8.922486358642345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.66064453125,0.0,1536.59326171875,1895.4371337890625,0.0,3317.83544921875,0.9063995480537416,1.0,0.0,3.0,1.0,0.0
12233700,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9632487893104552,0.446815550327301,0.4030743837356567,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.9990000128746032,0.5682812333106995,0.4834486544132232,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.9401459097862244,0.4189857244491577,0.2932838201522827,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.8532119989395142,0.3170090317726135,0.301829069852829,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.723025918006897,0.1889784783124923,0.8592009544372559,285.1604309082031,284.95001220703125,300.3509216308594,289.470458984375,298.2442626953125,297.3354797363281,285.1502380371094,1.0,0.520449697971344,0.4128021001815796,0.4128021001815796,1.0,1.0,-2.8104395866394043,0.8476961851119995,1.9627434015274048,0.2087882757186889,0.908193826675415,0.908193826675415,0.0,113.7801513671875,103.0,40240.484375,0.0,1808.7740478515625,1.0,281.0009460449219,283.6453552246094,292.56182861328125,295.2474060058594,293.1499938964844,293.1499938964844,280.95001220703125,35562.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901648998260498,1.0,0.0,0.0,3.664660930633545,3.664685010910034,8.961090998127474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.39599609375,0.0,1546.2557373046875,1895.4371337890625,0.0,3418.95068359375,0.9082074761390686,1.0,0.0,3.0,1.0,0.0
12233760,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9662054777145386,0.4456453323364258,0.4020367860794067,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.9990000128746032,0.5712741017341614,0.4778553247451782,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9454985857009888,0.4203900396823883,0.2942639589309692,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8565134406089783,0.3170492947101593,0.3018950819969177,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7257642149925232,0.1890638172626495,0.859666109085083,285.0997619628906,284.95001220703125,300.352783203125,289.464111328125,298.2480773925781,297.3403625488281,285.0974426269531,1.0,0.5186265707015991,0.4129172563552856,0.4129172563552856,1.0,1.0,-2.804283857345581,0.845691978931427,1.9585918188095093,0.2081154733896255,0.90853613615036,0.90853613615036,0.0,112.11473846435548,121.0,40285.4296875,0.0,1791.3138427734375,1.0,280.9581298828125,283.5857238769531,292.5267333984375,295.17138671875,293.1499938964844,293.1499938964844,280.6499938964844,35661.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906775951385498,1.0,0.0,0.0,3.67006778717041,3.67009210586548,8.987553314909746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.13916015625,0.0,1553.0634765625,1895.4371337890625,0.0,3466.6591796875,0.9095160365104676,1.0,0.0,3.0,1.0,0.0
12233820,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9588862657546996,0.4430451989173889,0.3998728990554809,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.5747908353805542,0.4859293103218078,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.941790759563446,0.4229171276092529,0.2961426675319671,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8517979979515076,0.3167732656002044,0.3018286824226379,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7220421433448792,0.1889057755470276,0.8598511219024658,284.9064636230469,284.95001220703125,300.3569641113281,289.45068359375,298.2479553222656,297.3368225097656,284.9055480957031,1.0,0.5220445394515991,0.4131475687026977,0.4131475687026977,1.0,1.0,-2.8137571811676025,0.8497273325920105,1.964029788970948,0.2096949964761734,0.9063312411308287,0.9063312411308287,0.0,114.5269012451172,139.0,41398.6328125,0.0,1817.5069580078125,1.0,280.6580810546875,283.3533020019531,292.50054931640625,295.208740234375,293.1499938964844,293.1499938964844,280.3500061035156,35901.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193260073661804,1.0,0.0,0.0,3.6743531227111816,3.67437744140625,9.008554116007872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.7119140625,0.0,1559.6927490234375,1895.4371337890625,0.0,3582.93701171875,0.9106395244598388,1.0,0.0,3.0,1.0,0.0
12233880,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9588862657546996,0.4430451989173889,0.3998728990554809,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.5747908353805542,0.4859293103218078,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.941790759563446,0.4229171276092529,0.2961426675319671,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8517979979515076,0.3167732656002044,0.3018286824226379,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7220421433448792,0.1889057755470276,0.8598511219024658,284.9064636230469,284.95001220703125,300.3569641113281,289.45068359375,298.2479553222656,297.3368225097656,284.9055480957031,1.0,0.5220445394515991,0.4131475687026977,0.4131475687026977,1.0,1.0,-2.8137571811676025,0.8497273325920105,1.964029788970948,0.2096949964761734,0.9063312411308287,0.9063312411308287,0.0,114.5269012451172,139.0,41398.6328125,0.0,1817.5069580078125,1.0,280.6580810546875,283.3533020019531,292.50054931640625,295.208740234375,293.1499938964844,293.1499938964844,280.3500061035156,35901.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193260073661804,1.0,0.0,0.0,3.6743531227111816,3.67437744140625,9.008554116007872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.7119140625,0.0,1559.6927490234375,1895.4371337890625,0.0,3582.93701171875,0.9106395244598388,1.0,0.0,3.0,1.0,0.0
12233940,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.9402496218681335,0.4402736127376556,0.3976656198501587,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.9990000128746032,0.5735286474227905,0.5096951723098755,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.9267410039901732,0.4252139329910278,0.297952264547348,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8387185335159302,0.3161820769309997,0.3015835285186767,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.7107540369033813,0.1883872747421264,0.8590862154960632,284.7345275878906,284.95001220703125,300.3615417480469,289.4363098144531,298.231201171875,297.3075561523437,284.7344055175781,1.0,0.5305854678153992,0.4133779108524322,0.4133779108524322,1.0,1.0,-2.840614318847656,0.8600942492485046,1.9805201292037964,0.2139450460672378,0.9019920229911804,0.9019920229911804,0.0,121.8398208618164,142.0,42744.07421875,0.0,1894.9239501953125,1.0,280.3580627441406,283.143310546875,292.4836120605469,295.2673034667969,293.1499938964844,293.1499938964844,280.04998779296875,36147.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312453269958496,1.0,0.0,0.0,3.669496774673462,3.6695210933685294,8.984756618701795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.91650390625,0.0,1556.076416015625,1895.4371337890625,0.0,3692.550537109375,0.9097211956977844,1.0,0.0,3.0,1.0,0.0
