time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234000,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.9402496218681335,0.4402736127376556,0.3976656198501587,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.9990000128746032,0.5735286474227905,0.5096951723098755,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.9267410039901732,0.4252139329910278,0.297952264547348,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8387185335159302,0.3161820769309997,0.3015835285186767,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.7107540369033813,0.1883872747421264,0.8590862154960632,284.7345275878906,284.95001220703125,300.3615417480469,289.4363098144531,298.231201171875,297.3075561523437,284.7344055175781,1.0,0.5305854678153992,0.4133779108524322,0.4133779108524322,1.0,1.0,-2.840614318847656,0.8600942492485046,1.9805201292037964,0.2139450460672378,0.9019920229911804,0.9019920229911804,0.0,121.8398208618164,142.0,42744.07421875,0.0,1894.9239501953125,1.0,280.3580627441406,283.143310546875,292.4836120605469,295.2673034667969,293.1499938964844,293.1499938964844,280.04998779296875,36147.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312453269958496,1.0,0.0,0.0,3.669496774673462,3.6695210933685294,8.984756618701795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.91650390625,0.0,1556.076416015625,1895.4371337890625,0.0,3692.550537109375,0.9097211956977844,1.0,0.0,3.0,1.0,0.0
12234060,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.9237340092658995,0.4373412132263183,0.3953048288822174,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665588378906,0.9990000128746032,0.5685323476791382,0.5303658246994019,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.9145723581314088,0.4273067414760589,0.2996074855327606,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56671142578125,0.8279548287391663,0.3153523504734039,0.3010828793048858,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56707763671875,0.7002490758895874,0.1875593662261963,0.8567831516265869,284.5666198730469,284.95001220703125,300.3664245605469,289.4211120605469,298.2039489746094,297.2651062011719,284.56622314453125,1.0,0.5371739864349365,0.4131750762462616,0.4131750762462616,1.0,1.0,-2.8612563610076904,0.867149829864502,1.9941065311431885,0.2165996879339218,0.8954664468765259,0.8954664468765259,0.0,128.36697387695312,145.0,44075.73046875,0.0,1959.7724609375,1.0,280.0581359863281,282.9416198730469,292.4714050292969,295.3380432128906,293.1499938964844,293.1499938964844,280.3500061035156,36403.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439113736152648,1.0,0.0,0.0,3.65517258644104,3.655196905136109,8.914748264032823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.1279296875,0.0,1541.9576416015625,1895.4371337890625,0.0,3807.94873046875,0.906692624092102,1.0,0.0,3.0,1.0,0.0
12234120,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.9237340092658995,0.4373412132263183,0.3953048288822174,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665588378906,0.9990000128746032,0.5685323476791382,0.5303658246994019,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.9145723581314088,0.4273067414760589,0.2996074855327606,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56671142578125,0.8279548287391663,0.3153523504734039,0.3010828793048858,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56707763671875,0.7002490758895874,0.1875593662261963,0.8567831516265869,284.5666198730469,284.95001220703125,300.3664245605469,289.4211120605469,298.2039489746094,297.2651062011719,284.56622314453125,1.0,0.5371739864349365,0.4131750762462616,0.4131750762462616,1.0,1.0,-2.8612563610076904,0.867149829864502,1.9941065311431885,0.2165996879339218,0.8954664468765259,0.8954664468765259,0.0,128.36697387695312,145.0,44075.73046875,0.0,1959.7724609375,1.0,280.0581359863281,282.9416198730469,292.4714050292969,295.3380432128906,293.1499938964844,293.1499938964844,280.3500061035156,36403.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439113736152648,1.0,0.0,0.0,3.65517258644104,3.655196905136109,8.914748264032823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.1279296875,0.0,1541.9576416015625,1895.4371337890625,0.0,3807.94873046875,0.906692624092102,1.0,0.0,3.0,1.0,0.0
12234180,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.9087197184562684,0.4362698495388031,0.394030749797821,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.9927095770835876,0.5644264817237854,0.5356868505477905,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.9038293957710266,0.4308030009269714,0.3018796145915985,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8177435398101807,0.3154676258563995,0.3011077046394348,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.6900914311408997,0.1872904747724533,0.8557054996490479,284.7552795410156,284.95001220703125,300.3715209960937,289.4052124023437,298.1939392089844,297.2484130859375,284.7572937011719,1.0,0.5421265959739685,0.4129722416400909,0.4129722416400909,1.0,1.0,-2.8682847023010254,0.8691980838775635,1.9990864992141724,0.2173455655574798,0.8943937420845032,0.8943937420845032,0.0,134.87989807128906,148.0,43036.54296875,0.0,2002.5574951171875,1.0,280.3421630859375,283.1615295410156,292.3707580566406,295.11004638671875,293.1499938964844,293.1499938964844,280.6499938964844,36299.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329059720039368,1.0,0.0,0.0,3.643153190612793,3.643177270889282,8.856215458763472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.37939453125,0.0,1527.8038330078125,1895.4371337890625,0.0,3707.748291015625,0.9039651155471802,1.0,0.0,3.0,1.0,0.0
12234240,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.9087197184562684,0.4362698495388031,0.394030749797821,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.9927095770835876,0.5644264817237854,0.5356868505477905,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.9038293957710266,0.4308030009269714,0.3018796145915985,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8177435398101807,0.3154676258563995,0.3011077046394348,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.6900914311408997,0.1872904747724533,0.8557054996490479,284.7552795410156,284.95001220703125,300.3715209960937,289.4052124023437,298.1939392089844,297.2484130859375,284.7572937011719,1.0,0.5421265959739685,0.4129722416400909,0.4129722416400909,1.0,1.0,-2.8682847023010254,0.8691980838775635,1.9990864992141724,0.2173455655574798,0.8943937420845032,0.8943937420845032,0.0,134.87989807128906,148.0,43036.54296875,0.0,2002.5574951171875,1.0,280.3421630859375,283.1615295410156,292.3707580566406,295.11004638671875,293.1499938964844,293.1499938964844,280.6499938964844,36299.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329059720039368,1.0,0.0,0.0,3.643153190612793,3.643177270889282,8.856215458763472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.37939453125,0.0,1527.8038330078125,1895.4371337890625,0.0,3707.748291015625,0.9039651155471802,1.0,0.0,3.0,1.0,0.0
12234300,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.903185248374939,0.4362975656986236,0.3939839601516723,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9877917766571044,0.563883900642395,0.5347934365272522,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9000923037528992,0.433032751083374,0.3033890128135681,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8136781454086304,0.3159322142601013,0.3015205264091491,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6861504912376404,0.1874634176492691,0.8565206527709961,284.90020751953125,284.95001220703125,300.3740539550781,289.39703369140625,298.1958923339844,297.25030517578125,284.9095153808594,1.0,0.5440613627433777,0.4128708243370056,0.4128708243370056,1.0,1.0,-2.869755744934082,0.869497537612915,2.000258207321167,0.2171618342399597,0.8954617381095886,0.8954617381095886,0.0,137.74807739257812,148.0,42060.99609375,0.0,2019.4876708984373,1.0,280.5985717773437,283.3402709960937,292.3249816894531,294.9438171386719,293.1499938964844,293.1499938964844,280.6499938964844,36192.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237340092658995,1.0,0.0,0.0,3.639738321304321,3.6397624015808105,8.839621159495437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.90234375,0.0,1523.218505859375,1895.4371337890625,0.0,3623.57763671875,0.9031683206558228,1.0,0.0,3.0,1.0,0.0
12234360,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9000349640846252,0.436579555273056,0.3942497670650482,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9847991466522216,0.5640786290168762,0.5347617864608765,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8984870314598083,0.4355006217956543,0.3051067292690277,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8113913536071777,0.3166245818138122,0.302168071269989,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6839691400527954,0.1878253519535064,0.8581501245498657,284.9554138183594,284.95001220703125,300.3766174316406,289.3887023925781,298.2006225585937,297.2559814453125,284.9573974609375,1.0,0.5459908843040466,0.4127474725246429,0.4127474725246429,1.0,1.0,-2.8748340606689453,0.8710516095161438,2.0037825107574463,0.2175412625074386,0.8960981965065002,0.8960981965065002,0.0,139.78353881835938,151.0,41990.9765625,0.0,2037.837158203125,1.0,280.6416320800781,283.39605712890625,292.3373107910156,294.9932556152344,293.1499938964844,293.1499938964844,280.95001220703125,36095.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192997813224792,1.0,0.0,0.0,3.638860702514648,3.6388847827911377,8.835358471515065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.40673828125,0.0,1521.5238037109375,1895.4371337890625,0.0,3582.69482421875,0.9028728604316713,1.0,0.0,3.0,1.0,0.0
12234420,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8959938883781433,0.4374963641166687,0.3950523734092712,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.9811413288116456,0.5656140446662903,0.5359587669372559,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8975080847740173,0.4408147931098938,0.3087764978408813,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.808803379535675,0.3183893859386444,0.3038094937801361,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.681637704372406,0.1888982653617859,0.8629117608070374,285.1557006835937,284.95001220703125,300.3816833496094,289.3717346191406,298.2132568359375,297.271484375,285.1576843261719,1.0,0.5498583912849426,0.4125008285045624,0.4125008285045624,1.0,1.0,-2.889338731765747,0.8757240176200867,2.013614654541016,0.2189765274524688,0.9004760980606079,0.9004760980606079,0.0,142.9754638671875,154.0,41101.9296875,0.0,2077.658447265625,1.0,280.941650390625,283.6341247558594,292.3271484375,294.9223937988281,293.1499938964844,293.1499938964844,280.6499938964844,35845.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075560569763184,1.0,0.0,0.0,3.643887042999268,3.643911123275757,8.859784088599554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.8837890625,0.0,1525.224853515625,1895.4371337890625,0.0,3473.909423828125,0.903826892375946,1.0,0.0,3.0,1.0,0.0
12234480,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8959938883781433,0.4374963641166687,0.3950523734092712,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.9811413288116456,0.5656140446662903,0.5359587669372559,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8975080847740173,0.4408147931098938,0.3087764978408813,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.808803379535675,0.3183893859386444,0.3038094937801361,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.681637704372406,0.1888982653617859,0.8629117608070374,285.1557006835937,284.95001220703125,300.3816833496094,289.3717346191406,298.2132568359375,297.271484375,285.1576843261719,1.0,0.5498583912849426,0.4125008285045624,0.4125008285045624,1.0,1.0,-2.889338731765747,0.8757240176200867,2.013614654541016,0.2189765274524688,0.9004760980606079,0.9004760980606079,0.0,142.9754638671875,154.0,41101.9296875,0.0,2077.658447265625,1.0,280.941650390625,283.6341247558594,292.3271484375,294.9223937988281,293.1499938964844,293.1499938964844,280.6499938964844,35845.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075560569763184,1.0,0.0,0.0,3.643887042999268,3.643911123275757,8.859784088599554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.8837890625,0.0,1525.224853515625,1895.4371337890625,0.0,3473.909423828125,0.903826892375946,1.0,0.0,3.0,1.0,0.0
12234540,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8906448483467102,0.4366859495639801,0.3949872553348541,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9765968322753906,0.5660324692726135,0.5369451642036438,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8953787088394165,0.4448542296886444,0.3119924962520599,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8052926659584045,0.3193378150463104,0.3051404953002929,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6786839365959167,0.189535453915596,0.8672800064086914,284.9935913085937,284.95001220703125,300.38653564453125,289.3543701171875,298.2159118652344,297.2731628417969,284.992431640625,1.0,0.5535603165626526,0.4122541546821594,0.4122541546821594,1.0,1.0,-2.901173114776612,0.8794013261795044,2.0217719078063965,0.2202514111995697,0.8997477293014526,0.8997477293014526,0.0,146.55528259277344,157.0,42245.04296875,0.0,2115.23779296875,1.0,280.6578674316406,283.4289855957031,292.406982421875,295.1427307128906,293.1499938964844,293.1499938964844,280.95001220703125,35933.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225942492485046,1.0,0.0,0.0,3.647132396697998,3.6471564769744873,8.875572348188143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.46240234375,0.0,1529.484619140625,1895.4371337890625,0.0,3613.080078125,0.904583752155304,1.0,0.0,3.0,1.0,0.0
12234600,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8906448483467102,0.4366859495639801,0.3949872553348541,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9765968322753906,0.5660324692726135,0.5369451642036438,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8953787088394165,0.4448542296886444,0.3119924962520599,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8052926659584045,0.3193378150463104,0.3051404953002929,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6786839365959167,0.189535453915596,0.8672800064086914,284.9935913085937,284.95001220703125,300.38653564453125,289.3543701171875,298.2159118652344,297.2731628417969,284.992431640625,1.0,0.5535603165626526,0.4122541546821594,0.4122541546821594,1.0,1.0,-2.901173114776612,0.8794013261795044,2.0217719078063965,0.2202514111995697,0.8997477293014526,0.8997477293014526,0.0,146.55528259277344,157.0,42245.04296875,0.0,2115.23779296875,1.0,280.6578674316406,283.4289855957031,292.406982421875,295.1427307128906,293.1499938964844,293.1499938964844,280.95001220703125,35933.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225942492485046,1.0,0.0,0.0,3.647132396697998,3.6471564769744873,8.875572348188143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.46240234375,0.0,1529.484619140625,1895.4371337890625,0.0,3613.080078125,0.904583752155304,1.0,0.0,3.0,1.0,0.0
12234660,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8850847482681274,0.4365070164203644,0.394576758146286,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.9716614484786988,0.566899299621582,0.537544846534729,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8930195569992065,0.4493692219257355,0.3149905204772949,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.8014110922813416,0.3204074800014496,0.3060963749885559,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.6753830313682556,0.1901863813400268,0.8703032732009888,285.1676330566406,284.95001220703125,300.3910522460937,289.3367614746094,298.2209167480469,297.2786560058594,285.1692199707031,1.0,0.5568547248840332,0.4119569957256317,0.4119569957256317,1.0,1.0,-2.909780502319336,0.8817931413650513,2.027987241744995,0.2207758426666259,0.9040489196777344,0.9040489196777344,0.0,150.10910034179688,160.0,41327.4375,0.0,2147.4755859375,1.0,280.9421691894531,283.6416320800781,292.31658935546875,294.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,35764.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149844646453856,1.0,0.0,0.0,3.655078649520874,3.6551027297973633,8.914290106076805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.37841796875,0.0,1537.058349609375,1895.4371337890625,0.0,3542.80224609375,0.9062669277191162,1.0,0.0,3.0,1.0,0.0
12234720,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8850847482681274,0.4365070164203644,0.394576758146286,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.9716614484786988,0.566899299621582,0.537544846534729,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8930195569992065,0.4493692219257355,0.3149905204772949,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.8014110922813416,0.3204074800014496,0.3060963749885559,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.6753830313682556,0.1901863813400268,0.8703032732009888,285.1676330566406,284.95001220703125,300.3910522460937,289.3367614746094,298.2209167480469,297.2786560058594,285.1692199707031,1.0,0.5568547248840332,0.4119569957256317,0.4119569957256317,1.0,1.0,-2.909780502319336,0.8817931413650513,2.027987241744995,0.2207758426666259,0.9040489196777344,0.9040489196777344,0.0,150.10910034179688,160.0,41327.4375,0.0,2147.4755859375,1.0,280.9421691894531,283.6416320800781,292.31658935546875,294.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,35764.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149844646453856,1.0,0.0,0.0,3.655078649520874,3.6551027297973633,8.914290106076805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.37841796875,0.0,1537.058349609375,1895.4371337890625,0.0,3542.80224609375,0.9062669277191162,1.0,0.0,3.0,1.0,0.0
12234780,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8797690272331238,0.4353435933589935,0.3940834999084472,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9667980074882508,0.5669429898262024,0.538121223449707,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8908569812774658,0.4531247317790985,0.3179485499858856,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7977293729782104,0.3209801912307739,0.3070109486579895,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6722812056541443,0.1905347555875778,0.8732350468635559,284.9998474121094,284.95001220703125,300.3951110839844,289.3190002441406,298.2201843261719,297.2763366699219,284.99853515625,1.0,0.5600301623344421,0.411659836769104,0.411659836769104,1.0,1.0,-2.9180684089660645,0.8840445280075073,2.0340240001678467,0.2214564383029937,0.9033592343330384,0.9033592343330384,0.0,153.61204528808594,163.0,42434.85546875,0.0,2179.0791015625,1.0,280.65777587890625,283.4316101074219,292.3667297363281,295.11944580078125,293.1499938964844,293.1499938964844,280.3500061035156,35884.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283278584480286,1.0,0.0,0.0,3.660177946090698,3.660202026367188,8.939179565459199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.92529296875,0.0,1543.653564453125,1895.4371337890625,0.0,3665.8046875,0.9074646234512328,1.0,0.0,3.0,1.0,0.0
12234840,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8797690272331238,0.4353435933589935,0.3940834999084472,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9667980074882508,0.5669429898262024,0.538121223449707,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8908569812774658,0.4531247317790985,0.3179485499858856,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7977293729782104,0.3209801912307739,0.3070109486579895,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6722812056541443,0.1905347555875778,0.8732350468635559,284.9998474121094,284.95001220703125,300.3951110839844,289.3190002441406,298.2201843261719,297.2763366699219,284.99853515625,1.0,0.5600301623344421,0.411659836769104,0.411659836769104,1.0,1.0,-2.9180684089660645,0.8840445280075073,2.0340240001678467,0.2214564383029937,0.9033592343330384,0.9033592343330384,0.0,153.61204528808594,163.0,42434.85546875,0.0,2179.0791015625,1.0,280.65777587890625,283.4316101074219,292.3667297363281,295.11944580078125,293.1499938964844,293.1499938964844,280.3500061035156,35884.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283278584480286,1.0,0.0,0.0,3.660177946090698,3.660202026367188,8.939179565459199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.92529296875,0.0,1543.653564453125,1895.4371337890625,0.0,3665.8046875,0.9074646234512328,1.0,0.0,3.0,1.0,0.0
12234900,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8762052655220032,0.4342602789402008,0.3933594226837158,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9633710980415344,0.5664246678352356,0.53790283203125,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8888998627662659,0.454583466053009,0.3191282451152801,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7950897812843323,0.3209172189235687,0.3071523308753967,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6700128316879272,0.1904534846544265,0.8736692070960999,284.8594970703125,284.95001220703125,300.3969421386719,289.31011962890625,298.2167053222656,297.2710876464844,284.850830078125,1.0,0.561389148235321,0.4115112423896789,0.4115112423896789,1.0,1.0,-2.9190495014190674,0.8840226531028748,2.035027027130127,0.2213490009307861,0.9014003276824952,0.9014003276824952,0.0,155.6648712158203,163.0,43374.84765625,0.0,2190.986083984375,1.0,280.40093994140625,283.2519226074219,292.3905334472656,295.2620544433594,293.1499938964844,293.1499938964844,280.3500061035156,35995.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381076693534852,1.0,0.0,0.0,3.660031795501709,3.6600558757781982,8.938465612118307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.93896484375,0.0,1544.3253173828125,1895.4371337890625,0.0,3755.224365234375,0.9074699878692628,1.0,0.0,3.0,1.0,0.0
12234960,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.872126579284668,0.4329529404640198,0.3923210203647613,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9592956304550172,0.5656223893165588,0.5373222827911377,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8864293098449707,0.4558408856391907,0.3201003968715668,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.7919660210609436,0.3206572830677032,0.3070603609085083,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.6672986745834351,0.1902112960815429,0.8732866048812866,284.8089599609375,284.95001220703125,300.39862060546875,289.3012390136719,298.2118530273437,297.2639465332031,284.8074035644531,1.0,0.5625489950180054,0.411400556564331,0.411400556564331,1.0,1.0,-2.9177050590515137,0.8832463622093201,2.034458875656128,0.2209983468055725,0.8999090790748596,0.8999090790748596,0.0,157.88491821289062,166.0,43467.96484375,0.0,2199.71435546875,1.0,280.35809326171875,283.20172119140625,292.3578796386719,295.1910400390625,293.1499938964844,293.1499938964844,280.04998779296875,36093.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942861258983612,1.0,0.0,0.0,3.657392978668213,3.657417058944702,8.925582051233505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.9208984375,0.0,1542.111572265625,1895.4371337890625,0.0,3798.42919921875,0.9069780707359314,1.0,0.0,3.0,1.0,0.0
12235020,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.8640974164009094,0.4300360381603241,0.3899868130683899,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145324707031,0.9508394002914428,0.5635666847229004,0.5357245802879333,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.8815210461616516,0.4580495953559875,0.3218395411968231,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.614990234375,0.7856497764587402,0.319804310798645,0.306546151638031,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6617259383201599,0.1894254088401794,0.8710870742797852,284.6147155761719,284.95001220703125,300.40142822265625,289.2835693359375,298.2008361816406,297.24835205078125,284.6130676269531,1.0,0.5644012689590454,0.4111792147159576,0.4111792147159576,1.0,1.0,-2.9118123054504395,0.8805484771728516,2.031263828277588,0.2198225855827331,0.8938446640968323,0.8938446640968323,0.0,162.21363830566406,169.0,44499.6796875,0.0,2211.049560546875,1.0,280.0582275390625,282.97906494140625,292.33221435546875,295.2325439453125,293.1499938964844,293.1499938964844,280.3500061035156,36350.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955193817615509,1.0,0.0,0.0,3.645105600357056,3.645129680633545,8.865710583449982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.53662109375,0.0,1530.352294921875,1895.4371337890625,0.0,3909.629150390625,0.904403805732727,1.0,0.0,3.0,1.0,0.0
12235080,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.8640974164009094,0.4300360381603241,0.3899868130683899,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145324707031,0.9508394002914428,0.5635666847229004,0.5357245802879333,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.8815210461616516,0.4580495953559875,0.3218395411968231,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.614990234375,0.7856497764587402,0.319804310798645,0.306546151638031,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6617259383201599,0.1894254088401794,0.8710870742797852,284.6147155761719,284.95001220703125,300.40142822265625,289.2835693359375,298.2008361816406,297.24835205078125,284.6130676269531,1.0,0.5644012689590454,0.4111792147159576,0.4111792147159576,1.0,1.0,-2.9118123054504395,0.8805484771728516,2.031263828277588,0.2198225855827331,0.8938446640968323,0.8938446640968323,0.0,162.21363830566406,169.0,44499.6796875,0.0,2211.049560546875,1.0,280.0582275390625,282.97906494140625,292.33221435546875,295.2325439453125,293.1499938964844,293.1499938964844,280.3500061035156,36350.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955193817615509,1.0,0.0,0.0,3.645105600357056,3.645129680633545,8.865710583449982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.53662109375,0.0,1530.352294921875,1895.4371337890625,0.0,3909.629150390625,0.904403805732727,1.0,0.0,3.0,1.0,0.0
12235140,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8587274551391602,0.4288807213306427,0.3885329067707062,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.944900393486023,0.5630230903625488,0.534808337688446,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8790833353996277,0.4616790115833282,0.3240994215011596,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.7814318537712097,0.3198130130767822,0.3063585162162781,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.657863438129425,0.1891282349824905,0.8693759441375732,284.7844543457031,284.95001220703125,300.40338134765625,289.26611328125,298.1999206542969,297.2471618652344,284.7860107421875,1.0,0.5660611987113953,0.4109578430652618,0.4109578430652618,1.0,1.0,-2.909385681152344,0.879122257232666,2.0302634239196777,0.2189245074987411,0.8929948806762695,0.8929948806762695,0.0,165.41119384765625,172.0,43273.359375,0.0,2222.73486328125,1.0,280.34210205078125,283.1842956542969,292.2230834960937,294.9784851074219,293.1499938964844,293.1499938964844,280.6499938964844,36258.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423933625221252,1.0,0.0,0.0,3.634614944458008,3.634638786315918,8.814752163743833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.26806640625,0.0,1518.0479736328125,1895.4371337890625,0.0,3794.1845703125,0.902027666568756,1.0,0.0,3.0,1.0,0.0
12235200,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8587274551391602,0.4288807213306427,0.3885329067707062,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.944900393486023,0.5630230903625488,0.534808337688446,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8790833353996277,0.4616790115833282,0.3240994215011596,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.7814318537712097,0.3198130130767822,0.3063585162162781,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.657863438129425,0.1891282349824905,0.8693759441375732,284.7844543457031,284.95001220703125,300.40338134765625,289.26611328125,298.1999206542969,297.2471618652344,284.7860107421875,1.0,0.5660611987113953,0.4109578430652618,0.4109578430652618,1.0,1.0,-2.909385681152344,0.879122257232666,2.0302634239196777,0.2189245074987411,0.8929948806762695,0.8929948806762695,0.0,165.41119384765625,172.0,43273.359375,0.0,2222.73486328125,1.0,280.34210205078125,283.1842956542969,292.2230834960937,294.9784851074219,293.1499938964844,293.1499938964844,280.6499938964844,36258.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423933625221252,1.0,0.0,0.0,3.634614944458008,3.634638786315918,8.814752163743833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.26806640625,0.0,1518.0479736328125,1895.4371337890625,0.0,3794.1845703125,0.902027666568756,1.0,0.0,3.0,1.0,0.0
12235260,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8567433953285217,0.4291911721229553,0.3886231780052185,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.942804753780365,0.5640918612480164,0.5355642437934875,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8799262642860413,0.4666205644607544,0.3273913562297821,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7802453637123108,0.3209007680416107,0.3072277903556824,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6566922664642334,0.1896442770957946,0.8711552023887634,284.97882080078125,284.95001220703125,300.4044189453125,289.2490234375,298.2089233398437,297.2588806152344,284.9806213378906,1.0,0.5682974457740784,0.4109645485877991,0.4109645485877991,1.0,1.0,-2.917534351348877,0.8820693492889404,2.0354650020599365,0.2200855165719986,0.8949692845344543,0.8949692845344543,0.0,167.3443603515625,175.0,42268.32421875,0.0,2246.50537109375,1.0,280.6416320800781,283.4198608398437,292.19146728515625,294.8618469238281,293.1499938964844,293.1499938964844,280.95001220703125,36057.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927476167678833,1.0,0.0,0.0,3.6317734718322754,3.6317973136901855,8.800975592748728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.03125,0.0,1513.412109375,1895.4371337890625,0.0,3657.986328125,0.901261270046234,1.0,0.0,3.0,1.0,0.0
12235320,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8567433953285217,0.4291911721229553,0.3886231780052185,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.942804753780365,0.5640918612480164,0.5355642437934875,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8799262642860413,0.4666205644607544,0.3273913562297821,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7802453637123108,0.3209007680416107,0.3072277903556824,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6566922664642334,0.1896442770957946,0.8711552023887634,284.97882080078125,284.95001220703125,300.4044189453125,289.2490234375,298.2089233398437,297.2588806152344,284.9806213378906,1.0,0.5682974457740784,0.4109645485877991,0.4109645485877991,1.0,1.0,-2.917534351348877,0.8820693492889404,2.0354650020599365,0.2200855165719986,0.8949692845344543,0.8949692845344543,0.0,167.3443603515625,175.0,42268.32421875,0.0,2246.50537109375,1.0,280.6416320800781,283.4198608398437,292.19146728515625,294.8618469238281,293.1499938964844,293.1499938964844,280.95001220703125,36057.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927476167678833,1.0,0.0,0.0,3.6317734718322754,3.6317973136901855,8.800975592748728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.03125,0.0,1513.412109375,1895.4371337890625,0.0,3657.986328125,0.901261270046234,1.0,0.0,3.0,1.0,0.0
12235380,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.8558652997016907,0.430125743150711,0.389382541179657,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.9420746564865112,0.565960168838501,0.5372000336647034,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8818675875663757,0.4722049832344055,0.3311981558799743,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.7802021503448486,0.3225981891155243,0.3087453544139862,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.656676709651947,0.1906954944133758,0.8755396008491516,285.1757202148437,284.95001220703125,300.40435791015625,289.2323608398437,298.22174072265625,297.2759094238281,285.1775817871094,1.0,0.5711902976036072,0.4109712541103363,0.4109712541103363,1.0,1.0,-2.932078123092652,0.887344479560852,2.044733762741089,0.2221933454275131,0.899590253829956,0.899590253829956,0.0,169.05123901367188,178.0,41358.44140625,0.0,2280.504638671875,1.0,280.9416198730469,283.6553039550781,292.1842956542969,294.79266357421875,293.1499938964844,293.1499938964844,281.25,35810.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150802493095398,1.0,0.0,0.0,3.638124227523804,3.638148307800293,8.831782452034531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.05322265625,0.0,1518.583251953125,1895.4371337890625,0.0,3543.688720703125,0.9025127291679382,1.0,0.0,3.0,1.0,0.0
12235440,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.8558652997016907,0.430125743150711,0.389382541179657,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.9420746564865112,0.565960168838501,0.5372000336647034,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8818675875663757,0.4722049832344055,0.3311981558799743,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.7802021503448486,0.3225981891155243,0.3087453544139862,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.656676709651947,0.1906954944133758,0.8755396008491516,285.1757202148437,284.95001220703125,300.40435791015625,289.2323608398437,298.22174072265625,297.2759094238281,285.1775817871094,1.0,0.5711902976036072,0.4109712541103363,0.4109712541103363,1.0,1.0,-2.932078123092652,0.887344479560852,2.044733762741089,0.2221933454275131,0.899590253829956,0.899590253829956,0.0,169.05123901367188,178.0,41358.44140625,0.0,2280.504638671875,1.0,280.9416198730469,283.6553039550781,292.1842956542969,294.79266357421875,293.1499938964844,293.1499938964844,281.25,35810.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150802493095398,1.0,0.0,0.0,3.638124227523804,3.638148307800293,8.831782452034531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.05322265625,0.0,1518.583251953125,1895.4371337890625,0.0,3543.688720703125,0.9025127291679382,1.0,0.0,3.0,1.0,0.0
12235500,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.8554513454437256,0.4307172000408172,0.3898539245128631,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.9417533278465272,0.5670560598373413,0.5381653308868408,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.8828620910644531,0.4751423001289367,0.3331902921199798,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.7802507281303406,0.3235808610916137,0.309634268283844,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.6567900776863098,0.1913488805294037,0.8783467411994934,285.3191223144531,284.95001220703125,300.40386962890625,289.2242431640625,298.22857666015625,297.2851257324219,285.3280029296875,1.0,0.5728455185890198,0.4109745919704437,0.4109745919704437,1.0,1.0,-2.940640449523926,0.8904467821121216,2.0501937866210938,0.2234349995851516,0.9034385681152344,0.9034385681152344,0.0,169.99388122558594,178.0,40512.2734375,0.0,2300.347412109375,1.0,281.1984558105469,283.83624267578125,292.156982421875,294.6648254394531,293.1499938964844,293.1499938964844,281.25,35666.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90742427110672,1.0,0.0,0.0,3.644815683364868,3.6448395252227774,8.864299729793856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.4111328125,0.0,1524.9158935546875,1895.4371337890625,0.0,3472.684814453125,0.9039434790611268,1.0,0.0,3.0,1.0,0.0
12235560,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8552790880203247,0.4314217269420624,0.3905050158500671,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.9417036771774292,0.56828373670578,0.5393224954605103,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722229003906,0.8840917348861694,0.478198379278183,0.3353171944618225,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.7805176973342896,0.3246626257896423,0.3106545209884643,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.6571179628372192,0.192092627286911,0.8816524744033813,285.37213134765625,284.95001220703125,300.403076171875,289.2162780761719,298.2355651855469,297.2952880859375,285.3739624023437,1.0,0.5746511220932007,0.4107847213745117,0.4107847213745117,1.0,1.0,-2.950568914413452,0.8935891389846802,2.056979894638061,0.2244090437889099,0.9068298935890198,0.9068298935890198,0.0,170.9005584716797,181.0,40511.62109375,0.0,2322.54833984375,1.0,281.2416687011719,283.8881530761719,292.1781921386719,294.733642578125,293.1499938964844,293.1499938964844,280.95001220703125,35548.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048144221305848,1.0,0.0,0.0,3.654272317886353,3.654296398162842,8.910357109925826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.154296875,0.0,1534.54248046875,1895.4371337890625,0.0,3448.419189453125,0.9059449434280396,1.0,0.0,3.0,1.0,0.0
12235620,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8524745106697083,0.4309247732162475,0.3907020390033722,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.9387446045875548,0.5689475536346436,0.5406061410903931,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8840823173522949,0.4827271699905395,0.3388832509517669,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.778965175151825,0.3257734775543213,0.3121388256549835,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.6560790538787842,0.1929267048835754,0.886908769607544,285.2079162597656,284.95001220703125,300.4004821777344,289.2008972167969,298.2362976074219,297.2977905273437,285.2066345214844,1.0,0.5781983733177185,0.4104049801826477,0.4104049801826477,1.0,1.0,-2.9647507667541504,0.8977380394935608,2.0670127868652344,0.2256747335195541,0.9089428782463074,0.9089428782463074,0.0,173.91493225097656,184.0,41722.984375,0.0,2363.171630859375,1.0,280.9577331542969,283.6786499023437,292.2596435546875,294.9596252441406,293.1499938964844,293.1499938964844,280.6499938964844,35625.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211297035217284,1.0,0.0,0.0,3.6689608097076416,3.668984889984131,8.982132158052991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.98095703125,0.0,1551.5472412109375,1895.4371337890625,0.0,3599.580078125,0.9092569947242736,1.0,0.0,3.0,1.0,0.0
12235680,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8524745106697083,0.4309247732162475,0.3907020390033722,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.9387446045875548,0.5689475536346436,0.5406061410903931,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8840823173522949,0.4827271699905395,0.3388832509517669,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.778965175151825,0.3257734775543213,0.3121388256549835,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.6560790538787842,0.1929267048835754,0.886908769607544,285.2079162597656,284.95001220703125,300.4004821777344,289.2008972167969,298.2362976074219,297.2977905273437,285.2066345214844,1.0,0.5781983733177185,0.4104049801826477,0.4104049801826477,1.0,1.0,-2.9647507667541504,0.8977380394935608,2.0670127868652344,0.2256747335195541,0.9089428782463074,0.9089428782463074,0.0,173.91493225097656,184.0,41722.984375,0.0,2363.171630859375,1.0,280.9577331542969,283.6786499023437,292.2596435546875,294.9596252441406,293.1499938964844,293.1499938964844,280.6499938964844,35625.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211297035217284,1.0,0.0,0.0,3.6689608097076416,3.668984889984131,8.982132158052991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.98095703125,0.0,1551.5472412109375,1895.4371337890625,0.0,3599.580078125,0.9092569947242736,1.0,0.0,3.0,1.0,0.0
12235740,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.846752405166626,0.4289368689060211,0.3893361985683441,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9321054816246032,0.5678746700286865,0.5401009917259216,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8810728788375854,0.4859431982040405,0.3414106965065002,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7746796607971191,0.3257451057434082,0.3125072121620178,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.652619481086731,0.1928960233926773,0.8884367346763611,285.017333984375,284.95001220703125,300.3964538574219,289.18634033203125,298.2264404296875,297.28662109375,285.0157470703125,1.0,0.5810690522193909,0.4100252389907837,0.4100252389907837,1.0,1.0,-2.967828750610352,0.8978773951530457,2.06995153427124,0.225343570113182,0.9082731604576112,0.9082731604576112,0.0,178.18556213378906,172.0,42834.80078125,0.0,2390.340576171875,1.0,280.6580505371094,283.4457092285156,292.2552795410156,295.0462646484375,293.1499938964844,293.1499938964844,280.3500061035156,35805.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384002685546876,1.0,0.0,0.0,3.6768510341644287,3.676875352859497,9.02080614650913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.744140625,0.0,1561.7808837890625,1895.4371337890625,0.0,3757.888427734375,0.911137878894806,1.0,0.0,3.0,1.0,0.0
12235800,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.846752405166626,0.4289368689060211,0.3893361985683441,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9321054816246032,0.5678746700286865,0.5401009917259216,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8810728788375854,0.4859431982040405,0.3414106965065002,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7746796607971191,0.3257451057434082,0.3125072121620178,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.652619481086731,0.1928960233926773,0.8884367346763611,285.017333984375,284.95001220703125,300.3964538574219,289.18634033203125,298.2264404296875,297.28662109375,285.0157470703125,1.0,0.5810690522193909,0.4100252389907837,0.4100252389907837,1.0,1.0,-2.967828750610352,0.8978773951530457,2.06995153427124,0.225343570113182,0.9082731604576112,0.9082731604576112,0.0,178.18556213378906,172.0,42834.80078125,0.0,2390.340576171875,1.0,280.6580505371094,283.4457092285156,292.2552795410156,295.0462646484375,293.1499938964844,293.1499938964844,280.3500061035156,35805.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384002685546876,1.0,0.0,0.0,3.6768510341644287,3.676875352859497,9.02080614650913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.744140625,0.0,1561.7808837890625,1895.4371337890625,0.0,3757.888427734375,0.911137878894806,1.0,0.0,3.0,1.0,0.0
