time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235860,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8470554947853088,0.4263296127319336,0.3870570659637451,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9334741234779358,0.5659098029136658,0.5383690595626831,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8848011493682861,0.4885477721691131,0.343253880739212,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7760322690010071,0.3250662982463836,0.3119317293167114,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.6535468697547913,0.1922968178987503,0.8859930634498596,284.8202819824219,284.95001220703125,300.39080810546875,289.1726989746094,298.21258544921875,297.27117919921875,284.8184509277344,1.0,0.578753650188446,0.4096554815769195,0.4096554815769195,1.0,1.0,-2.9616029262542725,0.8946877121925354,2.0669150352478027,0.2237336635589599,0.9049276113510132,0.9049276113510132,0.0,176.2749481201172,160.0,43809.54296875,0.0,2369.4208984375,1.0,280.3580322265625,283.2096862792969,292.2269897460937,295.0837097167969,293.1499938964844,293.1499938964844,280.04998779296875,36038.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519549012184144,1.0,0.0,0.0,3.676139116287232,3.6761634349823,9.017313118420134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.939453125,0.0,1562.73681640625,1895.4371337890625,0.0,3880.556396484375,0.9111321568489076,1.0,0.0,3.0,1.0,0.0
12235920,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8470554947853088,0.4263296127319336,0.3870570659637451,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9334741234779358,0.5659098029136658,0.5383690595626831,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8848011493682861,0.4885477721691131,0.343253880739212,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7760322690010071,0.3250662982463836,0.3119317293167114,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.6535468697547913,0.1922968178987503,0.8859930634498596,284.8202819824219,284.95001220703125,300.39080810546875,289.1726989746094,298.21258544921875,297.27117919921875,284.8184509277344,1.0,0.578753650188446,0.4096554815769195,0.4096554815769195,1.0,1.0,-2.9616029262542725,0.8946877121925354,2.0669150352478027,0.2237336635589599,0.9049276113510132,0.9049276113510132,0.0,176.2749481201172,160.0,43809.54296875,0.0,2369.4208984375,1.0,280.3580322265625,283.2096862792969,292.2269897460937,295.0837097167969,293.1499938964844,293.1499938964844,280.04998779296875,36038.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519549012184144,1.0,0.0,0.0,3.676139116287232,3.6761634349823,9.017313118420134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.939453125,0.0,1562.73681640625,1895.4371337890625,0.0,3880.556396484375,0.9111321568489076,1.0,0.0,3.0,1.0,0.0
12235980,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.8515773415565491,0.423426479101181,0.3843197226524353,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.9403941035270692,0.5634607672691345,0.5359593033790588,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.8933085799217224,0.4908258616924286,0.3447228670120239,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.7813505530357361,0.324034184217453,0.3108159601688385,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219787597656,0.6575702428817749,0.1913716048002243,0.8811388611793518,284.6207580566406,284.95001220703125,300.38348388671875,289.16015625,298.1973571777344,297.2549743652344,284.618896484375,1.0,0.5736085772514343,0.409285694360733,0.409285694360733,1.0,1.0,-2.950009822845459,0.8895717263221741,2.0604381561279297,0.2213198542594909,0.8989025950431824,0.8989025950431824,0.0,170.3241424560547,148.0,44735.2890625,0.0,2318.64599609375,1.0,280.0580749511719,282.9783020019531,292.2011108398437,295.1143493652344,293.1499938964844,293.1499938964844,280.3500061035156,36309.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625921249389648,1.0,0.0,0.0,3.6653990745544434,3.6654231548309326,8.964701123659324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.66015625,0.0,1552.697265625,1895.4371337890625,0.0,3975.65869140625,0.908910870552063,1.0,0.0,3.0,1.0,0.0
12236040,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.8515773415565491,0.423426479101181,0.3843197226524353,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.9403941035270692,0.5634607672691345,0.5359593033790588,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.8933085799217224,0.4908258616924286,0.3447228670120239,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.7813505530357361,0.324034184217453,0.3108159601688385,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219787597656,0.6575702428817749,0.1913716048002243,0.8811388611793518,284.6207580566406,284.95001220703125,300.38348388671875,289.16015625,298.1973571777344,297.2549743652344,284.618896484375,1.0,0.5736085772514343,0.409285694360733,0.409285694360733,1.0,1.0,-2.950009822845459,0.8895717263221741,2.0604381561279297,0.2213198542594909,0.8989025950431824,0.8989025950431824,0.0,170.3241424560547,148.0,44735.2890625,0.0,2318.64599609375,1.0,280.0580749511719,282.9783020019531,292.2011108398437,295.1143493652344,293.1499938964844,293.1499938964844,280.3500061035156,36309.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625921249389648,1.0,0.0,0.0,3.6653990745544434,3.6654231548309326,8.964701123659324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.66015625,0.0,1552.697265625,1895.4371337890625,0.0,3975.65869140625,0.908910870552063,1.0,0.0,3.0,1.0,0.0
12236100,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.8555170893669128,0.4225953221321106,0.3830811083316803,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.9458593130111694,0.5627501606941223,0.5348128080368042,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8993998765945435,0.4925007224082947,0.3455299139022827,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.785541296005249,0.3238139450550079,0.3102589249610901,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.6608235239982605,0.1910726279020309,0.8784990310668945,284.7408752441406,284.95001220703125,300.379150390625,289.154296875,298.1932678222656,297.2521057128906,284.74871826171875,1.0,0.570382297039032,0.4091008305549621,0.4091008305549621,1.0,1.0,-2.9442641735076904,0.8870399594306946,2.0572242736816406,0.2200272977352142,0.8986454606056213,0.8986454606056213,0.0,166.20277404785156,148.0,43664.49609375,0.0,2287.740234375,1.0,280.3016357421875,283.1364440917969,292.1140441894531,294.8663024902344,293.1499938964844,293.1499938964844,280.3500061035156,36280.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543249011039734,1.0,0.0,0.0,3.659714937210083,3.659739255905152,8.936919471125293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.7939453125,0.0,1546.111572265625,1895.4371337890625,0.0,3901.839599609375,0.9076772332191468,1.0,0.0,3.0,1.0,0.0
12236160,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8616681694984436,0.4223677814006805,0.3824839890003204,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.9537047147750854,0.5626525282859802,0.5342919826507568,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.9079275131225586,0.4947185814380646,0.346775084733963,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7916988730430603,0.3239926695823669,0.3100726008415222,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6657737493515015,0.1910585165023803,0.876940131187439,284.7852478027344,284.95001220703125,300.37432861328125,289.1487731933594,298.193603515625,297.2547607421875,284.7865295410156,1.0,0.567059338092804,0.4091373980045318,0.4091373980045318,1.0,1.0,-2.942312717437744,0.8863964080810547,2.055916309356689,0.2197645902633667,0.8980346918106079,0.8980346918106079,0.0,161.11048889160156,136.0,43510.5234375,0.0,2258.74169921875,1.0,280.3421936035156,283.183837890625,292.1000061035156,294.8663330078125,293.1499938964844,293.1499938964844,280.6499938964844,36235.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485642910003662,1.0,0.0,0.0,3.6558542251586914,3.6558783054351807,8.918073604036181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.77880859375,0.0,1541.4556884765625,1895.4371337890625,0.0,3850.018798828125,0.9067568182945251,1.0,0.0,3.0,1.0,0.0
12236220,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.87883061170578,0.4228115677833557,0.382183313369751,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9732356667518616,0.563509464263916,0.5343112945556641,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9320856332778932,0.5000245571136475,0.3499138653278351,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8082996010780334,0.3251068890094757,0.3104229867458343,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6797423362731934,0.1916489005088806,0.8764541745185852,284.975341796875,284.95001220703125,300.3631896972656,289.138671875,298.1999816894531,297.26806640625,284.9769592285156,1.0,0.5604199767112732,0.4092105627059936,0.4092105627059936,1.0,1.0,-2.945575475692749,0.8877595067024231,2.057815790176392,0.2203456312417984,0.8999360799789429,0.8999360799789429,0.0,149.468017578125,124.0,42451.5390625,0.0,2205.996826171875,1.0,280.6418151855469,283.4158630371094,292.0769348144531,294.75567626953125,293.1499938964844,293.1499938964844,280.95001220703125,36050.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328423738479614,1.0,0.0,0.0,3.653315782546997,3.6533398628234863,8.905692538974108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.69189453125,0.0,1537.236083984375,1895.4371337890625,0.0,3707.1669921875,0.9060713648796082,1.0,0.0,3.0,1.0,0.0
12236280,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.87883061170578,0.4228115677833557,0.382183313369751,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9732356667518616,0.563509464263916,0.5343112945556641,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9320856332778932,0.5000245571136475,0.3499138653278351,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8082996010780334,0.3251068890094757,0.3104229867458343,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6797423362731934,0.1916489005088806,0.8764541745185852,284.975341796875,284.95001220703125,300.3631896972656,289.138671875,298.1999816894531,297.26806640625,284.9769592285156,1.0,0.5604199767112732,0.4092105627059936,0.4092105627059936,1.0,1.0,-2.945575475692749,0.8877595067024231,2.057815790176392,0.2203456312417984,0.8999360799789429,0.8999360799789429,0.0,149.468017578125,124.0,42451.5390625,0.0,2205.996826171875,1.0,280.6418151855469,283.4158630371094,292.0769348144531,294.75567626953125,293.1499938964844,293.1499938964844,280.95001220703125,36050.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328423738479614,1.0,0.0,0.0,3.653315782546997,3.6533398628234863,8.905692538974108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.69189453125,0.0,1537.236083984375,1895.4371337890625,0.0,3707.1669921875,0.9060713648796082,1.0,0.0,3.0,1.0,0.0
12236340,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.9019150733947754,0.4239181578159332,0.3825618326663971,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.99459046125412,0.5652037858963013,0.535222053527832,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.9619871377944946,0.5060290694236755,0.3535910844802856,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.8285506367683411,0.326881855726242,0.3114481568336487,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.6987125277519226,0.1928402930498123,0.8787669539451599,285.1690979003906,284.95001220703125,300.3500061035156,289.1300048828125,298.2100524902344,297.2869567871094,285.1707763671875,1.0,0.5540764927864075,0.4092837274074554,0.4092837274074554,1.0,1.0,-2.955552101135254,0.891539454460144,2.0640127658843994,0.2218826413154602,0.9044500589370728,0.9044500589370728,0.0,136.94415283203125,127.0,41494.05859375,0.0,2160.28662109375,1.0,280.9418029785156,283.648681640625,292.0777282714844,294.69158935546875,293.1499938964844,293.1499938964844,280.6499938964844,35816.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196009039878844,1.0,0.0,0.0,3.65945029258728,3.6594743728637695,8.93562628334621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.8232421875,0.0,1542.334228515625,1895.4371337890625,0.0,3585.474853515625,0.9072874188423156,1.0,0.0,3.0,1.0,0.0
12236400,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.9019150733947754,0.4239181578159332,0.3825618326663971,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.99459046125412,0.5652037858963013,0.535222053527832,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.9619871377944946,0.5060290694236755,0.3535910844802856,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.8285506367683411,0.326881855726242,0.3114481568336487,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.6987125277519226,0.1928402930498123,0.8787669539451599,285.1690979003906,284.95001220703125,300.3500061035156,289.1300048828125,298.2100524902344,297.2869567871094,285.1707763671875,1.0,0.5540764927864075,0.4092837274074554,0.4092837274074554,1.0,1.0,-2.955552101135254,0.891539454460144,2.0640127658843994,0.2218826413154602,0.9044500589370728,0.9044500589370728,0.0,136.94415283203125,127.0,41494.05859375,0.0,2160.28662109375,1.0,280.9418029785156,283.648681640625,292.0777282714844,294.69158935546875,293.1499938964844,293.1499938964844,280.6499938964844,35816.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196009039878844,1.0,0.0,0.0,3.65945029258728,3.6594743728637695,8.93562628334621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.8232421875,0.0,1542.334228515625,1895.4371337890625,0.0,3585.474853515625,0.9072874188423156,1.0,0.0,3.0,1.0,0.0
12236460,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9118698835372924,0.4233417510986328,0.3824034929275512,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.5658437013626099,0.5306510925292969,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9748792052268982,0.5105763077735901,0.3569680750370025,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8374443650245667,0.3278139531612396,0.3124658167362213,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.707370936870575,0.1935863494873047,0.8821885585784912,284.99969482421875,284.95001220703125,300.3355712890625,289.1218566894531,298.2079162597656,297.290771484375,284.9982604980469,1.0,0.5518682599067688,0.4090387225151062,0.4090387225151062,1.0,1.0,-2.9581902027130127,0.8918572068214417,2.0663328170776367,0.2222218364477157,0.903762698173523,0.903762698173523,0.0,132.2618865966797,130.0,42563.1796875,0.0,2142.00732421875,1.0,280.6577453613281,283.4372253417969,292.1684265136719,294.91912841796875,293.1499938964844,293.1499938964844,280.3500061035156,35913.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334423542022704,1.0,0.0,0.0,3.663463115692138,3.663487195968628,8.955234420682245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.4599609375,0.0,1547.5518798828125,1895.4371337890625,0.0,3712.653564453125,0.908222198486328,1.0,0.0,3.0,1.0,0.0
12236520,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9118698835372924,0.4233417510986328,0.3824034929275512,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.5658437013626099,0.5306510925292969,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9748792052268982,0.5105763077735901,0.3569680750370025,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8374443650245667,0.3278139531612396,0.3124658167362213,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.707370936870575,0.1935863494873047,0.8821885585784912,284.99969482421875,284.95001220703125,300.3355712890625,289.1218566894531,298.2079162597656,297.290771484375,284.9982604980469,1.0,0.5518682599067688,0.4090387225151062,0.4090387225151062,1.0,1.0,-2.9581902027130127,0.8918572068214417,2.0663328170776367,0.2222218364477157,0.903762698173523,0.903762698173523,0.0,132.2618865966797,130.0,42563.1796875,0.0,2142.00732421875,1.0,280.6577453613281,283.4372253417969,292.1684265136719,294.91912841796875,293.1499938964844,293.1499938964844,280.3500061035156,35913.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334423542022704,1.0,0.0,0.0,3.663463115692138,3.663487195968628,8.955234420682245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.4599609375,0.0,1547.5518798828125,1895.4371337890625,0.0,3712.653564453125,0.908222198486328,1.0,0.0,3.0,1.0,0.0
12236580,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9122859835624696,0.4213176667690277,0.3808056712150574,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.9990000128746032,0.5654646158218384,0.527790904045105,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.9784952998161316,0.5138005018234253,0.3593511581420898,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8388883471488953,0.327640950679779,0.3124918043613434,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.7088250517845154,0.1935285329818725,0.8825918436050415,284.8079833984375,284.95001220703125,300.3209228515625,289.11328125,298.19598388671875,297.2811584472656,284.8065185546875,1.0,0.5512902140617371,0.4087937176227569,0.4087937176227569,1.0,1.0,-2.957298755645752,0.8909450173377991,2.0663537979125977,0.2211254090070724,0.9002863168716431,0.9002863168716431,0.0,131.398681640625,133.0,43574.234375,0.0,2135.3349609375,1.0,280.358154296875,283.2066345214844,292.1724548339844,295.0069885253906,293.1499938964844,293.1499938964844,280.04998779296875,36112.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487050771713256,1.0,0.0,0.0,3.6599621772766113,3.6599862575531006,8.938125688473519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.67138671875,0.0,1545.1207275390625,1895.4371337890625,0.0,3851.288818359375,0.9075671434402466,1.0,0.0,3.0,1.0,0.0
12236640,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9122859835624696,0.4213176667690277,0.3808056712150574,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.9990000128746032,0.5654646158218384,0.527790904045105,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.9784952998161316,0.5138005018234253,0.3593511581420898,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8388883471488953,0.327640950679779,0.3124918043613434,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.7088250517845154,0.1935285329818725,0.8825918436050415,284.8079833984375,284.95001220703125,300.3209228515625,289.11328125,298.19598388671875,297.2811584472656,284.8065185546875,1.0,0.5512902140617371,0.4087937176227569,0.4087937176227569,1.0,1.0,-2.957298755645752,0.8909450173377991,2.0663537979125977,0.2211254090070724,0.9002863168716431,0.9002863168716431,0.0,131.398681640625,133.0,43574.234375,0.0,2135.3349609375,1.0,280.358154296875,283.2066345214844,292.1724548339844,295.0069885253906,293.1499938964844,293.1499938964844,280.04998779296875,36112.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487050771713256,1.0,0.0,0.0,3.6599621772766113,3.6599862575531006,8.938125688473519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.67138671875,0.0,1545.1207275390625,1895.4371337890625,0.0,3851.288818359375,0.9075671434402466,1.0,0.0,3.0,1.0,0.0
12236700,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.9109328985214232,0.420090764760971,0.3798150420188904,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664123535156,0.9990000128746032,0.5647125244140625,0.5285133123397827,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.9789495468139648,0.5151951313018799,0.3603977859020233,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.8383537530899048,0.3273212015628814,0.312285304069519,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.7083014845848083,0.1932982355356216,0.8819336295127869,284.66729736328125,284.95001220703125,300.3134765625,289.1088562011719,298.1888122558594,297.2745666503906,284.6589050292969,1.0,0.5514314770698547,0.4086712300777435,0.4086712300777435,1.0,1.0,-2.957194328308105,0.890598714351654,2.066595554351806,0.2208026945590973,0.8970401287078857,0.8970401287078857,0.0,131.59864807128906,133.0,44484.57421875,0.0,2136.166015625,1.0,280.10107421875,283.0281982421875,292.1865539550781,295.13043212890625,293.1499938964844,293.1499938964844,280.04998779296875,36244.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957425892353058,1.0,0.0,0.0,3.655048131942749,3.6550722122192383,8.91414117631939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.115234375,0.0,1540.62158203125,1895.4371337890625,0.0,3929.60693359375,0.9065217971801758,1.0,0.0,3.0,1.0,0.0
12236760,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9086880087852478,0.4187393188476562,0.3786306381225586,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.9990000128746032,0.563483715057373,0.5303829312324524,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.9786327481269836,0.5164615511894226,0.3612953424453735,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.8371034860610962,0.3268666863441467,0.3119121193885803,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.7070524096488953,0.1929433345794677,0.8806398510932922,284.6194763183594,284.95001220703125,300.3059997558594,289.1043395996094,298.1809387207031,297.266845703125,284.6182556152344,1.0,0.5517672896385193,0.4085968136787414,0.4085968136787414,1.0,1.0,-2.957092761993408,0.8903664350509644,2.0667264461517334,0.2205995172262191,0.8943121433258057,0.8943121433258057,0.0,132.12899780273438,136.0,44576.17578125,0.0,2138.667236328125,1.0,280.05810546875,282.98162841796875,292.1530456542969,295.05255126953125,293.1499938964844,293.1499938964844,280.3500061035156,36356.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610692262649536,1.0,0.0,0.0,3.647390127182007,3.647414207458496,8.876826314008213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.498046875,0.0,1532.9346923828125,1895.4371337890625,0.0,3962.111328125,0.9049209356307985,1.0,0.0,3.0,1.0,0.0
12236820,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.9047986268997192,0.4178569614887237,0.3773697018623352,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.9989349842071532,0.5620171427726746,0.532543420791626,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.978197455406189,0.5206820964813232,0.3638783097267151,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8346878886222839,0.3269392251968384,0.3117112517356872,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.7045367956161499,0.192793995141983,0.8792910575866699,284.79461669921875,284.95001220703125,300.2908630371094,289.0951232910156,298.1767883300781,297.2676696777344,284.79620361328125,1.0,0.5529764294624329,0.4084480106830597,0.4084480106830597,1.0,1.0,-2.9594109058380127,0.8908280730247498,2.0685830116271973,0.2204984426498413,0.8936470150947571,0.8936470150947571,0.0,133.5208282470703,139.0,43515.16015625,0.0,2149.695068359375,1.0,280.34210205078125,283.1982727050781,292.053955078125,294.8173217773437,293.1499938964844,293.1499938964844,280.6499938964844,36252.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485442638397216,1.0,0.0,0.0,3.637135982513428,3.637160062789917,8.826985435916868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.63427734375,0.0,1520.7877197265625,1895.4371337890625,0.0,3849.838134765625,0.9025878310203552,1.0,0.0,3.0,1.0,0.0
12236880,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.9047986268997192,0.4178569614887237,0.3773697018623352,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.9989349842071532,0.5620171427726746,0.532543420791626,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.978197455406189,0.5206820964813232,0.3638783097267151,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8346878886222839,0.3269392251968384,0.3117112517356872,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.7045367956161499,0.192793995141983,0.8792910575866699,284.79461669921875,284.95001220703125,300.2908630371094,289.0951232910156,298.1767883300781,297.2676696777344,284.79620361328125,1.0,0.5529764294624329,0.4084480106830597,0.4084480106830597,1.0,1.0,-2.9594109058380127,0.8908280730247498,2.0685830116271973,0.2204984426498413,0.8936470150947571,0.8936470150947571,0.0,133.5208282470703,139.0,43515.16015625,0.0,2149.695068359375,1.0,280.34210205078125,283.1982727050781,292.053955078125,294.8173217773437,293.1499938964844,293.1499938964844,280.6499938964844,36252.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485442638397216,1.0,0.0,0.0,3.637135982513428,3.637160062789917,8.826985435916868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.63427734375,0.0,1520.7877197265625,1895.4371337890625,0.0,3849.838134765625,0.9025878310203552,1.0,0.0,3.0,1.0,0.0
12236940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.90289306640625,0.4183316230773926,0.3776046335697174,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9973948001861572,0.5622873902320862,0.5326709747314453,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.979202389717102,0.5262202024459839,0.3675656020641327,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8336808085441589,0.3280490934848785,0.3125868141651153,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.703474223613739,0.1933960914611816,0.8814005851745605,284.9895935058594,284.95001220703125,300.2754821777344,289.085693359375,298.1816711425781,297.2810363769531,284.99139404296875,1.0,0.5549708604812622,0.4082991778850555,0.4082991778850555,1.0,1.0,-2.9678642749786377,0.8934960961341858,2.0743680000305176,0.2212074249982834,0.8957719206809998,0.8957719206809998,0.0,134.87350463867188,142.0,42516.10546875,0.0,2171.187255859375,1.0,280.6416320800781,283.43389892578125,292.0303039550781,294.7114562988281,293.1499938964844,293.1499938964844,280.95001220703125,36046.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934126615524292,1.0,0.0,0.0,3.634704351425171,3.634728193283081,8.815185879029741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.583984375,0.0,1516.5643310546875,1895.4371337890625,0.0,3718.9072265625,0.9019092917442322,1.0,0.0,3.0,1.0,0.0
12237000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.90289306640625,0.4183316230773926,0.3776046335697174,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9973948001861572,0.5622873902320862,0.5326709747314453,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.979202389717102,0.5262202024459839,0.3675656020641327,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8336808085441589,0.3280490934848785,0.3125868141651153,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.703474223613739,0.1933960914611816,0.8814005851745605,284.9895935058594,284.95001220703125,300.2754821777344,289.085693359375,298.1816711425781,297.2810363769531,284.99139404296875,1.0,0.5549708604812622,0.4082991778850555,0.4082991778850555,1.0,1.0,-2.9678642749786377,0.8934960961341858,2.0743680000305176,0.2212074249982834,0.8957719206809998,0.8957719206809998,0.0,134.87350463867188,142.0,42516.10546875,0.0,2171.187255859375,1.0,280.6416320800781,283.43389892578125,292.0303039550781,294.7114562988281,293.1499938964844,293.1499938964844,280.95001220703125,36046.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934126615524292,1.0,0.0,0.0,3.634704351425171,3.634728193283081,8.815185879029741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.583984375,0.0,1516.5643310546875,1895.4371337890625,0.0,3718.9072265625,0.9019092917442322,1.0,0.0,3.0,1.0,0.0
12237060,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.9020206928253174,0.4193805158138275,0.3784617781639099,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.9966424703598022,0.5635929107666016,0.533724844455719,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.9810264110565186,0.5323795080184937,0.3717585206031799,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.8336098790168762,0.3297447860240936,0.3140932619571686,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.703508734703064,0.1945086568593979,0.8860132694244385,285.1863708496094,284.95001220703125,300.2599182128906,289.0761108398437,298.1898803710937,297.2990417480469,285.1882019042969,1.0,0.5577794313430786,0.4080719351768493,0.4080719351768493,1.0,1.0,-2.9825472831726074,0.8982031345367432,2.0843441486358643,0.2225971072912216,0.9005357623100281,0.9005357623100281,0.0,136.23533630371094,145.0,41604.95703125,0.0,2203.763671875,1.0,280.941650390625,283.6689453125,292.0286865234375,294.6482849121094,293.1499938964844,293.1499938964844,280.6499938964844,35798.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921864688396454,1.0,0.0,0.0,3.64152193069458,3.64154577255249,8.84828580183239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.18798828125,0.0,1522.2498779296875,1895.4371337890625,0.0,3606.35693359375,0.9032642841339112,1.0,0.0,3.0,1.0,0.0
12237120,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.9020206928253174,0.4193805158138275,0.3784617781639099,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.9966424703598022,0.5635929107666016,0.533724844455719,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.9810264110565186,0.5323795080184937,0.3717585206031799,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.8336098790168762,0.3297447860240936,0.3140932619571686,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.703508734703064,0.1945086568593979,0.8860132694244385,285.1863708496094,284.95001220703125,300.2599182128906,289.0761108398437,298.1898803710937,297.2990417480469,285.1882019042969,1.0,0.5577794313430786,0.4080719351768493,0.4080719351768493,1.0,1.0,-2.9825472831726074,0.8982031345367432,2.0843441486358643,0.2225971072912216,0.9005357623100281,0.9005357623100281,0.0,136.23533630371094,145.0,41604.95703125,0.0,2203.763671875,1.0,280.941650390625,283.6689453125,292.0286865234375,294.6482849121094,293.1499938964844,293.1499938964844,280.6499938964844,35798.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921864688396454,1.0,0.0,0.0,3.64152193069458,3.64154577255249,8.84828580183239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.18798828125,0.0,1522.2498779296875,1895.4371337890625,0.0,3606.35693359375,0.9032642841339112,1.0,0.0,3.0,1.0,0.0
12237180,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8978781700134277,0.4187759160995483,0.3785198032855987,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9935128092765808,0.5634953379631042,0.5342329144477844,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9799233078956604,0.5370084047317505,0.3754004538059234,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8310879468917847,0.3305844366550445,0.3152938485145569,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7013352513313293,0.1951507031917572,0.8902701139450073,285.0243225097656,284.95001220703125,300.2441101074219,289.0664367675781,298.1866149902344,297.3011474609375,285.02313232421875,1.0,0.5608773827552795,0.4078446626663208,0.4078446626663208,1.0,1.0,-2.994178056716919,0.9017871618270874,2.092390775680542,0.2237472534179687,0.9002153873443604,0.9002153873443604,0.0,138.85032653808594,148.0,42763.66796875,0.0,2237.606689453125,1.0,280.6578674316406,283.4635314941406,292.1168212890625,294.8775939941406,293.1499938964844,293.1499938964844,280.3500061035156,35886.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936419665813446,1.0,0.0,0.0,3.646524667739868,3.646548748016357,8.872614216670627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.53857421875,0.0,1528.4539794921875,1895.4371337890625,0.0,3739.83984375,0.9044145941734314,1.0,0.0,3.0,1.0,0.0
12237240,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8978781700134277,0.4187759160995483,0.3785198032855987,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9935128092765808,0.5634953379631042,0.5342329144477844,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9799233078956604,0.5370084047317505,0.3754004538059234,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8310879468917847,0.3305844366550445,0.3152938485145569,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7013352513313293,0.1951507031917572,0.8902701139450073,285.0243225097656,284.95001220703125,300.2441101074219,289.0664367675781,298.1866149902344,297.3011474609375,285.02313232421875,1.0,0.5608773827552795,0.4078446626663208,0.4078446626663208,1.0,1.0,-2.994178056716919,0.9017871618270874,2.092390775680542,0.2237472534179687,0.9002153873443604,0.9002153873443604,0.0,138.85032653808594,148.0,42763.66796875,0.0,2237.606689453125,1.0,280.6578674316406,283.4635314941406,292.1168212890625,294.8775939941406,293.1499938964844,293.1499938964844,280.3500061035156,35886.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936419665813446,1.0,0.0,0.0,3.646524667739868,3.646548748016357,8.872614216670627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.53857421875,0.0,1528.4539794921875,1895.4371337890625,0.0,3739.83984375,0.9044145941734314,1.0,0.0,3.0,1.0,0.0
12237300,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8940443396568298,0.4178945422172546,0.3779837191104889,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9904913902282716,0.5628061294555664,0.5338712334632874,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9777776002883912,0.5387717485427856,0.3768113851547241,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8284085988998413,0.3305715322494507,0.3154971599578857,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6988410353660583,0.1951584070920944,0.8911446928977966,284.8859558105469,284.95001220703125,300.2361755371094,289.06158447265625,298.1810302734375,297.296875,284.877685546875,1.0,0.5622458457946777,0.4077310562133789,0.4077310562133789,1.0,1.0,-2.9960954189300537,0.9021809697151184,2.09391450881958,0.22377310693264,0.8984508514404297,0.8984508514404297,0.0,140.7252197265625,148.0,43726.4140625,0.0,2250.5869140625,1.0,280.4013061523437,283.2857360839844,292.1480712890625,295.0324401855469,293.1499938964844,293.1499938964844,280.3500061035156,35987.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470093846321106,1.0,0.0,0.0,3.646597146987915,3.646621227264404,8.872967214301752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.8486328125,0.0,1529.2930908203125,1895.4371337890625,0.0,3835.980712890625,0.9044615626335144,1.0,0.0,3.0,1.0,0.0
12237360,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8893665075302124,0.4167665541172027,0.3771140277385711,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.9866292476654052,0.5618005394935608,0.533112108707428,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.9747947454452516,0.5402928590774536,0.377969890832901,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.825020968914032,0.3303277790546417,0.3154318034648895,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6956066489219666,0.1949763000011444,0.8910763263702393,284.8364562988281,284.95001220703125,300.2281494140625,289.0567626953125,298.1735534667969,297.2903747558594,284.8349914550781,1.0,0.5634219646453857,0.4075244665145874,0.4075244665145874,1.0,1.0,-2.995373249053955,0.9014068245887756,2.093966484069824,0.2232086360454559,0.8971546292304993,0.8971546292304993,0.0,142.86419677734375,151.0,43822.625,0.0,2260.232177734375,1.0,280.358154296875,283.2352294921875,292.1197814941406,294.9687194824219,293.1499938964844,293.1499938964844,280.6499938964844,36077.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524378180503844,1.0,0.0,0.0,3.6443138122558594,3.6443378925323486,8.861859441822162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.841796875,0.0,1527.4307861328125,1895.4371337890625,0.0,3884.8974609375,0.9040436148643494,1.0,0.0,3.0,1.0,0.0
12237420,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8828850984573364,0.4161378145217895,0.3762012720108032,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9808236956596376,0.5612086057662964,0.5322287678718567,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9713332653045654,0.5449123978614807,0.3809062242507934,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.820289671421051,0.3306566178798675,0.3155953288078308,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6909856200218201,0.1950606405735016,0.8912866711616516,285.0043334960937,284.95001220703125,300.2120056152344,289.047119140625,298.1690979003906,297.2922058105469,285.0057373046875,1.0,0.5656819939613342,0.4071112871170044,0.4071112871170044,1.0,1.0,-2.997182846069336,0.901008367538452,2.096174478530884,0.2222786098718643,0.8992341160774231,0.8992341160774231,0.0,146.1924591064453,154.0,42786.22265625,0.0,2280.485107421875,1.0,280.6421203613281,283.4445495605469,292.0154113769531,294.7343139648437,293.1499938964844,293.1499938964844,280.95001220703125,35954.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419209957122804,1.0,0.0,0.0,3.6452155113220215,3.645239353179932,8.866244343153085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.42138671875,0.0,1527.5091552734375,1895.4371337890625,0.0,3789.8974609375,0.9041871428489684,1.0,0.0,3.0,1.0,0.0
12237480,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8828850984573364,0.4161378145217895,0.3762012720108032,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9808236956596376,0.5612086057662964,0.5322287678718567,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9713332653045654,0.5449123978614807,0.3809062242507934,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.820289671421051,0.3306566178798675,0.3155953288078308,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6909856200218201,0.1950606405735016,0.8912866711616516,285.0043334960937,284.95001220703125,300.2120056152344,289.047119140625,298.1690979003906,297.2922058105469,285.0057373046875,1.0,0.5656819939613342,0.4071112871170044,0.4071112871170044,1.0,1.0,-2.997182846069336,0.901008367538452,2.096174478530884,0.2222786098718643,0.8992341160774231,0.8992341160774231,0.0,146.1924591064453,154.0,42786.22265625,0.0,2280.485107421875,1.0,280.6421203613281,283.4445495605469,292.0154113769531,294.7343139648437,293.1499938964844,293.1499938964844,280.95001220703125,35954.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419209957122804,1.0,0.0,0.0,3.6452155113220215,3.645239353179932,8.866244343153085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.42138671875,0.0,1527.5091552734375,1895.4371337890625,0.0,3789.8974609375,0.9041871428489684,1.0,0.0,3.0,1.0,0.0
12237540,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.880336582660675,0.416798859834671,0.3766359388828277,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.9783122539520264,0.5620290040969849,0.5327909588813782,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.9715522527694702,0.5508098006248474,0.3848643898963928,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.8186840415000916,0.3319319784641266,0.3166689872741699,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.6894543766975403,0.1958291232585907,0.8943319320678711,285.195068359375,284.95001220703125,300.1956787109375,289.0375671386719,298.17333984375,297.3058166503906,285.1966857910156,1.0,0.5684157609939575,0.4066981375217438,0.4066981375217438,1.0,1.0,-3.008082866668701,0.9038571119308472,2.104225873947144,0.2226036041975021,0.9040704369544984,0.9040704369544984,0.0,148.32334899902344,157.0,41827.15234375,0.0,2310.98291015625,1.0,280.9417419433594,283.6744689941406,291.9860534667969,294.6244506835937,293.1499938964844,293.1499938964844,280.6499938964844,35745.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281870126724244,1.0,0.0,0.0,3.654021978378296,3.654046058654785,8.909136113288696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.69189453125,0.0,1535.744384765625,1895.4371337890625,0.0,3664.51220703125,0.9060202240943908,1.0,0.0,3.0,1.0,0.0
12237600,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.880336582660675,0.416798859834671,0.3766359388828277,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.9783122539520264,0.5620290040969849,0.5327909588813782,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.9715522527694702,0.5508098006248474,0.3848643898963928,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.8186840415000916,0.3319319784641266,0.3166689872741699,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.6894543766975403,0.1958291232585907,0.8943319320678711,285.195068359375,284.95001220703125,300.1956787109375,289.0375671386719,298.17333984375,297.3058166503906,285.1966857910156,1.0,0.5684157609939575,0.4066981375217438,0.4066981375217438,1.0,1.0,-3.008082866668701,0.9038571119308472,2.104225873947144,0.2226036041975021,0.9040704369544984,0.9040704369544984,0.0,148.32334899902344,157.0,41827.15234375,0.0,2310.98291015625,1.0,280.9417419433594,283.6744689941406,291.9860534667969,294.6244506835937,293.1499938964844,293.1499938964844,280.6499938964844,35745.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281870126724244,1.0,0.0,0.0,3.654021978378296,3.654046058654785,8.909136113288696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.69189453125,0.0,1535.744384765625,1895.4371337890625,0.0,3664.51220703125,0.9060202240943908,1.0,0.0,3.0,1.0,0.0
12237660,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8761522173881531,0.4160332083702087,0.3765262365341186,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9742946028709412,0.561629593372345,0.5329952836036682,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9701285362243652,0.5553223490715027,0.3884211480617523,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8159111738204956,0.3325324058532715,0.3176242709159851,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.686966061592102,0.1962519139051437,0.8975518941879272,285.0299377441406,284.95001220703125,300.17919921875,289.0282287597656,298.1680908203125,297.3056945800781,285.0286865234375,1.0,0.5713340640068054,0.4064367413520813,0.4064367413520813,1.0,1.0,-3.017502546310425,0.9065312147140504,2.110971212387085,0.2233083248138427,0.903800129890442,0.903800129890442,0.0,151.1931610107422,160.0,42967.9609375,0.0,2342.78076171875,1.0,280.65777587890625,283.46636962890625,292.0707702636719,294.8437194824219,293.1499938964844,293.1499938964844,280.3500061035156,35853.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409528374671936,1.0,0.0,0.0,3.6602516174316406,3.660275936126709,8.939540521168965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.244140625,0.0,1543.5032958984375,1895.4371337890625,0.0,3781.10546875,0.9074611067771912,1.0,0.0,3.0,1.0,0.0
