time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237720,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8761522173881531,0.4160332083702087,0.3765262365341186,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9742946028709412,0.561629593372345,0.5329952836036682,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9701285362243652,0.5553223490715027,0.3884211480617523,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8159111738204956,0.3325324058532715,0.3176242709159851,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.686966061592102,0.1962519139051437,0.8975518941879272,285.0299377441406,284.95001220703125,300.17919921875,289.0282287597656,298.1680908203125,297.3056945800781,285.0286865234375,1.0,0.5713340640068054,0.4064367413520813,0.4064367413520813,1.0,1.0,-3.017502546310425,0.9065312147140504,2.110971212387085,0.2233083248138427,0.903800129890442,0.903800129890442,0.0,151.1931610107422,160.0,42967.9609375,0.0,2342.78076171875,1.0,280.65777587890625,283.46636962890625,292.0707702636719,294.8437194824219,293.1499938964844,293.1499938964844,280.3500061035156,35853.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409528374671936,1.0,0.0,0.0,3.6602516174316406,3.660275936126709,8.939540521168965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.244140625,0.0,1543.5032958984375,1895.4371337890625,0.0,3781.10546875,0.9074611067771912,1.0,0.0,3.0,1.0,0.0
12237780,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8686231970787048,0.4139454662799835,0.3750403523445129,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9667010307312012,0.5597196817398071,0.5316606760025024,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9652568101882936,0.558533787727356,0.3909357190132141,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8102092146873474,0.3321224451065063,0.317605584859848,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.681713879108429,0.1959304064512252,0.8976492285728455,284.84033203125,284.95001220703125,300.1625671386719,289.01910400390625,298.15399169921875,297.2936096191406,284.8387756347656,1.0,0.5736823081970215,0.4061753451824188,0.4061753451824188,1.0,1.0,-3.017237663269043,0.9057581424713136,2.111479520797729,0.2226810157299041,0.9007745981216432,0.9007745981216432,0.0,155.25717163085938,163.0,44016.16796875,0.0,2363.213623046875,1.0,280.358154296875,283.2364807128906,292.0770568847656,294.93634033203125,293.1499938964844,293.1499938964844,280.04998779296875,36054.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559435844421388,1.0,0.0,0.0,3.658914089202881,3.65893816947937,8.933008075473481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.32568359375,0.0,1543.514892578125,1895.4371337890625,0.0,3916.34521484375,0.9072918891906738,1.0,0.0,3.0,1.0,0.0
12237840,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8686231970787048,0.4139454662799835,0.3750403523445129,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9667010307312012,0.5597196817398071,0.5316606760025024,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9652568101882936,0.558533787727356,0.3909357190132141,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8102092146873474,0.3321224451065063,0.317605584859848,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.681713879108429,0.1959304064512252,0.8976492285728455,284.84033203125,284.95001220703125,300.1625671386719,289.01910400390625,298.15399169921875,297.2936096191406,284.8387756347656,1.0,0.5736823081970215,0.4061753451824188,0.4061753451824188,1.0,1.0,-3.017237663269043,0.9057581424713136,2.111479520797729,0.2226810157299041,0.9007745981216432,0.9007745981216432,0.0,155.25717163085938,163.0,44016.16796875,0.0,2363.213623046875,1.0,280.358154296875,283.2364807128906,292.0770568847656,294.93634033203125,293.1499938964844,293.1499938964844,280.04998779296875,36054.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559435844421388,1.0,0.0,0.0,3.658914089202881,3.65893816947937,8.933008075473481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.32568359375,0.0,1543.514892578125,1895.4371337890625,0.0,3916.34521484375,0.9072918891906738,1.0,0.0,3.0,1.0,0.0
12237900,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8646329045295715,0.4126849770545959,0.374096006155014,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.9624216556549072,0.558462381362915,0.5306909680366516,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.9624781608581544,0.5599098801612854,0.3920335173606872,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.8069780468940735,0.331692636013031,0.3173730969429016,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.6787595152854919,0.1955756992101669,0.896796703338623,284.6982116699219,284.95001220703125,300.1542053222656,289.0146789550781,298.14581298828125,297.2862243652344,284.6898193359375,1.0,0.5746204853057861,0.4060446321964264,0.4060446321964264,1.0,1.0,-3.014954805374145,0.904605269432068,2.110349655151367,0.2220573872327804,0.8977194428443909,0.8977194428443909,0.0,157.35719299316406,163.0,44916.78515625,0.0,2369.8515625,1.0,280.10107421875,283.0567626953125,292.0917053222656,295.0606994628906,293.1499938964844,293.1499938964844,280.04998779296875,36188.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96463143825531,1.0,0.0,0.0,3.655015230178833,3.655039310455322,8.913980309444014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.0888671875,0.0,1540.16943359375,1895.4371337890625,0.0,3993.761962890625,0.9064753651618958,1.0,0.0,3.0,1.0,0.0
12237960,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.8603930473327637,0.4112918674945831,0.3729475438594818,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.957708477973938,0.5570244789123535,0.5294719338417053,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.9593424201011658,0.5611439943313599,0.3929630517959595,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.8033947944641113,0.3311260342597961,0.3169670701026916,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482238769531,0.6755327582359314,0.1950989961624145,0.8952897787094116,284.64715576171875,284.95001220703125,300.14581298828125,289.01031494140625,298.13690185546875,297.27783203125,284.64556884765625,1.0,0.5753806233406067,0.4059092998504638,0.4059092998504638,1.0,1.0,-3.0109288692474365,0.902819275856018,2.108109474182129,0.2211862355470657,0.8951448798179626,0.8951448798179626,0.0,159.5377655029297,166.0,44956.1796875,0.0,2373.709228515625,1.0,280.05810546875,283.0062561035156,292.058349609375,294.9814453125,293.1499938964844,293.1499938964844,280.3500061035156,36304.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682138562202454,1.0,0.0,0.0,3.648319959640503,3.648343801498413,8.881352755452099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.9013671875,0.0,1533.5782470703125,1895.4371337890625,0.0,4025.45751953125,0.9050909280776978,1.0,0.0,3.0,1.0,0.0
12238020,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8549093008041382,0.4102884829044342,0.3716605007648468,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.95118248462677,0.5557928085327148,0.5279278755187988,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.9561783671379088,0.5654130578041077,0.3956106007099151,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.7987101078033447,0.3309960067272186,0.3166454434394836,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.671207845211029,0.1947533637285232,0.8933506608009338,284.8143920898437,284.95001220703125,300.12890625,289.0018920898437,298.1310119628906,297.2777099609375,284.8157653808594,1.0,0.5769013166427612,0.405638575553894,0.405638575553894,1.0,1.0,-3.0079779624938965,0.9010814428329468,2.10689663887024,0.2199308574199676,0.8946856260299683,0.8946856260299683,0.0,162.69155883789062,169.0,43832.4765625,0.0,2384.523193359375,1.0,280.3421325683594,283.2174072265625,291.9588623046875,294.7412414550781,293.1499938964844,293.1499938964844,280.6499938964844,36212.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553433060646056,1.0,0.0,0.0,3.639617919921875,3.639641761779785,8.83903567228117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.72900390625,0.0,1523.23095703125,1895.4371337890625,0.0,3910.968505859375,0.9031125903129578,1.0,0.0,3.0,1.0,0.0
12238080,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8549093008041382,0.4102884829044342,0.3716605007648468,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.95118248462677,0.5557928085327148,0.5279278755187988,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.9561783671379088,0.5654130578041077,0.3956106007099151,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.7987101078033447,0.3309960067272186,0.3166454434394836,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.671207845211029,0.1947533637285232,0.8933506608009338,284.8143920898437,284.95001220703125,300.12890625,289.0018920898437,298.1310119628906,297.2777099609375,284.8157653808594,1.0,0.5769013166427612,0.405638575553894,0.405638575553894,1.0,1.0,-3.0079779624938965,0.9010814428329468,2.10689663887024,0.2199308574199676,0.8946856260299683,0.8946856260299683,0.0,162.69155883789062,169.0,43832.4765625,0.0,2384.523193359375,1.0,280.3421325683594,283.2174072265625,291.9588623046875,294.7412414550781,293.1499938964844,293.1499938964844,280.6499938964844,36212.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553433060646056,1.0,0.0,0.0,3.639617919921875,3.639641761779785,8.83903567228117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.72900390625,0.0,1523.23095703125,1895.4371337890625,0.0,3910.968505859375,0.9031125903129578,1.0,0.0,3.0,1.0,0.0
12238140,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8529314398765564,0.4106687009334564,0.3718239367008209,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9485741853713988,0.5561118125915527,0.5279907584190369,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9568456411361694,0.57109135389328,0.3993956446647644,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7972771525382996,0.3319478034973144,0.3173845708370209,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6698451638221741,0.1952308118343353,0.89493727684021,285.0063781738281,284.95001220703125,300.1119079589844,288.993896484375,298.1347351074219,297.29058837890625,285.008056640625,1.0,0.5790282487869263,0.4053678810596466,0.4053678810596466,1.0,1.0,-3.015586853027344,0.9031071066856384,2.1124796867370605,0.2201346457004547,0.8970129489898682,0.8970129489898682,0.0,164.5677947998047,172.0,42811.69140625,0.0,2408.121826171875,1.0,280.64166259765625,283.4505310058594,291.9361572265625,294.6337890625,293.1499938964844,293.1499938964844,280.95001220703125,36013.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940439760684967,1.0,0.0,0.0,3.6384222507476807,3.638446092605591,8.833229117044539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.1767578125,0.0,1520.428466796875,1895.4371337890625,0.0,3776.442626953125,0.9027165174484252,1.0,0.0,3.0,1.0,0.0
12238200,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8529314398765564,0.4106687009334564,0.3718239367008209,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9485741853713988,0.5561118125915527,0.5279907584190369,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9568456411361694,0.57109135389328,0.3993956446647644,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7972771525382996,0.3319478034973144,0.3173845708370209,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6698451638221741,0.1952308118343353,0.89493727684021,285.0063781738281,284.95001220703125,300.1119079589844,288.993896484375,298.1347351074219,297.29058837890625,285.008056640625,1.0,0.5790282487869263,0.4053678810596466,0.4053678810596466,1.0,1.0,-3.015586853027344,0.9031071066856384,2.1124796867370605,0.2201346457004547,0.8970129489898682,0.8970129489898682,0.0,164.5677947998047,172.0,42811.69140625,0.0,2408.121826171875,1.0,280.64166259765625,283.4505310058594,291.9361572265625,294.6337890625,293.1499938964844,293.1499938964844,280.95001220703125,36013.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940439760684967,1.0,0.0,0.0,3.6384222507476807,3.638446092605591,8.833229117044539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.1767578125,0.0,1520.428466796875,1895.4371337890625,0.0,3776.442626953125,0.9027165174484252,1.0,0.0,3.0,1.0,0.0
12238260,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8520801663398743,0.4116466641426086,0.3726260364055633,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.9473387002944946,0.5572081804275513,0.5289064049720764,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.958710789680481,0.577421247959137,0.4037084579467773,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7970389723777771,0.3335102796554565,0.3187733590602875,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.6697254776954651,0.1962541043758392,0.8991779088973999,285.2013854980469,284.95001220703125,300.09478759765625,288.98638916015625,298.1424255371094,297.3084716796875,285.203125,1.0,0.5818347930908203,0.4051780104637146,0.4051780104637146,1.0,1.0,-3.0295982360839844,0.907608449459076,2.121989727020264,0.2214336544275283,0.9019660949707032,0.9019660949707032,0.0,166.22816467285156,175.0,41886.83203125,0.0,2442.5751953125,1.0,280.9416809082031,283.6839904785156,291.9369506835937,294.57177734375,293.1499938964844,293.1499938964844,280.6499938964844,35771.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277718663215636,1.0,0.0,0.0,3.64624547958374,3.6462695598602295,8.871256227394042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.04833984375,0.0,1527.2882080078125,1895.4371337890625,0.0,3660.701171875,0.9043017625808716,1.0,0.0,3.0,1.0,0.0
12238320,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8520801663398743,0.4116466641426086,0.3726260364055633,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.9473387002944946,0.5572081804275513,0.5289064049720764,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.958710789680481,0.577421247959137,0.4037084579467773,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7970389723777771,0.3335102796554565,0.3187733590602875,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.6697254776954651,0.1962541043758392,0.8991779088973999,285.2013854980469,284.95001220703125,300.09478759765625,288.98638916015625,298.1424255371094,297.3084716796875,285.203125,1.0,0.5818347930908203,0.4051780104637146,0.4051780104637146,1.0,1.0,-3.0295982360839844,0.907608449459076,2.121989727020264,0.2214336544275283,0.9019660949707032,0.9019660949707032,0.0,166.22816467285156,175.0,41886.83203125,0.0,2442.5751953125,1.0,280.9416809082031,283.6839904785156,291.9369506835937,294.57177734375,293.1499938964844,293.1499938964844,280.6499938964844,35771.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277718663215636,1.0,0.0,0.0,3.64624547958374,3.6462695598602295,8.871256227394042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.04833984375,0.0,1527.2882080078125,1895.4371337890625,0.0,3660.701171875,0.9043017625808716,1.0,0.0,3.0,1.0,0.0
12238380,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8510686159133911,0.4115428924560547,0.372932106256485,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.946042776107788,0.5572662353515625,0.5293475985527039,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9591149687767028,0.5802925825119019,0.4060139954090118,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.7964814901351929,0.3340804576873779,0.3195574283599853,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.6693736910820007,0.1966878473758697,0.9018754363059998,285.0723876953125,284.95001220703125,300.0851745605469,288.9824523925781,298.1419677734375,297.3117980957031,285.0664978027344,1.0,0.5835824608802795,0.4050717055797577,0.4050717055797577,1.0,1.0,-3.0374605655670166,0.910127818584442,2.1273326873779297,0.2222742438316345,0.9016878008842468,0.9016878008842468,0.0,167.5062255859375,175.0,42928.67578125,0.0,2463.820068359375,1.0,280.6890869140625,283.513671875,292.0250244140625,294.8130798339844,293.1499938964844,293.1499938964844,280.6499938964844,35821.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370535016059875,1.0,0.0,0.0,3.6503586769104,3.6503827571868896,8.891281595424516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.203125,0.0,1532.2298583984375,1895.4371337890625,0.0,3745.618896484375,0.9052053093910216,1.0,0.0,3.0,1.0,0.0
12238440,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8490867614746094,0.4110135734081268,0.3726548850536346,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.943613827228546,0.5568341016769409,0.5291707515716553,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.95808345079422,0.5820978283882141,0.4074118137359619,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7949643135070801,0.3342154622077942,0.3198572993278503,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.6681737303733826,0.1968139261007309,0.9031063318252563,285.0390930175781,284.95001220703125,300.0775756835937,288.9794921875,298.13818359375,297.3096923828125,285.03790283203125,1.0,0.5848400592803955,0.404988169670105,0.404988169670105,1.0,1.0,-3.040440559387207,0.910968005657196,2.1294727325439453,0.2225077301263809,0.9018389582633972,0.9018389582633972,0.0,169.0323486328125,178.0,43051.9453125,0.0,2477.2998046875,1.0,280.6578369140625,283.4780578613281,292.0281066894531,294.8041381835937,293.1499938964844,293.1499938964844,280.3500061035156,35861.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419601559638976,1.0,0.0,0.0,3.652166604995728,3.6521904468536377,8.900090620045376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.62255859375,0.0,1534.540771484375,1895.4371337890625,0.0,3790.2529296875,0.9056592583656312,1.0,0.0,3.0,1.0,0.0
12238500,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8463769555091858,0.4101290106773376,0.3721160888671875,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9402260780334472,0.5560040473937988,0.5286803841590881,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9563642144203186,0.5838549733161926,0.4088280200958252,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7927611470222473,0.3341334164142608,0.3199996054172516,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6663700342178345,0.1967796236276626,0.9038099050521852,284.9004821777344,284.95001220703125,300.0689392089844,288.97625732421875,298.1320495605469,297.3049011230469,284.89239501953125,1.0,0.5861418843269348,0.4048932194709778,0.4048932194709778,1.0,1.0,-3.0419278144836426,0.9112476110458374,2.130680084228516,0.2225017547607422,0.9001678228378296,0.9001678228378296,0.0,170.9669647216797,178.0,44021.0859375,0.0,2490.1220703125,1.0,280.4011535644531,283.3000183105469,292.0611572265625,294.9610900878906,293.1499938964844,293.1499938964844,280.3500061035156,35962.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524048566818236,1.0,0.0,0.0,3.652693033218384,3.652717113494873,8.902657100406941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.251953125,0.0,1535.8885498046875,1895.4371337890625,0.0,3884.600830078125,0.9058082699775696,1.0,0.0,3.0,1.0,0.0
12238560,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8430752158164978,0.4090023040771484,0.371248722076416,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9360328912734984,0.5548603534698486,0.5277934670448303,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9539134502410888,0.5853610038757324,0.4099766910076141,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7899500727653503,0.3338203728199005,0.3198711574077606,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6640093326568604,0.1965552419424057,0.9035631418228148,284.8510131835937,284.95001220703125,300.0602722167969,288.97320556640625,298.1239929199219,297.2978820800781,284.8495178222656,1.0,0.5872434973716736,0.4046664535999298,0.4046664535999298,1.0,1.0,-3.040752649307251,0.9102601408958436,2.1304924488067627,0.2218111604452133,0.8989690542221069,0.8989690542221069,0.0,173.1474151611328,181.0,44116.0859375,0.0,2499.227294921875,1.0,280.3581237792969,283.249267578125,292.034912109375,294.8993835449219,293.1499938964844,293.1499938964844,280.6499938964844,36052.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577184915542604,1.0,0.0,0.0,3.650885820388794,3.650909900665283,8.893850349522836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.12548828125,0.0,1534.5462646484375,1895.4371337890625,0.0,3932.22216796875,0.9054958820343018,1.0,0.0,3.0,1.0,0.0
12238620,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8385503888130188,0.4083445370197296,0.3703222572803497,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.929972529411316,0.5539739727973938,0.5266433358192444,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9513695240020752,0.5900604724884033,0.4129463136196136,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7860553860664368,0.3340228796005249,0.3199153244495392,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6606549024581909,0.1965657323598861,0.9034404158592224,285.01763916015625,284.95001220703125,300.0429077148437,288.96759033203125,298.1190185546875,297.299560546875,285.0189819335937,1.0,0.5893449783325195,0.4042129218578338,0.4042129218578338,1.0,1.0,-3.041721105575561,0.9094355702400208,2.132285594940185,0.2206112295389175,0.901219367980957,0.901219367980957,0.0,176.51431274414062,184.0,43067.0078125,0.0,2518.5341796875,1.0,280.6421813964844,283.45733642578125,291.9349060058594,294.668701171875,293.1499938964844,293.1499938964844,280.3500061035156,35932.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470193982124328,1.0,0.0,0.0,3.6526265144348153,3.652650594711304,8.902333092919434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.42041015625,0.0,1535.5843505859375,1895.4371337890625,0.0,3836.07080078125,0.9058292508125304,1.0,0.0,3.0,1.0,0.0
12238680,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8385503888130188,0.4083445370197296,0.3703222572803497,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.929972529411316,0.5539739727973938,0.5266433358192444,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9513695240020752,0.5900604724884033,0.4129463136196136,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7860553860664368,0.3340228796005249,0.3199153244495392,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6606549024581909,0.1965657323598861,0.9034404158592224,285.01763916015625,284.95001220703125,300.0429077148437,288.96759033203125,298.1190185546875,297.299560546875,285.0189819335937,1.0,0.5893449783325195,0.4042129218578338,0.4042129218578338,1.0,1.0,-3.041721105575561,0.9094355702400208,2.132285594940185,0.2206112295389175,0.901219367980957,0.901219367980957,0.0,176.51431274414062,184.0,43067.0078125,0.0,2518.5341796875,1.0,280.6421813964844,283.45733642578125,291.9349060058594,294.668701171875,293.1499938964844,293.1499938964844,280.3500061035156,35932.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470193982124328,1.0,0.0,0.0,3.6526265144348153,3.652650594711304,8.902333092919434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.42041015625,0.0,1535.5843505859375,1895.4371337890625,0.0,3836.07080078125,0.9058292508125304,1.0,0.0,3.0,1.0,0.0
12238740,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8346846699714661,0.407008558511734,0.3696010708808899,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.924764096736908,0.5525814890861511,0.5257982015609741,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9495033025741576,0.5939773917198181,0.4160425364971161,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7828384041786194,0.3339506089687347,0.3201782405376434,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.657935619354248,0.1964509785175323,0.9041124582290648,284.8495483398437,284.95001220703125,300.0254821777344,288.9627685546875,298.1092834472656,297.29449462890625,284.84820556640625,1.0,0.5915258526802063,0.4037593901157379,0.4037593901157379,1.0,1.0,-3.044692277908325,0.9093058705329896,2.1353864669799805,0.2198831439018249,0.8985177278518677,0.8985177278518677,0.0,179.65350341796875,187.0,44113.109375,0.0,2540.449462890625,1.0,280.3578186035156,283.2489318847656,291.9957275390625,294.8434753417969,293.1499938964844,293.1499938964844,280.6499938964844,36081.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571492075920104,1.0,0.0,0.0,3.6503889560699454,3.650413036346436,8.891429388313554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.19384765625,0.0,1534.214599609375,1895.4371337890625,0.0,3927.133544921875,0.9054083824157716,1.0,0.0,3.0,1.0,0.0
12238800,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8346846699714661,0.407008558511734,0.3696010708808899,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.924764096736908,0.5525814890861511,0.5257982015609741,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9495033025741576,0.5939773917198181,0.4160425364971161,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7828384041786194,0.3339506089687347,0.3201782405376434,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.657935619354248,0.1964509785175323,0.9041124582290648,284.8495483398437,284.95001220703125,300.0254821777344,288.9627685546875,298.1092834472656,297.29449462890625,284.84820556640625,1.0,0.5915258526802063,0.4037593901157379,0.4037593901157379,1.0,1.0,-3.044692277908325,0.9093058705329896,2.1353864669799805,0.2198831439018249,0.8985177278518677,0.8985177278518677,0.0,179.65350341796875,187.0,44113.109375,0.0,2540.449462890625,1.0,280.3578186035156,283.2489318847656,291.9957275390625,294.8434753417969,293.1499938964844,293.1499938964844,280.6499938964844,36081.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571492075920104,1.0,0.0,0.0,3.6503889560699454,3.650413036346436,8.891429388313554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.19384765625,0.0,1534.214599609375,1895.4371337890625,0.0,3927.133544921875,0.9054083824157716,1.0,0.0,3.0,1.0,0.0
12238860,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8311161398887634,0.4065528512001037,0.368912935256958,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9199143648147584,0.5519378781318665,0.5249294638633728,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.947968363761902,0.5988729000091553,0.4191855490207672,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7798455953598022,0.3343143761157989,0.3203918039798736,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6553780436515808,0.1965779811143875,0.9044809937477112,285.0185241699219,284.95001220703125,300.00799560546875,288.9587707519531,298.1067199707031,297.2987670898437,285.0199584960937,1.0,0.5935931205749512,0.4035309553146362,0.4035309553146362,1.0,1.0,-3.0472896099090576,0.9096229076385498,2.137666702270508,0.2194678485393524,0.90079665184021,0.90079665184021,0.0,182.6206970214844,190.0,43082.06640625,0.0,2560.810546875,1.0,280.64215087890625,283.45904541015625,291.9218444824219,294.650634765625,293.1499938964844,293.1499938964844,280.3500061035156,35947.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946076512336731,1.0,0.0,0.0,3.651548385620117,3.6515724658966064,8.897078487279941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.13330078125,0.0,1534.4974365234375,1895.4371337890625,0.0,3827.548095703125,0.905600368976593,1.0,0.0,3.0,1.0,0.0
12238920,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8311161398887634,0.4065528512001037,0.368912935256958,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9199143648147584,0.5519378781318665,0.5249294638633728,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.947968363761902,0.5988729000091553,0.4191855490207672,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7798455953598022,0.3343143761157989,0.3203918039798736,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6553780436515808,0.1965779811143875,0.9044809937477112,285.0185241699219,284.95001220703125,300.00799560546875,288.9587707519531,298.1067199707031,297.2987670898437,285.0199584960937,1.0,0.5935931205749512,0.4035309553146362,0.4035309553146362,1.0,1.0,-3.0472896099090576,0.9096229076385498,2.137666702270508,0.2194678485393524,0.90079665184021,0.90079665184021,0.0,182.6206970214844,190.0,43082.06640625,0.0,2560.810546875,1.0,280.64215087890625,283.45904541015625,291.9218444824219,294.650634765625,293.1499938964844,293.1499938964844,280.3500061035156,35947.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946076512336731,1.0,0.0,0.0,3.651548385620117,3.6515724658966064,8.897078487279941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.13330078125,0.0,1534.4974365234375,1895.4371337890625,0.0,3827.548095703125,0.905600368976593,1.0,0.0,3.0,1.0,0.0
12238980,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8276747465133667,0.405287504196167,0.3682677447795868,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9153180718421936,0.5506246089935303,0.5241737961769104,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.946509838104248,0.6028411984443665,0.4223316013813019,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7770504951477051,0.3343076407909393,0.3207289576530456,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.6530666351318359,0.196531593799591,0.9054818749427797,284.85162353515625,284.95001220703125,299.990478515625,288.95562744140625,298.097412109375,297.29351806640625,284.8503112792969,1.0,0.5957862138748169,0.4033024907112121,0.4033024907112121,1.0,1.0,-3.0510048866271973,0.9103403091430664,2.140664577484131,0.2194163352251052,0.8981323838233948,0.8981323838233948,0.0,185.64122009277344,193.0,44137.8203125,0.0,2583.605224609375,1.0,280.3578491210937,283.2515869140625,291.990478515625,294.83807373046875,293.1499938964844,293.1499938964844,280.6499938964844,36089.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567652344703674,1.0,0.0,0.0,3.649040937423706,3.6490650177001953,8.884863973435131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.869140625,0.0,1532.7679443359375,1895.4371337890625,0.0,3923.69921875,0.9051127433776855,1.0,0.0,3.0,1.0,0.0
12239040,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8276747465133667,0.405287504196167,0.3682677447795868,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9153180718421936,0.5506246089935303,0.5241737961769104,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.946509838104248,0.6028411984443665,0.4223316013813019,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7770504951477051,0.3343076407909393,0.3207289576530456,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.6530666351318359,0.196531593799591,0.9054818749427797,284.85162353515625,284.95001220703125,299.990478515625,288.95562744140625,298.097412109375,297.29351806640625,284.8503112792969,1.0,0.5957862138748169,0.4033024907112121,0.4033024907112121,1.0,1.0,-3.0510048866271973,0.9103403091430664,2.140664577484131,0.2194163352251052,0.8981323838233948,0.8981323838233948,0.0,185.64122009277344,193.0,44137.8203125,0.0,2583.605224609375,1.0,280.3578491210937,283.2515869140625,291.990478515625,294.83807373046875,293.1499938964844,293.1499938964844,280.6499938964844,36089.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567652344703674,1.0,0.0,0.0,3.649040937423706,3.6490650177001953,8.884863973435131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.869140625,0.0,1532.7679443359375,1895.4371337890625,0.0,3923.69921875,0.9051127433776855,1.0,0.0,3.0,1.0,0.0
12239100,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8255527019500732,0.4048504829406738,0.3677009046077728,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9125699996948242,0.5501012206077576,0.5235334634780884,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9452781677246094,0.6050639152526855,0.4237071275711059,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7752658724784851,0.3343545794486999,0.3207118511199951,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6515746712684631,0.1965138763189315,0.905376136302948,284.97467041015625,284.95001220703125,299.981689453125,288.9544372558594,298.09429931640625,297.2930908203125,284.9822998046875,1.0,0.5967712998390198,0.4031882584095001,0.4031882584095001,1.0,1.0,-3.051055431365967,0.9100643992424012,2.1409912109375,0.2190584391355514,0.899469256401062,0.899469256401062,0.0,187.3325653076172,193.0,43202.57421875,0.0,2592.510498046875,1.0,280.60125732421875,283.4138488769531,291.9225158691406,294.6282043457031,293.1499938964844,293.1499938964844,280.6499938964844,36021.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501598477363586,1.0,0.0,0.0,3.6484720706939697,3.648496150970459,8.882093425199855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.68505859375,0.0,1531.6318359375,1895.4371337890625,0.0,3864.402099609375,0.9049915075302124,1.0,0.0,3.0,1.0,0.0
12239160,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8243345618247986,0.4048563838005066,0.367607444524765,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9109102487564088,0.5500022172927856,0.5233378410339355,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9451725482940674,0.6077598929405212,0.4254894852638244,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7742953300476074,0.334690511226654,0.3209671974182129,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6507578492164612,0.1966948062181472,0.906035542488098,285.0213317871094,284.95001220703125,299.972900390625,288.9534606933594,298.0950927734375,297.2981872558594,285.0227355957031,1.0,0.5978720188140869,0.4030436873435974,0.4030436873435974,1.0,1.0,-3.0539450645446777,0.910721242427826,2.143223762512207,0.2189823687076568,0.900452196598053,0.900452196598053,0.0,188.588119506836,196.0,43111.80859375,0.0,2604.595703125,1.0,280.6423034667969,283.4622497558594,291.91815185546875,294.6482849121094,293.1499938964844,293.1499938964844,280.3500061035156,35949.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460702538490297,1.0,0.0,0.0,3.650123119354248,3.650147199630737,8.890134495231905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.6689453125,0.0,1532.9244384765625,1895.4371337890625,0.0,3827.491455078125,0.905283272266388,1.0,0.0,3.0,1.0,0.0
12239220,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8210431933403015,0.4036059379577636,0.3669775128364563,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.906730592250824,0.5486835241317749,0.5225816965103149,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.943838894367218,0.6117201447486877,0.4286368787288666,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7716700434684753,0.3346817195415497,0.3213072121143341,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6486271023750305,0.1966663748025894,0.9071371555328368,284.8548583984375,284.95001220703125,299.955322265625,288.9523010253906,298.0857238769531,297.29302978515625,284.85357666015625,1.0,0.6000759601593018,0.4027545750141144,0.4027545750141144,1.0,1.0,-3.057804584503174,0.911327600479126,2.146476984024048,0.2187845259904861,0.8978338837623596,0.8978338837623596,0.0,191.6204833984375,199.0,44173.8359375,0.0,2627.82958984375,1.0,280.3578491210937,283.25506591796875,291.9878845214844,294.8372802734375,293.1499938964844,293.1499938964844,280.6499938964844,36087.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569140672683716,1.0,0.0,0.0,3.647650241851807,3.647674322128296,8.878092785380431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.0478515625,0.0,1531.2137451171875,1895.4371337890625,0.0,3925.030517578125,0.9048013687133788,1.0,0.0,3.0,1.0,0.0
12239280,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8210431933403015,0.4036059379577636,0.3669775128364563,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.906730592250824,0.5486835241317749,0.5225816965103149,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.943838894367218,0.6117201447486877,0.4286368787288666,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7716700434684753,0.3346817195415497,0.3213072121143341,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6486271023750305,0.1966663748025894,0.9071371555328368,284.8548583984375,284.95001220703125,299.955322265625,288.9523010253906,298.0857238769531,297.29302978515625,284.85357666015625,1.0,0.6000759601593018,0.4027545750141144,0.4027545750141144,1.0,1.0,-3.057804584503174,0.911327600479126,2.146476984024048,0.2187845259904861,0.8978338837623596,0.8978338837623596,0.0,191.6204833984375,199.0,44173.8359375,0.0,2627.82958984375,1.0,280.3578491210937,283.25506591796875,291.9878845214844,294.8372802734375,293.1499938964844,293.1499938964844,280.6499938964844,36087.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569140672683716,1.0,0.0,0.0,3.647650241851807,3.647674322128296,8.878092785380431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.0478515625,0.0,1531.2137451171875,1895.4371337890625,0.0,3925.030517578125,0.9048013687133788,1.0,0.0,3.0,1.0,0.0
12239340,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8178074359893799,0.4031783044338226,0.3663249909877777,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9027758240699768,0.5480416417121887,0.5217323899269104,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9426011443138124,0.6166304349899292,0.4317896962165832,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7690593600273132,0.3350524306297302,0.3215371370315552,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6464707851409912,0.1968373656272888,0.9077387452125548,285.0245666503906,284.95001220703125,299.937744140625,288.95220947265625,298.0833435058594,297.2977294921875,285.0260009765625,1.0,0.6021630167961121,0.4024654328823089,0.4024654328823089,1.0,1.0,-3.0607798099517822,0.9116328358650208,2.1491470336914062,0.2182665914297104,0.9001984596252441,0.9001984596252441,0.0,194.5849456787109,202.0,43150.6328125,0.0,2649.06591796875,1.0,280.64215087890625,283.4655456542969,291.9171447753906,294.64910888671875,293.1499938964844,293.1499938964844,280.95001220703125,35946.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462469816207886,1.0,0.0,0.0,3.6488444805145264,3.648868560791016,8.883906730261515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.8037109375,0.0,1531.48046875,1895.4371337890625,0.0,3829.08984375,0.9049955010414124,1.0,0.0,3.0,1.0,0.0
12239400,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8178074359893799,0.4031783044338226,0.3663249909877777,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9027758240699768,0.5480416417121887,0.5217323899269104,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9426011443138124,0.6166304349899292,0.4317896962165832,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7690593600273132,0.3350524306297302,0.3215371370315552,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6464707851409912,0.1968373656272888,0.9077387452125548,285.0245666503906,284.95001220703125,299.937744140625,288.95220947265625,298.0833435058594,297.2977294921875,285.0260009765625,1.0,0.6021630167961121,0.4024654328823089,0.4024654328823089,1.0,1.0,-3.0607798099517822,0.9116328358650208,2.1491470336914062,0.2182665914297104,0.9001984596252441,0.9001984596252441,0.0,194.5849456787109,202.0,43150.6328125,0.0,2649.06591796875,1.0,280.64215087890625,283.4655456542969,291.9171447753906,294.64910888671875,293.1499938964844,293.1499938964844,280.95001220703125,35946.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462469816207886,1.0,0.0,0.0,3.6488444805145264,3.648868560791016,8.883906730261515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.8037109375,0.0,1531.48046875,1895.4371337890625,0.0,3829.08984375,0.9049955010414124,1.0,0.0,3.0,1.0,0.0
12239460,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.8165507912635803,0.4038437008857727,0.3667922914028168,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.9010522961616516,0.5485232472419739,0.5220316648483276,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.9437578916549684,0.6226519346237183,0.4358558654785156,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7682955265045166,0.3362488150596618,0.3225583136081695,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.6459224820137024,0.1976339668035507,0.9109588861465454,285.2162475585937,284.95001220703125,299.920166015625,288.9532775878906,298.0894775390625,297.31414794921875,285.2178955078125,1.0,0.6047375202178955,0.4021500647068023,0.4021500647068023,1.0,1.0,-3.071681499481201,0.9146690964698792,2.157012462615967,0.2187458127737045,0.905325710773468,0.905325710773468,0.0,196.66612243652344,205.0,42201.13671875,0.0,2681.1689453125,1.0,280.9417724609375,283.6956787109375,291.9028625488281,294.5588684082031,293.1499938964844,293.1499938964844,280.6499938964844,35728.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932910680770874,1.0,0.0,0.0,3.658301591873169,3.658325672149658,8.930016974773025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.8330078125,0.0,1540.3868408203125,1895.4371337890625,0.0,3707.79150390625,0.9069672226905824,1.0,0.0,3.0,1.0,0.0
12239520,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.8165507912635803,0.4038437008857727,0.3667922914028168,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.9010522961616516,0.5485232472419739,0.5220316648483276,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.9437578916549684,0.6226519346237183,0.4358558654785156,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7682955265045166,0.3362488150596618,0.3225583136081695,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.6459224820137024,0.1976339668035507,0.9109588861465454,285.2162475585937,284.95001220703125,299.920166015625,288.9532775878906,298.0894775390625,297.31414794921875,285.2178955078125,1.0,0.6047375202178955,0.4021500647068023,0.4021500647068023,1.0,1.0,-3.071681499481201,0.9146690964698792,2.157012462615967,0.2187458127737045,0.905325710773468,0.905325710773468,0.0,196.66612243652344,205.0,42201.13671875,0.0,2681.1689453125,1.0,280.9417724609375,283.6956787109375,291.9028625488281,294.5588684082031,293.1499938964844,293.1499938964844,280.6499938964844,35728.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932910680770874,1.0,0.0,0.0,3.658301591873169,3.658325672149658,8.930016974773025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.8330078125,0.0,1540.3868408203125,1895.4371337890625,0.0,3707.79150390625,0.9069672226905824,1.0,0.0,3.0,1.0,0.0
