time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239580,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8153918981552124,0.4035479128360748,0.3669659793376922,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8996098041534424,0.548231303691864,0.5221769213676453,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9439952969551086,0.625642716884613,0.4383061230182647,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7675706148147583,0.3366758823394775,0.3232430517673492,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.6454546451568604,0.1979895085096359,0.9134411215782166,285.07568359375,284.95001220703125,299.9089050292969,288.9545593261719,298.08673095703125,297.3153076171875,285.0713195800781,1.0,0.6065424680709839,0.4019482433795929,0.4019482433795929,1.0,1.0,-3.0788259506225586,0.916656494140625,2.1621694564819336,0.2192128896713256,0.9051378965377808,0.9051378965377808,0.0,198.3011016845703,205.0,43281.95703125,0.0,2703.7314453125,1.0,280.678955078125,283.5129699707031,291.996337890625,294.7997131347656,293.1499938964844,293.1499938964844,280.6499938964844,35797.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424684643745422,1.0,0.0,0.0,3.663527011871338,3.663551092147827,8.955546491051791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.34765625,0.0,1546.74755859375,1895.4371337890625,0.0,3794.8662109375,0.9081400632858276,1.0,0.0,3.0,1.0,0.0
12239640,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8140115737915039,0.4030697643756866,0.3666736781597137,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8980404138565063,0.5477443933486938,0.5218740105628967,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.943231165409088,0.6269873976707458,0.4393415153026581,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7665289640426636,0.3366901874542236,0.3233842849731445,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.6446709632873535,0.1980323493480682,0.9141451716423036,285.0525817871094,284.95001220703125,299.9025573730469,288.9555053710937,298.082275390625,297.3118591308594,285.05133056640625,1.0,0.6074583530426025,0.4018347263336181,0.4018347263336181,1.0,1.0,-3.0803751945495605,0.9169017672538756,2.16347336769104,0.2191460132598877,0.90536630153656,0.90536630153656,0.0,199.6005706787109,208.0,43363.50390625,0.0,2713.6015625,1.0,280.6577453613281,283.4881286621094,291.99822998046875,294.791015625,293.1499938964844,293.1499938964844,280.3500061035156,35827.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457358717918396,1.0,0.0,0.0,3.665452241897583,3.665476322174072,8.964960898083518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.0712890625,0.0,1549.13525390625,1895.4371337890625,0.0,3824.467529296875,0.9086086750030518,1.0,0.0,3.0,1.0,0.0
12239700,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.811779260635376,0.4021402895450592,0.3660907447338104,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8955366015434265,0.5467840433120728,0.5212408304214478,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9418097138404846,0.6285562515258789,0.4406342208385467,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7647917866706848,0.3364945948123932,0.3234173059463501,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6433176398277283,0.1979316025972366,0.9145421981811525,284.9130249023437,284.95001220703125,299.893798828125,288.95709228515625,298.0739440917969,297.30426025390625,284.9049987792969,1.0,0.6086171865463257,0.4016770422458648,0.4016770422458648,1.0,1.0,-3.080989122390747,0.916699767112732,2.1642894744873047,0.2188441902399063,0.9037680625915528,0.9037680625915528,0.0,201.5458526611328,208.0,44333.8046875,0.0,2725.03271484375,1.0,280.4007873535156,283.3091125488281,292.0363464355469,294.95233154296875,293.1499938964844,293.1499938964844,280.3500061035156,35932.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556195735931396,1.0,0.0,0.0,3.6665217876434326,3.666545867919922,8.970193903223844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.0546875,0.0,1551.11865234375,1895.4371337890625,0.0,3913.443603515625,0.9088815450668336,1.0,0.0,3.0,1.0,0.0
12239760,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8090004324913025,0.4009770154953003,0.365188866853714,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.892505407333374,0.5455541610717773,0.5202544927597046,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9397699236869812,0.6298692226409912,0.4416477382183075,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7625890970230103,0.3360755145549774,0.3231863379478454,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6415449380874634,0.1976477354764938,0.9140169620513916,284.8630065917969,284.95001220703125,299.885009765625,288.9590148925781,298.0637512207031,297.2942199707031,284.8614807128906,1.0,0.6095808744430542,0.4014661610126495,0.4014661610126495,1.0,1.0,-3.0790324211120605,0.9154594540596008,2.1635727882385254,0.2180683612823486,0.9026442766189576,0.9026442766189576,0.0,203.71636962890625,211.0,44421.53125,0.0,2732.579345703125,1.0,280.3580017089844,283.2577514648437,292.0157775878906,294.8956298828125,293.1499938964844,293.1499938964844,280.04998779296875,36023.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604698419570924,1.0,0.0,0.0,3.665250062942505,3.665274143218994,8.963972391029529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.72900390625,0.0,1550.3775634765625,1895.4371337890625,0.0,3956.77294921875,0.908689022064209,1.0,0.0,3.0,1.0,0.0
12239820,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.8030667901039124,0.3983067870140075,0.3630845844745636,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.8862396478652954,0.5426612496376038,0.5178648829460144,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.9354504942893982,0.6320805549621582,0.4434085190296173,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.7579413056373596,0.3348500728607178,0.3223393261432647,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.6376797556877136,0.1967325061559677,0.9113128185272216,284.6699523925781,284.95001220703125,299.86749267578125,288.9638366699219,298.0419616699219,297.2724609375,284.6683349609375,1.0,0.6110446453094482,0.4010443687438965,0.4010443687438965,1.0,1.0,-3.0714826583862305,0.9116816520690918,2.1598010063171387,0.2159962803125381,0.8973164558410645,0.8973164558410645,0.0,208.0162353515625,214.0,45368.05078125,0.0,2740.25,1.0,280.05816650390625,283.0271301269531,292.009521484375,294.9534912109375,293.1499938964844,293.1499938964844,280.3500061035156,36269.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722629189491272,1.0,0.0,0.0,3.655967712402344,3.655991792678833,8.918626690501696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.3193359375,0.0,1541.8341064453125,1895.4371337890625,0.0,4061.113525390625,0.9067766070365906,1.0,0.0,3.0,1.0,0.0
12239880,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.8030667901039124,0.3983067870140075,0.3630845844745636,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.8862396478652954,0.5426612496376038,0.5178648829460144,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.9354504942893982,0.6320805549621582,0.4434085190296173,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.7579413056373596,0.3348500728607178,0.3223393261432647,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.6376797556877136,0.1967325061559677,0.9113128185272216,284.6699523925781,284.95001220703125,299.86749267578125,288.9638366699219,298.0419616699219,297.2724609375,284.6683349609375,1.0,0.6110446453094482,0.4010443687438965,0.4010443687438965,1.0,1.0,-3.0714826583862305,0.9116816520690918,2.1598010063171387,0.2159962803125381,0.8973164558410645,0.8973164558410645,0.0,208.0162353515625,214.0,45368.05078125,0.0,2740.25,1.0,280.05816650390625,283.0271301269531,292.009521484375,294.9534912109375,293.1499938964844,293.1499938964844,280.3500061035156,36269.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722629189491272,1.0,0.0,0.0,3.655967712402344,3.655991792678833,8.918626690501696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.3193359375,0.0,1541.8341064453125,1895.4371337890625,0.0,4061.113525390625,0.9067766070365906,1.0,0.0,3.0,1.0,0.0
12239940,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7989816665649414,0.3972338736057281,0.361752450466156,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8818398714065552,0.5411927103996277,0.5161250233650208,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9333884119987488,0.636116623878479,0.4458580017089844,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7547723650932312,0.3344973921775818,0.321807861328125,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.6349177360534668,0.1963093280792236,0.9090222120285034,284.8360900878906,284.95001220703125,299.8500061035156,288.9700622558594,298.0347900390625,297.2710876464844,284.8374328613281,1.0,0.6123359799385071,0.4006225764751434,0.4006225764751434,1.0,1.0,-3.067328691482544,0.9091163873672484,2.158212184906006,0.2141707688570022,0.8971397876739502,0.8971397876739502,0.0,211.1623077392578,217.0,44236.13671875,0.0,2748.5478515625,1.0,280.3421936035156,283.23687744140625,291.9244079589844,294.7268981933594,293.1499938964844,293.1499938964844,280.6499938964844,36177.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588783979415894,1.0,0.0,0.0,3.6485788822174072,3.648602962493897,8.88261411091662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.517578125,0.0,1532.9141845703125,1895.4371337890625,0.0,3942.58154296875,0.9050917029380798,1.0,0.0,3.0,1.0,0.0
12240000,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7989816665649414,0.3972338736057281,0.361752450466156,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8818398714065552,0.5411927103996277,0.5161250233650208,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9333884119987488,0.636116623878479,0.4458580017089844,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7547723650932312,0.3344973921775818,0.321807861328125,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.6349177360534668,0.1963093280792236,0.9090222120285034,284.8360900878906,284.95001220703125,299.8500061035156,288.9700622558594,298.0347900390625,297.2710876464844,284.8374328613281,1.0,0.6123359799385071,0.4006225764751434,0.4006225764751434,1.0,1.0,-3.067328691482544,0.9091163873672484,2.158212184906006,0.2141707688570022,0.8971397876739502,0.8971397876739502,0.0,211.1623077392578,217.0,44236.13671875,0.0,2748.5478515625,1.0,280.3421936035156,283.23687744140625,291.9244079589844,294.7268981933594,293.1499938964844,293.1499938964844,280.6499938964844,36177.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588783979415894,1.0,0.0,0.0,3.6485788822174072,3.648602962493897,8.88261411091662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.517578125,0.0,1532.9141845703125,1895.4371337890625,0.0,3942.58154296875,0.9050917029380798,1.0,0.0,3.0,1.0,0.0
12240060,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.797554612159729,0.39751797914505,0.3618355989456177,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8800706267356873,0.5411652326583862,0.5158898234367371,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9343841075897216,0.6416391134262085,0.4495247900485992,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7538506984710693,0.3352351188659668,0.3223460912704468,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6341142058372498,0.1967209577560424,0.9103131890296936,285.0279846191406,284.95001220703125,299.8326721191406,288.97705078125,298.0399475097656,297.28564453125,285.0296936035156,1.0,0.6142268180847168,0.4005087316036224,0.4005087316036224,1.0,1.0,-3.0737438201904297,0.91105854511261,2.1626851558685303,0.2145470082759857,0.8997563719749451,0.8997563719749451,0.0,213.0540008544922,220.0,43216.3359375,0.0,2771.156494140625,1.0,280.6417541503906,283.4692687988281,291.9167785644531,294.63446044921875,293.1499938964844,293.1499938964844,280.95001220703125,35980.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434653520584106,1.0,0.0,0.0,3.648614883422852,3.648638963699341,8.882789188646711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.5908203125,0.0,1531.4859619140625,1895.4371337890625,0.0,3803.90673828125,0.9049729704856871,1.0,0.0,3.0,1.0,0.0
12240120,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.797554612159729,0.39751797914505,0.3618355989456177,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8800706267356873,0.5411652326583862,0.5158898234367371,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9343841075897216,0.6416391134262085,0.4495247900485992,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7538506984710693,0.3352351188659668,0.3223460912704468,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6341142058372498,0.1967209577560424,0.9103131890296936,285.0279846191406,284.95001220703125,299.8326721191406,288.97705078125,298.0399475097656,297.28564453125,285.0296936035156,1.0,0.6142268180847168,0.4005087316036224,0.4005087316036224,1.0,1.0,-3.0737438201904297,0.91105854511261,2.1626851558685303,0.2145470082759857,0.8997563719749451,0.8997563719749451,0.0,213.0540008544922,220.0,43216.3359375,0.0,2771.156494140625,1.0,280.6417541503906,283.4692687988281,291.9167785644531,294.63446044921875,293.1499938964844,293.1499938964844,280.95001220703125,35980.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434653520584106,1.0,0.0,0.0,3.648614883422852,3.648638963699341,8.882789188646711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.5908203125,0.0,1531.4859619140625,1895.4371337890625,0.0,3803.90673828125,0.9049729704856871,1.0,0.0,3.0,1.0,0.0
12240180,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.7970293164253235,0.3983949720859527,0.3625516891479492,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.8792206048965454,0.5418489575386047,0.516434907913208,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.9363425970077516,0.6478186249732971,0.4537299275398254,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.7538018822669983,0.3365882635116577,0.3235400021076202,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.6342084407806396,0.1976858377456665,0.9142994284629822,285.22332763671875,284.95001220703125,299.8155212402344,288.984130859375,298.0494384765625,297.3058166503906,285.22509765625,1.0,0.6167784929275513,0.4003948867321014,0.4003948867321014,1.0,1.0,-3.086537599563598,0.9152677059173584,2.17126989364624,0.2158080041408538,0.9050062894821168,0.9050062894821168,0.0,214.75173950195312,223.0,42295.07421875,0.0,2805.560791015625,1.0,280.9417724609375,283.7022399902344,291.9325561523437,294.5878295898437,293.1499938964844,293.1499938964844,280.6499938964844,35741.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303780794143676,1.0,0.0,0.0,3.657558917999268,3.657582998275757,8.926392069952271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.5048828125,0.0,1539.65771484375,1895.4371337890625,0.0,3684.606201171875,0.9068126678466796,1.0,0.0,3.0,1.0,0.0
12240240,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.7970293164253235,0.3983949720859527,0.3625516891479492,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.8792206048965454,0.5418489575386047,0.516434907913208,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.9363425970077516,0.6478186249732971,0.4537299275398254,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.7538018822669983,0.3365882635116577,0.3235400021076202,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.6342084407806396,0.1976858377456665,0.9142994284629822,285.22332763671875,284.95001220703125,299.8155212402344,288.984130859375,298.0494384765625,297.3058166503906,285.22509765625,1.0,0.6167784929275513,0.4003948867321014,0.4003948867321014,1.0,1.0,-3.086537599563598,0.9152677059173584,2.17126989364624,0.2158080041408538,0.9050062894821168,0.9050062894821168,0.0,214.75173950195312,223.0,42295.07421875,0.0,2805.560791015625,1.0,280.9417724609375,283.7022399902344,291.9325561523437,294.5878295898437,293.1499938964844,293.1499938964844,280.6499938964844,35741.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303780794143676,1.0,0.0,0.0,3.657558917999268,3.657582998275757,8.926392069952271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.5048828125,0.0,1539.65771484375,1895.4371337890625,0.0,3684.606201171875,0.9068126678466796,1.0,0.0,3.0,1.0,0.0
12240300,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7964745163917542,0.3983181118965149,0.3628261983394623,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.8785263895988464,0.5417546629905701,0.5166733264923096,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.936934769153595,0.6502763628959656,0.4557420015335083,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7535921335220337,0.3370194137096405,0.3241636157035827,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.6341628432273865,0.1980614960193634,0.916640281677246,285.10498046875,284.95001220703125,299.8070373535156,288.9877319335937,298.04913330078125,297.308837890625,285.0978698730469,1.0,0.6182084679603577,0.4003379642963409,0.4003379642963409,1.0,1.0,-3.0931432247161865,0.9174375534057616,2.175705671310425,0.2165586054325103,0.9049140214920044,0.9049140214920044,0.0,215.87570190429688,223.0,43319.17578125,0.0,2824.719482421875,1.0,280.6983947753906,283.54278564453125,292.023193359375,294.8345031738281,293.1499938964844,293.1499938964844,280.6499938964844,35779.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384688138961792,1.0,0.0,0.0,3.662008285522461,3.66203236579895,8.948122172114381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.44580078125,0.0,1544.914306640625,1895.4371337890625,0.0,3758.512939453125,0.907781720161438,1.0,0.0,3.0,1.0,0.0
12240360,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7948291301727295,0.397705078125,0.3625211119651794,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8767942190170288,0.5411283373832703,0.5163467526435852,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.936232328414917,0.6521251201629639,0.4572208225727081,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7525255680084229,0.3370715081691742,0.3244227170944214,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.6334167122840881,0.1981784701347351,0.9179604053497314,285.06182861328125,284.95001220703125,299.798583984375,288.9913330078125,298.0433349609375,297.3046569824219,285.0606689453125,1.0,0.6195062398910522,0.4000990390777588,0.4000990390777588,1.0,1.0,-3.096066951751709,0.917857825756073,2.178209066390991,0.216389313340187,0.9051875472068788,0.9051875472068788,0.0,217.59849548339844,226.0,43479.97265625,0.0,2839.694580078125,1.0,280.6576538085937,283.4961242675781,292.0379943847656,294.8360290527344,293.1499938964844,293.1499938964844,280.3500061035156,35828.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441609382629396,1.0,0.0,0.0,3.664663076400757,3.664687156677246,8.961101229942869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.2392578125,0.0,1548.2579345703125,1895.4371337890625,0.0,3810.210205078125,0.9084341526031494,1.0,0.0,3.0,1.0,0.0
12240420,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7901474833488464,0.3956552743911743,0.3610799610614776,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8719726204872131,0.5389581918716431,0.5147534608840942,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9332066774368286,0.6548844575881958,0.4594518542289734,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7491863965988159,0.3364419043064117,0.3242204487323761,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.630821704864502,0.1978400349617004,0.9180825352668762,284.8739624023437,284.95001220703125,299.78173828125,288.9985656738281,298.0252990722656,297.28765869140625,284.8724670410156,1.0,0.6216287612915039,0.3996211886405945,0.3996211886405945,1.0,1.0,-3.0950138568878174,0.9162126779556274,2.1788010597229004,0.2150381356477737,0.9026226997375488,0.9026226997375488,0.0,221.7203826904297,229.0,44553.3359375,0.0,2859.338134765625,1.0,280.3581237792969,283.26690673828125,292.0581970214844,294.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595029950141908,1.0,0.0,0.0,3.6647098064422607,3.66473388671875,8.96132974048669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.4501953125,0.0,1549.7181396484375,1895.4371337890625,0.0,3948.154296875,0.9085640907287598,1.0,0.0,3.0,1.0,0.0
12240480,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7901474833488464,0.3956552743911743,0.3610799610614776,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8719726204872131,0.5389581918716431,0.5147534608840942,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9332066774368286,0.6548844575881958,0.4594518542289734,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7491863965988159,0.3364419043064117,0.3242204487323761,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.630821704864502,0.1978400349617004,0.9180825352668762,284.8739624023437,284.95001220703125,299.78173828125,288.9985656738281,298.0252990722656,297.28765869140625,284.8724670410156,1.0,0.6216287612915039,0.3996211886405945,0.3996211886405945,1.0,1.0,-3.0950138568878174,0.9162126779556274,2.1788010597229004,0.2150381356477737,0.9026226997375488,0.9026226997375488,0.0,221.7203826904297,229.0,44553.3359375,0.0,2859.338134765625,1.0,280.3581237792969,283.26690673828125,292.0581970214844,294.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595029950141908,1.0,0.0,0.0,3.6647098064422607,3.66473388671875,8.96132974048669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.4501953125,0.0,1549.7181396484375,1895.4371337890625,0.0,3948.154296875,0.9085640907287598,1.0,0.0,3.0,1.0,0.0
12240540,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.784727156162262,0.3930100202560425,0.3590030074119568,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815490722656,0.866447389125824,0.5360642671585083,0.5123682618141174,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.9293230175971984,0.6569323539733887,0.4611068069934845,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.7451426982879639,0.3351758122444153,0.3233416974544525,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.6274497509002686,0.1969439387321472,0.9154964685440063,284.6816711425781,284.95001220703125,299.7649841308594,289.005859375,298.0038452148437,297.2661437988281,284.6800842285156,1.0,0.6230788826942444,0.3991433680057525,0.3991433680057525,1.0,1.0,-3.087478876113892,0.9122953414916992,2.1751835346221924,0.2128036618232727,0.8974560499191284,0.8974560499191284,0.0,226.0448760986328,232.0,45511.7265625,0.0,2866.925048828125,1.0,280.05816650390625,283.0365905761719,292.0531921386719,295.0060119628906,293.1499938964844,293.1499938964844,280.3500061035156,36256.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716209173202516,1.0,0.0,0.0,3.655872583389282,3.655896663665772,8.918162848203792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.3837890625,0.0,1541.6361083984375,1895.4371337890625,0.0,4055.471923828125,0.9067474603652954,1.0,0.0,3.0,1.0,0.0
12240600,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.784727156162262,0.3930100202560425,0.3590030074119568,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815490722656,0.866447389125824,0.5360642671585083,0.5123682618141174,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.9293230175971984,0.6569323539733887,0.4611068069934845,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.7451426982879639,0.3351758122444153,0.3233416974544525,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.6274497509002686,0.1969439387321472,0.9154964685440063,284.6816711425781,284.95001220703125,299.7649841308594,289.005859375,298.0038452148437,297.2661437988281,284.6800842285156,1.0,0.6230788826942444,0.3991433680057525,0.3991433680057525,1.0,1.0,-3.087478876113892,0.9122953414916992,2.1751835346221924,0.2128036618232727,0.8974560499191284,0.8974560499191284,0.0,226.0448760986328,232.0,45511.7265625,0.0,2866.925048828125,1.0,280.05816650390625,283.0365905761719,292.0531921386719,295.0060119628906,293.1499938964844,293.1499938964844,280.3500061035156,36256.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716209173202516,1.0,0.0,0.0,3.655872583389282,3.655896663665772,8.918162848203792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.3837890625,0.0,1541.6361083984375,1895.4371337890625,0.0,4055.471923828125,0.9067474603652954,1.0,0.0,3.0,1.0,0.0
12240660,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7810252904891968,0.3919316530227661,0.3576745092868805,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8625475764274597,0.5345655083656311,0.5106088519096375,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.927503228187561,0.660851776599884,0.4634645283222198,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7423518300056458,0.3347701728343963,0.3227641880512237,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6249799132347107,0.1965264528989792,0.9132493138313292,284.8476257324219,284.95001220703125,299.748291015625,289.0131225585937,297.9974975585937,297.2649230957031,284.8489685058594,1.0,0.624343752861023,0.3989472985267639,0.3989472985267639,1.0,1.0,-3.0831923484802246,0.9102593660354614,2.1729328632354736,0.2115006297826767,0.8974331617355347,0.8974331617355347,0.0,229.2166748046875,235.0,44380.59375,0.0,2874.974365234375,1.0,280.3421936035156,283.2459716796875,291.96881103515625,294.7804870605469,293.1499938964844,293.1499938964844,280.6499938964844,36162.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585003852844238,1.0,0.0,0.0,3.649038314819336,3.649062395095825,8.884850899448793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.5234375,0.0,1533.314208984375,1895.4371337890625,0.0,3939.206787109375,0.9051843881607056,1.0,0.0,3.0,1.0,0.0
12240720,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7810252904891968,0.3919316530227661,0.3576745092868805,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8625475764274597,0.5345655083656311,0.5106088519096375,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.927503228187561,0.660851776599884,0.4634645283222198,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7423518300056458,0.3347701728343963,0.3227641880512237,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6249799132347107,0.1965264528989792,0.9132493138313292,284.8476257324219,284.95001220703125,299.748291015625,289.0131225585937,297.9974975585937,297.2649230957031,284.8489685058594,1.0,0.624343752861023,0.3989472985267639,0.3989472985267639,1.0,1.0,-3.0831923484802246,0.9102593660354614,2.1729328632354736,0.2115006297826767,0.8974331617355347,0.8974331617355347,0.0,229.2166748046875,235.0,44380.59375,0.0,2874.974365234375,1.0,280.3421936035156,283.2459716796875,291.96881103515625,294.7804870605469,293.1499938964844,293.1499938964844,280.6499938964844,36162.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585003852844238,1.0,0.0,0.0,3.649038314819336,3.649062395095825,8.884850899448793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.5234375,0.0,1533.314208984375,1895.4371337890625,0.0,3939.206787109375,0.9051843881607056,1.0,0.0,3.0,1.0,0.0
12240780,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7799344062805176,0.3920710384845733,0.3576120138168335,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8612473011016846,0.5344434976577759,0.5102835893630981,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9280237555503844,0.6647119522094727,0.4659570753574371,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7416197657585144,0.3351946473121643,0.3230148553848266,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6243320107460022,0.196762204170227,0.9138195514678956,285.0204772949219,284.95001220703125,299.7362670898437,289.018310546875,298.0008850097656,297.2748718261719,285.0243835449219,1.0,0.6256008744239807,0.3988061547279358,0.3988061547279358,1.0,1.0,-3.0867016315460205,0.9111244678497314,2.175577163696289,0.2114409953355789,0.8996438384056091,0.8996438384056091,0.0,230.669921875,235.0,43368.08203125,0.0,2889.735107421875,1.0,280.6270446777344,283.45916748046875,291.9420166015625,294.6505432128906,293.1499938964844,293.1499938964844,280.6499938964844,36004.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945414662361145,1.0,0.0,0.0,3.648810625076294,3.648834466934204,8.883741884346819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.31689453125,0.0,1531.8812255859375,1895.4371337890625,0.0,3821.5615234375,0.9050470590591432,1.0,0.0,3.0,1.0,0.0
12240840,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7797486782073975,0.3921942114830017,0.3577423989772796,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.86097252368927,0.5344900488853455,0.5103331208229065,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9284965991973876,0.6662778854370117,0.4670628607273102,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7415410280227661,0.3354481160640716,0.3232489228248596,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.6242799162864685,0.1969369947910308,0.9145490527153016,285.0390625,284.95001220703125,299.7315673828125,289.0203552246094,298.00274658203125,297.27947998046875,285.0407409667969,1.0,0.626194417476654,0.3987512588500976,0.3987512588500976,1.0,1.0,-3.089404344558716,0.9119288325309752,2.177475690841675,0.2116066366434097,0.9001943469047546,0.9001943469047546,0.0,231.13661193847656,238.0,43358.87890625,0.0,2897.6796875,1.0,280.6417541503906,283.4778137207031,291.9610595703125,294.68804931640625,293.1499938964844,293.1499938964844,280.95001220703125,35965.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943294882774353,1.0,0.0,0.0,3.649655342102051,3.649679183959961,8.887855642569775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.2265625,0.0,1532.5269775390625,1895.4371337890625,0.0,3802.361328125,0.9051949381828308,1.0,0.0,3.0,1.0,0.0
12240900,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.779392659664154,0.3925510346889496,0.3579877614974975,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.8604720234870911,0.5347249507904053,0.5104677677154541,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.9292889833450316,0.6692427396774292,0.4690360128879547,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.7414144277572632,0.3360232710838318,0.3237279951572418,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.6242340207099915,0.1973526179790496,0.9161900877952576,285.1816101074219,284.95001220703125,299.72320556640625,289.02392578125,298.0069274902344,297.2888488769531,285.1898498535156,1.0,0.6273550987243652,0.3986532390117645,0.3986532390117645,1.0,1.0,-3.094779253005981,0.91355699300766,2.181222438812256,0.2119647711515426,0.903121829032898,0.903121829032898,0.0,232.03729248046875,238.0,42460.45703125,0.0,2913.370361328125,1.0,280.89874267578125,283.65802001953125,291.94384765625,294.5635681152344,293.1499938964844,293.1499938964844,280.95001220703125,35834.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342379570007324,1.0,0.0,0.0,3.6531083583831774,3.653132200241089,8.904681294552574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.08740234375,0.0,1535.3935546875,1895.4371337890625,0.0,3719.92431640625,0.905912697315216,1.0,0.0,3.0,1.0,0.0
12240960,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.7793034315109253,0.3930434882640838,0.3584358096122741,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8602232336997986,0.5351205468177795,0.5108301639556885,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.9303799867630004,0.6723576188087463,0.4711983501911163,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.7415174841880798,0.3367395997047424,0.3243860900402069,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.6244217753410339,0.1978967487812042,0.9185226559638976,285.2339782714844,284.95001220703125,299.71484375,289.0274963378906,298.0120544433594,297.29962158203125,285.2356872558594,1.0,0.6286913156509399,0.3985008895397186,0.3985008895397186,1.0,1.0,-3.1019461154937744,0.9156761765480042,2.186269998550415,0.21241195499897,0.9055825471878052,0.9055825471878052,0.0,232.8641052246093,241.0,42434.56640625,0.0,2932.384521484375,1.0,280.94189453125,283.7103271484375,291.9764404296875,294.640869140625,293.1499938964844,293.1499938964844,280.6499938964844,35726.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303216338157654,1.0,0.0,0.0,3.659161329269409,3.6591854095458975,8.934215429690084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.04638671875,0.0,1541.334228515625,1895.4371337890625,0.0,3684.0888671875,0.9071608185768129,1.0,0.0,3.0,1.0,0.0
12241020,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7773467898368835,0.3923416137695312,0.358391523361206,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8581013679504395,0.5343658924102783,0.5107056498527527,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9303393959999084,0.6764851808547974,0.4745814204216003,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7404239177703857,0.3371624648571014,0.325213074684143,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6237691640853882,0.1983793526887893,0.9221526384353638,285.0724182128906,284.95001220703125,299.697998046875,289.0345764160156,298.0058288574219,297.2983093261719,285.0712280273437,1.0,0.6313520073890686,0.3981962203979492,0.3981962203979492,1.0,1.0,-3.111181735992432,0.9180915355682372,2.1930902004241943,0.2128270268440246,0.9059022665023804,0.9059022665023804,0.0,235.73605346679688,244.0,43623.9921875,0.0,2966.57470703125,1.0,280.65771484375,283.50396728515625,292.0812072753906,294.8886413574219,293.1499938964844,293.1499938964844,280.3500061035156,35813.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944102942943573,1.0,0.0,0.0,3.666829109191896,3.666853189468384,8.971697980086901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.2939453125,0.0,1550.57080078125,1895.4371337890625,0.0,3809.684814453125,0.908908486366272,1.0,0.0,3.0,1.0,0.0
12241080,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7773467898368835,0.3923416137695312,0.358391523361206,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8581013679504395,0.5343658924102783,0.5107056498527527,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9303393959999084,0.6764851808547974,0.4745814204216003,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7404239177703857,0.3371624648571014,0.325213074684143,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6237691640853882,0.1983793526887893,0.9221526384353638,285.0724182128906,284.95001220703125,299.697998046875,289.0345764160156,298.0058288574219,297.2983093261719,285.0712280273437,1.0,0.6313520073890686,0.3981962203979492,0.3981962203979492,1.0,1.0,-3.111181735992432,0.9180915355682372,2.1930902004241943,0.2128270268440246,0.9059022665023804,0.9059022665023804,0.0,235.73605346679688,244.0,43623.9921875,0.0,2966.57470703125,1.0,280.65771484375,283.50396728515625,292.0812072753906,294.8886413574219,293.1499938964844,293.1499938964844,280.3500061035156,35813.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944102942943573,1.0,0.0,0.0,3.666829109191896,3.666853189468384,8.971697980086901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.2939453125,0.0,1550.57080078125,1895.4371337890625,0.0,3809.684814453125,0.908908486366272,1.0,0.0,3.0,1.0,0.0
12241140,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7731400728225708,0.3902877271175384,0.3569474220275879,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8538696765899658,0.5321769118309021,0.5090935230255127,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9275888800621032,0.679019570350647,0.4766631722450256,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7374888062477112,0.3364769518375397,0.3249584436416626,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.621423602104187,0.1980268806219101,0.922221541404724,284.8843688964844,284.95001220703125,299.6810302734375,289.0415344238281,297.9880065917969,297.2810974121094,284.8828430175781,1.0,0.6334020495414734,0.3978915512561798,0.3978915512561798,1.0,1.0,-3.1097960472106934,0.9167900681495668,2.1930060386657715,0.2118347287178039,0.903473734855652,0.903473734855652,0.0,239.86795043945312,247.0,44701.484375,0.0,2985.637451171875,1.0,280.35809326171875,283.2743835449219,292.1010131835937,294.9981994628906,293.1499938964844,293.1499938964844,280.04998779296875,36000.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594151377677916,1.0,0.0,0.0,3.667468070983887,3.667492151260376,8.974824368124246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.89990234375,0.0,1552.69189453125,1895.4371337890625,0.0,3947.370849609375,0.9091704487800598,1.0,0.0,3.0,1.0,0.0
12241200,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7731400728225708,0.3902877271175384,0.3569474220275879,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8538696765899658,0.5321769118309021,0.5090935230255127,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9275888800621032,0.679019570350647,0.4766631722450256,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7374888062477112,0.3364769518375397,0.3249584436416626,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.621423602104187,0.1980268806219101,0.922221541404724,284.8843688964844,284.95001220703125,299.6810302734375,289.0415344238281,297.9880065917969,297.2810974121094,284.8828430175781,1.0,0.6334020495414734,0.3978915512561798,0.3978915512561798,1.0,1.0,-3.1097960472106934,0.9167900681495668,2.1930060386657715,0.2118347287178039,0.903473734855652,0.903473734855652,0.0,239.86795043945312,247.0,44701.484375,0.0,2985.637451171875,1.0,280.35809326171875,283.2743835449219,292.1010131835937,294.9981994628906,293.1499938964844,293.1499938964844,280.04998779296875,36000.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594151377677916,1.0,0.0,0.0,3.667468070983887,3.667492151260376,8.974824368124246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.89990234375,0.0,1552.69189453125,1895.4371337890625,0.0,3947.370849609375,0.9091704487800598,1.0,0.0,3.0,1.0,0.0
12241260,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922302246094,0.7682913541793823,0.3876522183418274,0.3548799157142639,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8490315079689026,0.5292863249778748,0.5067105293273926,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.924059510231018,0.6808123588562012,0.4781451225280761,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.7339081168174744,0.3351673781871795,0.3240377008914947,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.6182874441146851,0.197120115160942,0.9195886254310608,284.69207763671875,284.95001220703125,299.6640014648437,289.0482788085937,297.9665832519531,297.25946044921875,284.6904602050781,1.0,0.6347745060920715,0.3975014388561249,0.3975014388561249,1.0,1.0,-3.1019601821899414,0.913015365600586,2.1889448165893555,0.2097520381212234,0.8984636068344116,0.8984636068344116,0.0,244.1670379638672,247.0,45663.36328125,0.0,2992.22216796875,1.0,280.0583190917969,283.0439147949219,292.09600830078125,295.0590209960937,293.1499938964844,293.1499938964844,280.04998779296875,36238.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715059399604796,1.0,0.0,0.0,3.659326076507568,3.6593503952026367,8.935020332501153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.197265625,0.0,1545.3614501953125,1895.4371337890625,0.0,4054.46142578125,0.9075074195861816,1.0,0.0,3.0,1.0,0.0
12241320,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.7682633996009827,0.3876380026340484,0.3548670709133148,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.8490036725997925,0.5292701721191406,0.5066955089569092,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.9240389466285706,0.6808235049247742,0.4781524240970611,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7338871359825134,0.3351597487926483,0.3240310847759247,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.6182683110237122,0.1971144080162048,0.9195675849914552,284.6918640136719,284.95001220703125,299.6639099121094,289.0483093261719,297.96649169921875,297.2593688964844,284.6902770996094,1.0,0.6347805261611938,0.3974992334842682,0.3974992334842682,1.0,1.0,-3.10190224647522,0.9129891991615297,2.188912868499756,0.2097380012273788,0.8984411954879761,0.8984411954879761,0.0,244.19091796875,235.0,45662.84765625,0.0,2992.22900390625,1.0,280.0581359863281,283.043701171875,292.0956115722656,295.0582275390625,293.1499938964844,293.1499938964844,280.3500061035156,36239.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715163111686708,1.0,0.0,0.0,3.6592626571655273,3.6592867374420166,8.934709967434173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.443359375,0.0,1545.2962646484375,1895.4371337890625,0.0,4054.552490234375,0.9074939489364624,1.0,0.0,3.0,1.0,0.0
12241380,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7694173455238342,0.3865578770637512,0.353287011384964,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8503485918045044,0.5277571082115173,0.5046624541282654,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9287949800491332,0.6845731139183044,0.4801833033561706,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7353031039237976,0.3347232937812805,0.3231575191020965,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.619292140007019,0.1966979652643203,0.9160569310188292,284.8554382324219,284.95001220703125,299.6465759277344,289.0549011230469,297.95947265625,297.258056640625,284.85662841796875,1.0,0.6316792368888855,0.3971068859100342,0.3971068859100342,1.0,1.0,-3.094719409942627,0.909442901611328,2.185276508331299,0.2075577080249786,0.8985100388526917,0.8985100388526917,0.0,240.668685913086,223.0,44501.33984375,0.0,2958.831787109375,1.0,280.3422241210937,283.2509460449219,292.0107116699219,294.8311767578125,293.1499938964844,293.1499938964844,280.6499938964844,36147.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584347009658812,1.0,0.0,0.0,3.652996301651001,3.65302038192749,8.904135597731511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.091796875,0.0,1537.6124267578125,1895.4371337890625,0.0,3938.62060546875,0.9060588479042052,1.0,0.0,3.0,1.0,0.0
