time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241440,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7694173455238342,0.3865578770637512,0.353287011384964,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8503485918045044,0.5277571082115173,0.5046624541282654,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9287949800491332,0.6845731139183044,0.4801833033561706,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7353031039237976,0.3347232937812805,0.3231575191020965,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.619292140007019,0.1966979652643203,0.9160569310188292,284.8554382324219,284.95001220703125,299.6465759277344,289.0549011230469,297.95947265625,297.258056640625,284.85662841796875,1.0,0.6316792368888855,0.3971068859100342,0.3971068859100342,1.0,1.0,-3.094719409942627,0.909442901611328,2.185276508331299,0.2075577080249786,0.8985100388526917,0.8985100388526917,0.0,240.668685913086,223.0,44501.33984375,0.0,2958.831787109375,1.0,280.3422241210937,283.2509460449219,292.0107116699219,294.8311767578125,293.1499938964844,293.1499938964844,280.6499938964844,36147.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584347009658812,1.0,0.0,0.0,3.652996301651001,3.65302038192749,8.904135597731511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.091796875,0.0,1537.6124267578125,1895.4371337890625,0.0,3938.62060546875,0.9060588479042052,1.0,0.0,3.0,1.0,0.0
12241500,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7720391750335693,0.3865874707698822,0.3529881238937378,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8530893921852112,0.5275871753692627,0.5041550397872925,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9338676929473876,0.687101423740387,0.4816498756408691,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7377423048019409,0.3349528908729553,0.3230709433555603,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6213210225105286,0.1968293339014053,0.9153757095336914,284.9940490722656,284.95001220703125,299.6378173828125,289.0581359863281,297.9607849121094,297.2640686035156,285.001953125,1.0,0.629499614238739,0.3969107270240783,0.3969107270240783,1.0,1.0,-3.094585418701172,0.9088783264160156,2.185707092285156,0.2069107890129089,0.9001465439796448,0.9001465439796448,0.0,236.79071044921875,223.0,43529.90234375,0.0,2938.090087890625,1.0,280.5988464355469,283.4289245605469,291.9770202636719,294.6750793457031,293.1499938964844,293.1499938964844,280.6499938964844,36044.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483661651611328,1.0,0.0,0.0,3.652336597442627,3.652360677719116,8.900919397092366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.861328125,0.0,1536.1046142578125,1895.4371337890625,0.0,3848.2314453125,0.9058790802955629,1.0,0.0,3.0,1.0,0.0
12241560,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7757415771484375,0.3868656158447265,0.3529934883117676,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8569310307502747,0.5276976227760315,0.5039824843406677,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9402767419815063,0.6898995637893677,0.4833976328372955,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7411167621612549,0.335420161485672,0.3232371509075165,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6241524815559387,0.1971651464700698,0.9155954122543336,285.04351806640625,284.95001220703125,299.62896728515625,289.061279296875,297.9644775390625,297.27301025390625,285.0450134277344,1.0,0.6271382570266724,0.3968595564365387,0.3968595564365387,1.0,1.0,-3.0969457626342773,0.9095473885536194,2.1873984336853027,0.206951692700386,0.9013081789016724,0.9013081789016724,0.0,232.0176696777344,211.0,43438.28125,0.0,2917.707763671875,1.0,280.6418762207031,283.4800109863281,292.00146484375,294.7350769042969,293.1499938964844,293.1499938964844,280.3500061035156,35955.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431400299072266,1.0,0.0,0.0,3.653987884521485,3.6540119647979736,8.908970698939811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.72802734375,0.0,1537.2794189453125,1895.4371337890625,0.0,3800.95703125,0.9061567783355712,1.0,0.0,3.0,1.0,0.0
12241620,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7831631898880005,0.3859431445598602,0.3522307276725769,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8649258017539978,0.5266023874282837,0.5029833316802979,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.952858865261078,0.6935211420059204,0.4860427975654602,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.748193085193634,0.3355415165424347,0.3232325613498688,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6300628781318665,0.1974064111709594,0.9155690670013428,284.8781433105469,284.95001220703125,299.611083984375,289.0674133300781,297.9576416015625,297.2711181640625,284.8768310546875,1.0,0.6217308044433594,0.3967572152614593,0.3967572152614593,1.0,1.0,-3.0979814529418945,0.9096335768699646,2.1883480548858643,0.2068329751491546,0.899010181427002,0.899010181427002,0.0,222.1418609619141,199.0,44502.8203125,0.0,2867.6162109375,1.0,280.3578186035156,283.2731628417969,292.1009216308594,294.9657287597656,293.1499938964844,293.1499938964844,280.6499938964844,36075.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540579915046692,1.0,0.0,0.0,3.651975631713867,3.651999711990357,8.899160661712813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.484375,0.0,1535.929931640625,1895.4371337890625,0.0,3899.44482421875,0.9057619571685792,1.0,0.0,3.0,1.0,0.0
12241680,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7831631898880005,0.3859431445598602,0.3522307276725769,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8649258017539978,0.5266023874282837,0.5029833316802979,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.952858865261078,0.6935211420059204,0.4860427975654602,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.748193085193634,0.3355415165424347,0.3232325613498688,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6300628781318665,0.1974064111709594,0.9155690670013428,284.8781433105469,284.95001220703125,299.611083984375,289.0674133300781,297.9576416015625,297.2711181640625,284.8768310546875,1.0,0.6217308044433594,0.3967572152614593,0.3967572152614593,1.0,1.0,-3.0979814529418945,0.9096335768699646,2.1883480548858643,0.2068329751491546,0.899010181427002,0.899010181427002,0.0,222.1418609619141,199.0,44502.8203125,0.0,2867.6162109375,1.0,280.3578186035156,283.2731628417969,292.1009216308594,294.9657287597656,293.1499938964844,293.1499938964844,280.6499938964844,36075.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540579915046692,1.0,0.0,0.0,3.651975631713867,3.651999711990357,8.899160661712813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.484375,0.0,1535.929931640625,1895.4371337890625,0.0,3899.44482421875,0.9057619571685792,1.0,0.0,3.0,1.0,0.0
12241740,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7917689085006714,0.3856891393661499,0.351255714893341,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8742890357971191,0.526028037071228,0.5016960501670837,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9661985635757446,0.6980746984481812,0.4885266125202179,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7564154863357544,0.33596271276474,0.3229888379573822,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6367806196212769,0.197814404964447,0.9147217273712158,285.0455322265625,284.95001220703125,299.5928649902344,289.0732727050781,297.9564819335937,297.2772827148437,285.046875,1.0,0.6155950427055359,0.39665487408638,0.39665487408638,1.0,1.0,-3.0969276428222656,0.9090041518211364,2.1879234313964844,0.2062318623065948,0.9016425013542176,0.9016425013542176,0.0,211.38836669921875,187.0,43448.55078125,0.0,2808.675048828125,1.0,280.6421813964844,283.4812927246094,292.040283203125,294.7904357910156,293.1499938964844,293.1499938964844,280.3500061035156,35926.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439682960510254,1.0,0.0,0.0,3.653935670852661,3.6539597511291504,8.908714903554937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.93017578125,0.0,1536.9971923828125,1895.4371337890625,0.0,3808.46484375,0.9061211347579956,1.0,0.0,3.0,1.0,0.0
12241800,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7917689085006714,0.3856891393661499,0.351255714893341,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8742890357971191,0.526028037071228,0.5016960501670837,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9661985635757446,0.6980746984481812,0.4885266125202179,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7564154863357544,0.33596271276474,0.3229888379573822,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6367806196212769,0.197814404964447,0.9147217273712158,285.0455322265625,284.95001220703125,299.5928649902344,289.0732727050781,297.9564819335937,297.2772827148437,285.046875,1.0,0.6155950427055359,0.39665487408638,0.39665487408638,1.0,1.0,-3.0969276428222656,0.9090041518211364,2.1879234313964844,0.2062318623065948,0.9016425013542176,0.9016425013542176,0.0,211.38836669921875,187.0,43448.55078125,0.0,2808.675048828125,1.0,280.6421813964844,283.4812927246094,292.040283203125,294.7904357910156,293.1499938964844,293.1499938964844,280.3500061035156,35926.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439682960510254,1.0,0.0,0.0,3.653935670852661,3.6539597511291504,8.908714903554937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.93017578125,0.0,1536.9971923828125,1895.4371337890625,0.0,3808.46484375,0.9061211347579956,1.0,0.0,3.0,1.0,0.0
12241860,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8015996217727661,0.3846305310726166,0.3502582311630249,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8851357698440552,0.5247547626495361,0.5004183053970337,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9796661734580994,0.7014597654342651,0.4909139275550842,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7660013437271118,0.3359600901603699,0.3227861225605011,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6446443796157837,0.1980104595422744,0.9142235517501832,284.8775634765625,284.95001220703125,299.5742492675781,289.07879638671875,297.9471740722656,297.2727355957031,284.8761901855469,1.0,0.6091939806938171,0.3963821530342102,0.3963821530342102,1.0,1.0,-3.096229076385498,0.9080435633659364,2.188185453414917,0.2054419517517089,0.8993159532546997,0.8993159532546997,0.0,200.22970581054688,175.0,44493.58984375,0.0,2748.32666015625,1.0,280.3578186035156,283.2721862792969,292.11492919921875,294.98455810546875,293.1499938964844,293.1499938964844,280.6499938964844,36059.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549227356910706,1.0,0.0,0.0,3.6525237560272217,3.652547836303711,8.901832302399271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.11376953125,0.0,1536.4219970703125,1895.4371337890625,0.0,3907.19970703125,0.9058719277381896,1.0,0.0,3.0,1.0,0.0
12241920,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8015996217727661,0.3846305310726166,0.3502582311630249,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8851357698440552,0.5247547626495361,0.5004183053970337,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9796661734580994,0.7014597654342651,0.4909139275550842,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7660013437271118,0.3359600901603699,0.3227861225605011,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6446443796157837,0.1980104595422744,0.9142235517501832,284.8775634765625,284.95001220703125,299.5742492675781,289.07879638671875,297.9471740722656,297.2727355957031,284.8761901855469,1.0,0.6091939806938171,0.3963821530342102,0.3963821530342102,1.0,1.0,-3.096229076385498,0.9080435633659364,2.188185453414917,0.2054419517517089,0.8993159532546997,0.8993159532546997,0.0,200.22970581054688,175.0,44493.58984375,0.0,2748.32666015625,1.0,280.3578186035156,283.2721862792969,292.11492919921875,294.98455810546875,293.1499938964844,293.1499938964844,280.6499938964844,36059.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549227356910706,1.0,0.0,0.0,3.6525237560272217,3.652547836303711,8.901832302399271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.11376953125,0.0,1536.4219970703125,1895.4371337890625,0.0,3907.19970703125,0.9058719277381896,1.0,0.0,3.0,1.0,0.0
12241980,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8100501894950867,0.3843245506286621,0.3493025600910187,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8946747779846191,0.5241685509681702,0.4991896152496338,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.990054965019226,0.7049315571784973,0.4926930665969848,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.774458646774292,0.3362012803554535,0.3224454522132873,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6515883207321167,0.1982806324958801,0.913131594657898,285.0344543457031,284.95001220703125,299.5590515136719,289.0829772949219,297.94451904296875,297.2758483886719,285.0369873046875,1.0,0.6037654876708984,0.3961639404296875,0.3961639404296875,1.0,1.0,-3.0940115451812744,0.9066957235336304,2.1873157024383545,0.2044187188148498,0.9015534520149232,0.9015534520149232,0.0,191.1352081298828,175.0,43446.4296875,0.0,2695.93212890625,1.0,280.6337585449219,283.4698181152344,292.0438232421875,294.78619384765625,293.1499938964844,293.1499938964844,280.6499938964844,35937.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453141689300536,1.0,0.0,0.0,3.653898000717163,3.653922080993652,8.908531299312017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.578125,0.0,1537.0421142578125,1895.4371337890625,0.0,3820.65185546875,0.9061275720596312,1.0,0.0,3.0,1.0,0.0
12242040,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8125383853912354,0.3843553066253662,0.3492203950881958,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8975453972816467,0.5241304039955139,0.4990336298942566,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9928730130195618,0.7059232592582703,0.493295282125473,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7770057320594788,0.3363429009914398,0.3224607110023498,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.653698742389679,0.1984081864356994,0.9131540656089784,285.0439453125,284.95001220703125,299.5552062988281,289.083984375,297.9447937011719,297.2779846191406,285.04522705078125,1.0,0.6024377942085266,0.396109402179718,0.396109402179718,1.0,1.0,-3.0944933891296387,0.90671968460083,2.1877737045288086,0.2043036222457885,0.9019190669059752,0.9019190669059752,0.0,188.69235229492188,163.0,43430.828125,0.0,2683.985107421875,1.0,280.6421813964844,283.4795227050781,292.0486145019531,294.7989196777344,293.1499938964844,293.1499938964844,280.3500061035156,35918.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441900253295898,1.0,0.0,0.0,3.654768705368042,3.6547927856445312,8.912777502700919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.6875,0.0,1537.8704833984375,1895.4371337890625,0.0,3810.473876953125,0.9063013792037964,1.0,0.0,3.0,1.0,0.0
12242100,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.818597674369812,0.3840422630310058,0.3489439487457275,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9047622680664062,0.5236947536468506,0.4985965490341186,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9990000128746032,0.7078577876091003,0.4942522346973419,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7834374904632568,0.336484283208847,0.3224875330924988,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.6590885519981384,0.1986079514026641,0.913273274898529,284.9212341308594,284.95001220703125,299.5455322265625,289.0864562988281,297.94189453125,297.2783203125,284.91375732421875,1.0,0.5990882515907288,0.3959730267524719,0.3959730267524719,1.0,1.0,-3.0949723720550537,0.9065151810646056,2.1884572505950928,0.2040925621986389,0.9005573391914368,0.9005573391914368,0.0,182.76593017578125,163.0,44374.578125,0.0,2653.626220703125,1.0,280.3985595703125,283.317626953125,292.117919921875,295.0106811523437,293.1499938964844,293.1499938964844,280.3500061035156,35984.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507704377174376,1.0,0.0,0.0,3.655210018157959,3.655233860015869,8.914930162973178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.17333984375,0.0,1538.8590087890625,1895.4371337890625,0.0,3869.900390625,0.9063943028450012,1.0,0.0,3.0,1.0,0.0
12242160,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8224018216133118,0.3832745850086212,0.3482628464698791,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9097148180007936,0.5228196978569031,0.4977810680866241,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.7098492980003357,0.4875844419002533,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.78777676820755,0.3363069295883178,0.3222863674163818,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6627873778343201,0.1985846608877182,0.9128511548042296,284.8702697753906,284.95001220703125,299.53570556640625,289.0888061523437,297.936279296875,297.2752990722656,284.8681945800781,1.0,0.5951530337333679,0.3958702981472015,0.3958702981472015,1.0,1.0,-3.0844125747680664,0.9025394916534424,2.181873083114624,0.2026615738868713,0.8994795083999634,0.8994795083999634,0.0,178.37689208984375,151.0,44387.9609375,0.0,2609.957763671875,1.0,280.3576354980469,283.2651672363281,292.1226806640625,294.98931884765625,293.1499938964844,293.1499938964844,280.6499938964844,36059.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546695351600648,1.0,0.0,0.0,3.653408288955689,3.6534323692321777,8.906143875719863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.71142578125,0.0,1537.410888671875,1895.4371337890625,0.0,3904.9296875,0.906067669391632,1.0,0.0,3.0,1.0,0.0
12242220,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8313146829605103,0.3828925490379333,0.3472576737403869,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9218438267707824,0.5220637321472168,0.4964146316051483,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.718293309211731,0.4696089625358581,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.79774409532547,0.3365711569786072,0.3219887912273407,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6713334321975708,0.1989312767982483,0.9121212363243104,285.0207824707031,284.95001220703125,299.5157165527344,289.0932312011719,297.9457702636719,297.298828125,285.0212707519531,1.0,0.5863451361656189,0.3956648409366607,0.3956648409366607,1.0,1.0,-3.058730125427246,0.8930364847183228,2.165693759918213,0.1987584233283996,0.9016710519790648,0.9016710519790648,0.0,168.90322875976562,139.0,43111.32421875,0.0,2511.172119140625,1.0,280.6421813964844,283.4593811035156,292.05279541015625,294.78936767578125,293.1499938964844,293.1499938964844,280.3500061035156,35938.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429608583450316,1.0,0.0,0.0,3.6549928188323975,3.655016660690308,8.913870601645613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.8388671875,0.0,1538.2686767578125,1895.4371337890625,0.0,3799.332275390625,0.906361997127533,1.0,0.0,3.0,1.0,0.0
12242280,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8313146829605103,0.3828925490379333,0.3472576737403869,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9218438267707824,0.5220637321472168,0.4964146316051483,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.718293309211731,0.4696089625358581,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.79774409532547,0.3365711569786072,0.3219887912273407,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6713334321975708,0.1989312767982483,0.9121212363243104,285.0207824707031,284.95001220703125,299.5157165527344,289.0932312011719,297.9457702636719,297.298828125,285.0212707519531,1.0,0.5863451361656189,0.3956648409366607,0.3956648409366607,1.0,1.0,-3.058730125427246,0.8930364847183228,2.165693759918213,0.1987584233283996,0.9016710519790648,0.9016710519790648,0.0,168.90322875976562,139.0,43111.32421875,0.0,2511.172119140625,1.0,280.6421813964844,283.4593811035156,292.05279541015625,294.78936767578125,293.1499938964844,293.1499938964844,280.3500061035156,35938.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429608583450316,1.0,0.0,0.0,3.6549928188323975,3.655016660690308,8.913870601645613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.8388671875,0.0,1538.2686767578125,1895.4371337890625,0.0,3799.332275390625,0.906361997127533,1.0,0.0,3.0,1.0,0.0
12242340,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8420937657356262,0.3817624747753143,0.3462571799755096,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9367576241493224,0.5206403136253357,0.495069295167923,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9990000128746032,0.7283227443695068,0.4493918716907501,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8095447421073914,0.3364075422286987,0.3217169046401977,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.6818288564682007,0.1991412937641143,0.9119686484336852,284.8344421386719,284.95001220703125,299.4951477050781,289.0971984863281,297.9564819335937,297.3245849609375,284.832275390625,1.0,0.5767519474029541,0.39545938372612,0.39545938372612,1.0,1.0,-3.0311026573181152,0.8828427195549011,2.1482601165771484,0.1947141885757446,0.8986454010009766,0.8986454010009766,0.0,158.6942138671875,142.0,43910.5703125,0.0,2406.528564453125,1.0,280.3578186035156,283.2351989746094,292.1230773925781,294.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36100.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951823592185974,1.0,0.0,0.0,3.652129888534546,3.652153968811035,8.899912131710153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.8544921875,0.0,1536.2935791015625,1895.4371337890625,0.0,3879.375244140625,0.9058083891868592,1.0,0.0,3.0,1.0,0.0
12242400,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8420937657356262,0.3817624747753143,0.3462571799755096,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9367576241493224,0.5206403136253357,0.495069295167923,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9990000128746032,0.7283227443695068,0.4493918716907501,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8095447421073914,0.3364075422286987,0.3217169046401977,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.6818288564682007,0.1991412937641143,0.9119686484336852,284.8344421386719,284.95001220703125,299.4951477050781,289.0971984863281,297.9564819335937,297.3245849609375,284.832275390625,1.0,0.5767519474029541,0.39545938372612,0.39545938372612,1.0,1.0,-3.0311026573181152,0.8828427195549011,2.1482601165771484,0.1947141885757446,0.8986454010009766,0.8986454010009766,0.0,158.6942138671875,142.0,43910.5703125,0.0,2406.528564453125,1.0,280.3578186035156,283.2351989746094,292.1230773925781,294.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36100.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951823592185974,1.0,0.0,0.0,3.652129888534546,3.652153968811035,8.899912131710153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.8544921875,0.0,1536.2935791015625,1895.4371337890625,0.0,3879.375244140625,0.9058083891868592,1.0,0.0,3.0,1.0,0.0
12242460,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8486873507499695,0.3815003633499145,0.3454558253288269,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9454801678657532,0.5199414491653442,0.4938489198684692,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.7396659851074219,0.43751260638237,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8164182305335999,0.3366687297821045,0.3215167224407196,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6885138154029846,0.1996607631444931,0.9125204086303712,284.9945068359375,284.95001220703125,299.4739990234375,289.1006774902344,297.97625732421875,297.3611755371094,284.99566650390625,1.0,0.5715947151184082,0.3958143591880798,0.3958143591880798,1.0,1.0,-3.0147900581359863,0.8780474662780762,2.13674259185791,0.1931933909654617,0.9005319476127625,0.9005319476127625,0.0,152.8662109375,145.0,42755.50390625,0.0,2346.613525390625,1.0,280.6421813964844,283.4375305175781,292.0552978515625,294.7664794921875,293.1499938964844,293.1499938964844,280.3500061035156,35977.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938994526863098,1.0,0.0,0.0,3.6521575450897217,3.652181386947632,8.900046850612853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.2373046875,0.0,1535.4024658203125,1895.4371337890625,0.0,3763.29833984375,0.905756413936615,1.0,0.0,3.0,1.0,0.0
12242520,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8486873507499695,0.3815003633499145,0.3454558253288269,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9454801678657532,0.5199414491653442,0.4938489198684692,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.7396659851074219,0.43751260638237,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8164182305335999,0.3366687297821045,0.3215167224407196,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6885138154029846,0.1996607631444931,0.9125204086303712,284.9945068359375,284.95001220703125,299.4739990234375,289.1006774902344,297.97625732421875,297.3611755371094,284.99566650390625,1.0,0.5715947151184082,0.3958143591880798,0.3958143591880798,1.0,1.0,-3.0147900581359863,0.8780474662780762,2.13674259185791,0.1931933909654617,0.9005319476127625,0.9005319476127625,0.0,152.8662109375,145.0,42755.50390625,0.0,2346.613525390625,1.0,280.6421813964844,283.4375305175781,292.0552978515625,294.7664794921875,293.1499938964844,293.1499938964844,280.3500061035156,35977.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938994526863098,1.0,0.0,0.0,3.6521575450897217,3.652181386947632,8.900046850612853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.2373046875,0.0,1535.4024658203125,1895.4371337890625,0.0,3763.29833984375,0.905756413936615,1.0,0.0,3.0,1.0,0.0
12242580,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8513737320899963,0.3810157179832458,0.3452398777008056,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9488513469696044,0.5192673206329346,0.4934061467647552,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9990000128746032,0.7459632158279419,0.4329705238342285,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8192236423492432,0.3367142677307129,0.3216552436351776,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6914751529693604,0.1999654918909073,0.9139887690544128,284.8490295410156,284.95001220703125,299.46026611328125,289.1026306152344,297.9826354980469,297.3756103515625,284.8441772460937,1.0,0.569869339466095,0.3960394561290741,0.3960394561290741,1.0,1.0,-3.010467767715454,0.8771282434463501,2.1333394050598145,0.1931841224431991,0.8983697295188904,0.8983697295188904,0.0,150.7552032470703,145.0,43708.1640625,0.0,2327.923095703125,1.0,280.3797912597656,283.252197265625,292.1328125,294.9751892089844,293.1499938964844,293.1499938964844,280.3500061035156,36080.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462817311286926,1.0,0.0,0.0,3.650520086288452,3.6505439281463614,8.892067171473172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.119140625,0.0,1534.346435546875,1895.4371337890625,0.0,3829.404296875,0.9054175615310668,1.0,0.0,3.0,1.0,0.0
12242640,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8518369793891907,0.3804983496665954,0.3448184132575989,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9494885206222534,0.5186431407928467,0.4928688108921051,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.9990000128746032,0.7490633726119995,0.4317149519920349,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.819887101650238,0.3365655839443207,0.3215506374835968,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.6922827363014221,0.2000162005424499,0.9143294095993042,284.8238830566406,284.95001220703125,299.45220947265625,289.1036682128906,297.9823913574219,297.3783874511719,284.82257080078125,1.0,0.5692257881164551,0.3961693346500397,0.3961693346500397,1.0,1.0,-3.008089065551758,0.8766366243362427,2.1314523220062256,0.1932041198015213,0.8974685072898865,0.8974685072898865,0.0,150.1284942626953,148.0,43748.65625,0.0,2320.403564453125,1.0,280.357666015625,283.2264709472656,292.13201904296875,294.9565124511719,293.1499938964844,293.1499938964844,280.6499938964844,36126.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483409523963928,1.0,0.0,0.0,3.648252248764038,3.6482763290405273,8.881023063622706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.998046875,0.0,1532.174560546875,1895.4371337890625,0.0,3848.00390625,0.9049621820449828,1.0,0.0,3.0,1.0,0.0
12242700,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.85200035572052,0.3801851570606231,0.3442997336387634,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9497246742248536,0.5181324481964111,0.492167204618454,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9990000128746032,0.75345778465271,0.4308101832866668,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8203155994415283,0.3365739285945892,0.3214121162891388,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.6929047703742981,0.2001920938491821,0.914717137813568,284.9479675292969,284.95001220703125,299.4410705566406,289.10498046875,297.9845275878906,297.38555908203125,284.955810546875,1.0,0.5687021613121033,0.3963468372821808,0.3963468372821808,1.0,1.0,-3.0058295726776123,0.8763136267662048,2.1295158863067627,0.1933197975158691,0.8986361622810364,0.8986361622810364,0.0,149.6538543701172,148.0,42816.83203125,0.0,2313.891845703125,1.0,280.6012268066406,283.3895568847656,292.067626953125,294.7498779296875,293.1499938964844,293.1499938964844,280.6499938964844,36060.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412389397621156,1.0,0.0,0.0,3.646952629089356,3.6469764709472656,8.874696391103498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.21044921875,0.0,1530.231201171875,1895.4371337890625,0.0,3783.7041015625,0.9046788215637208,1.0,0.0,3.0,1.0,0.0
12242760,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8524565100669861,0.3802698254585266,0.3442385494709015,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9501831531524658,0.5180197358131409,0.4919105172157287,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.7581167221069336,0.4300221502780914,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8209156394004822,0.3368734419345855,0.3215744495391845,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6936873197555542,0.2005548179149627,0.9159432649612428,284.99566650390625,284.95001220703125,299.42974853515625,289.10614013671875,297.9896240234375,297.39727783203125,284.99713134765625,1.0,0.5686042308807373,0.3963806331157684,0.3963806331157684,1.0,1.0,-3.006164312362671,0.8765477538108826,2.129616498947144,0.1934127956628799,0.8994593024253845,0.8994593024253845,0.0,149.33114624023438,166.0,42721.61328125,0.0,2312.84375,1.0,280.6423034667969,283.4383239746094,292.0669250488281,294.7736511230469,293.1499938964844,293.1499938964844,280.95001220703125,35986.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368405342102052,1.0,0.0,0.0,3.647906064987183,3.647930145263672,8.879338224687672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.74755859375,0.0,1530.7421875,1895.4371337890625,0.0,3743.677490234375,0.904813826084137,1.0,0.0,3.0,1.0,0.0
12242820,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.8490437269210815,0.3808018267154693,0.3446148931980133,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.9455262422561646,0.5183159708976746,0.4920672178268432,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.9990000128746032,0.7646028399467468,0.4358775913715362,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.8179810047149658,0.3376809656620025,0.3222572803497314,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.6912699341773987,0.2013428658246994,0.9193596243858336,285.17535400390625,284.95001220703125,299.4130859375,289.1075744628906,297.998046875,297.4151916503906,285.1799011230469,1.0,0.5724460482597351,0.3964294493198395,0.3964294493198395,1.0,1.0,-3.018747091293335,0.8811022639274597,2.1376447677612305,0.1948839873075485,0.903210699558258,0.903210699558258,0.0,152.29818725585938,166.0,41845.0078125,0.0,2350.907958984375,1.0,280.92724609375,283.6559753417969,292.03924560546875,294.65301513671875,293.1499938964844,293.1499938964844,280.95001220703125,35808.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249935746192932,1.0,0.0,0.0,3.653007745742798,3.653031826019287,8.904191304281994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.94091796875,0.0,1535.080810546875,1895.4371337890625,0.0,3635.169189453125,0.9058535695075988,1.0,0.0,3.0,1.0,0.0
12242880,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.8470372557640076,0.3810467720031738,0.3449085056781769,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.9427611231803894,0.5184977650642395,0.4922997057437897,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.9990000128746032,0.7667695879936218,0.4394799470901489,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.8161802291870117,0.3380627334117889,0.3226660192012787,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.6897350549697876,0.2016997337341308,0.9211931228637696,285.1973571777344,284.95001220703125,299.4065856933594,289.1080322265625,297.9998779296875,297.4200744628906,285.1996459960937,1.0,0.574615478515625,0.3964482247829437,0.3964482247829437,1.0,1.0,-3.0264010429382324,0.8838352560997009,2.1425657272338867,0.1958674937486648,0.9043847322463988,0.9043847322463988,0.0,154.1443328857422,184.0,41895.5859375,0.0,2374.4111328125,1.0,280.9418029785156,283.6767272949219,292.0575561523437,294.6930236816406,293.1499938964844,293.1499938964844,280.6499938964844,35761.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923457682132721,1.0,0.0,0.0,3.656041145324707,3.656065225601196,8.918985372474708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.3193359375,0.0,1538.1119384765625,1895.4371337890625,0.0,3621.033447265625,0.9064862132072448,1.0,0.0,3.0,1.0,0.0
12242940,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8358055949211121,0.3804554641246795,0.3451444804668426,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9273543953895568,0.5178120732307434,0.4924236536026001,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.77093106508255,0.4587542116641998,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8056634664535522,0.3385444581508636,0.3237494528293609,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6807324290275574,0.202357605099678,0.9267641305923462,285.0497741699219,284.95001220703125,299.38262939453125,289.1093139648437,297.9823303222656,297.4035949707031,285.0494384765625,1.0,0.584623396396637,0.396515816450119,0.396515816450119,1.0,1.0,-3.058000326156616,0.8950717449188232,2.162928581237793,0.2000706493854522,0.9044889807701112,0.9044889807701112,0.0,163.88906860351562,202.0,43262.01953125,0.0,2483.669189453125,1.0,280.6577453613281,283.48272705078125,292.1576538085937,294.9408264160156,293.1499938964844,293.1499938964844,280.3500061035156,35844.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374306797981262,1.0,0.0,0.0,3.6624855995178223,3.66250991821289,8.950456162892806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.76318359375,0.0,1545.9395751953125,1895.4371337890625,0.0,3749.056640625,0.9079594016075134,1.0,0.0,3.0,1.0,0.0
12243000,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8358055949211121,0.3804554641246795,0.3451444804668426,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9273543953895568,0.5178120732307434,0.4924236536026001,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.77093106508255,0.4587542116641998,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8056634664535522,0.3385444581508636,0.3237494528293609,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6807324290275574,0.202357605099678,0.9267641305923462,285.0497741699219,284.95001220703125,299.38262939453125,289.1093139648437,297.9823303222656,297.4035949707031,285.0494384765625,1.0,0.584623396396637,0.396515816450119,0.396515816450119,1.0,1.0,-3.058000326156616,0.8950717449188232,2.162928581237793,0.2000706493854522,0.9044889807701112,0.9044889807701112,0.0,163.88906860351562,202.0,43262.01953125,0.0,2483.669189453125,1.0,280.6577453613281,283.48272705078125,292.1576538085937,294.9408264160156,293.1499938964844,293.1499938964844,280.3500061035156,35844.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374306797981262,1.0,0.0,0.0,3.6624855995178223,3.66250991821289,8.950456162892806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.76318359375,0.0,1545.9395751953125,1895.4371337890625,0.0,3749.056640625,0.9079594016075134,1.0,0.0,3.0,1.0,0.0
12243060,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.820544421672821,0.3785829544067383,0.3441575467586517,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9068906903266908,0.5158071517944336,0.4912792444229126,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.7703292965888977,0.4853359460830688,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7904083728790283,0.3380099534988403,0.3239348530769348,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6678733229637146,0.2020969241857528,0.9288668632507324,284.8824157714844,284.95001220703125,299.3578796386719,289.1099853515625,297.9410095214844,297.3550720214844,284.8819580078125,1.0,0.5967100262641907,0.3959724307060241,0.3959724307060241,1.0,1.0,-3.0901458263397217,0.9048990607261658,2.185246706008911,0.2028091251850128,0.9021680951118468,0.9021680951118468,0.0,177.48760986328125,220.0,44610.109375,0.0,2616.41650390625,1.0,280.3581237792969,283.2711486816406,292.17681884765625,295.0639953613281,293.1499938964844,293.1499938964844,280.04998779296875,36015.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542114734649658,1.0,0.0,0.0,3.662480115890503,3.6625044345855713,8.950429446485941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.69970703125,0.0,1547.211181640625,1895.4371337890625,0.0,3900.82177734375,0.9080677628517152,1.0,0.0,3.0,1.0,0.0
12243120,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.820544421672821,0.3785829544067383,0.3441575467586517,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9068906903266908,0.5158071517944336,0.4912792444229126,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.7703292965888977,0.4853359460830688,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7904083728790283,0.3380099534988403,0.3239348530769348,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6678733229637146,0.2020969241857528,0.9288668632507324,284.8824157714844,284.95001220703125,299.3578796386719,289.1099853515625,297.9410095214844,297.3550720214844,284.8819580078125,1.0,0.5967100262641907,0.3959724307060241,0.3959724307060241,1.0,1.0,-3.0901458263397217,0.9048990607261658,2.185246706008911,0.2028091251850128,0.9021680951118468,0.9021680951118468,0.0,177.48760986328125,220.0,44610.109375,0.0,2616.41650390625,1.0,280.3581237792969,283.2711486816406,292.17681884765625,295.0639953613281,293.1499938964844,293.1499938964844,280.04998779296875,36015.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542114734649658,1.0,0.0,0.0,3.662480115890503,3.6625044345855713,8.950429446485941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.69970703125,0.0,1547.211181640625,1895.4371337890625,0.0,3900.82177734375,0.9080677628517152,1.0,0.0,3.0,1.0,0.0
12243180,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.8055720925331116,0.3763525485992431,0.3427917659282684,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.8894948363304138,0.5134201049804688,0.4897031188011169,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.9990000128746032,0.7667147517204285,0.5116745829582214,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.7760294675827026,0.3370308876037597,0.3236443698406219,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.6557124853134155,0.2012917250394821,0.9283397197723388,284.7171936035156,284.95001220703125,299.3353881835937,289.1100158691406,297.8959350585937,297.3005065917969,284.7160339355469,1.0,0.6081433296203613,0.3954942226409912,0.3954942226409912,1.0,1.0,-3.117293119430542,0.9130671620368958,2.204226016998291,0.205022394657135,0.8980101346969604,0.8980101346969604,0.0,191.4680633544922,220.0,45889.30859375,0.0,2743.826171875,1.0,280.06268310546875,283.06610107421875,292.17803955078125,295.15740966796875,293.1499938964844,293.1499938964844,280.04998779296875,36212.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680916666984558,1.0,0.0,0.0,3.655845880508423,3.655869960784912,8.918032676774601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.54443359375,0.0,1541.277099609375,1895.4371337890625,0.0,4024.378662109375,0.9067107439041138,1.0,0.0,3.0,1.0,0.0
12243240,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.803408682346344,0.3760469257831573,0.3425728380680084,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.8871403336524963,0.5130882859230042,0.4894523322582245,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.9990000128746032,0.7660742998123169,0.515384316444397,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.7740780115127563,0.3368885219097137,0.3235769867897033,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.6540629267692566,0.201159119606018,0.9281127452850342,284.71435546875,284.95001220703125,299.332275390625,289.1099853515625,297.8897399902344,297.2929992675781,284.7138671875,1.0,0.6097273230552673,0.3954290151596069,0.3954290151596069,1.0,1.0,-3.1208345890045166,0.9141228199005128,2.206711769104004,0.2052992135286331,0.8975973725318909,0.8975973725318909,0.0,193.4809417724609,223.0,45922.2265625,0.0,2761.6083984375,1.0,280.05816650390625,283.0631408691406,292.16949462890625,295.1425170898437,293.1499938964844,293.1499938964844,280.3500061035156,36227.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687709212303162,1.0,0.0,0.0,3.654608964920044,3.654633045196533,8.911998179428338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.23583984375,0.0,1540.0072021484375,1895.4371337890625,0.0,4030.373779296875,0.906449258327484,1.0,0.0,3.0,1.0,0.0
