time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243300,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.796586811542511,0.3752074837684631,0.3417723178863525,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8797576427459717,0.5121029019355774,0.4885005354881286,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9990000128746032,0.7639718055725098,0.5271301865577698,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7680302262306213,0.3365640044212341,0.323329359292984,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.6488997936248779,0.2007452845573425,0.9269634485244752,284.8444519042969,284.95001220703125,299.31915283203125,289.1097106933594,297.86846923828125,297.26837158203125,284.85223388671875,1.0,0.6143471002578735,0.3951573073863983,0.3951573073863983,1.0,1.0,-3.131181478500366,0.916975200176239,2.2142062187194824,0.2060258388519287,0.8981398344039917,0.8981398344039917,0.0,199.91661071777344,223.0,45002.515625,0.0,2816.735595703125,1.0,280.3014221191406,283.22998046875,292.0890808105469,294.9130554199219,293.1499938964844,293.1499938964844,280.3500061035156,36171.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625189304351808,1.0,0.0,0.0,3.65114951133728,3.6511735916137695,8.89513501078909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.6962890625,0.0,1535.7347412109375,1895.4371337890625,0.0,3975.007568359375,0.9056921005249025,1.0,0.0,3.0,1.0,0.0
12243360,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7913098931312561,0.3748370707035064,0.3414781987667084,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8739815950393677,0.5115846395492554,0.4880472421646118,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.998737633228302,0.7628728747367859,0.5340939164161682,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7633845210075378,0.3365926444530487,0.3234249055385589,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6449069380760193,0.2005587965250015,0.9266669154167176,284.8937072753906,284.95001220703125,299.3058166503906,289.1092834472656,297.85357666015625,297.2533569335937,284.89501953125,1.0,0.6181715726852417,0.3947736322879791,0.3947736322879791,1.0,1.0,-3.1384434700012207,0.9184616804122924,2.2199816703796387,0.2061439603567123,0.8982999324798584,0.8982999324798584,0.0,205.36280822753903,226.0,44924.76953125,0.0,2860.592041015625,1.0,280.3423156738281,283.2812194824219,292.0791015625,294.92547607421875,293.1499938964844,293.1499938964844,280.6499938964844,36108.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586023092269896,1.0,0.0,0.0,3.649762153625488,3.6497859954833984,8.888375759852352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.79150390625,0.0,1533.718017578125,1895.4371337890625,0.0,3940.11669921875,0.9053111672401428,1.0,0.0,3.0,1.0,0.0
12243420,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7830703854560852,0.3747885823249817,0.3415668308734894,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.864910900592804,0.5112969279289246,0.4878991544246673,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9914788603782654,0.7648478150367737,0.5349266529083252,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.756297767162323,0.3372600376605987,0.3242153525352478,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.6388634443283081,0.2006866782903671,0.9281246662139891,285.0770568847656,284.95001220703125,299.27838134765625,289.1078491210937,297.8417358398437,297.24951171875,285.07843017578125,1.0,0.6235610842704773,0.3940062820911407,0.3940062820911407,1.0,1.0,-3.1420552730560303,0.9176265001296996,2.22442889213562,0.2045396268367767,0.9015178084373474,0.9015178084373474,0.0,214.49627685546875,229.0,43827.8203125,0.0,2916.962646484375,1.0,280.6417541503906,283.5066833496094,292.0582580566406,294.82012939453125,293.1499938964844,293.1499938964844,280.3500061035156,35912.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454585313796996,1.0,0.0,0.0,3.652437925338745,3.6524620056152335,8.901413366402267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.7119140625,0.0,1535.2236328125,1895.4371337890625,0.0,3821.958251953125,0.9057796597480774,1.0,0.0,3.0,1.0,0.0
12243480,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7830703854560852,0.3747885823249817,0.3415668308734894,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.864910900592804,0.5112969279289246,0.4878991544246673,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9914788603782654,0.7648478150367737,0.5349266529083252,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.756297767162323,0.3372600376605987,0.3242153525352478,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.6388634443283081,0.2006866782903671,0.9281246662139891,285.0770568847656,284.95001220703125,299.27838134765625,289.1078491210937,297.8417358398437,297.24951171875,285.07843017578125,1.0,0.6235610842704773,0.3940062820911407,0.3940062820911407,1.0,1.0,-3.1420552730560303,0.9176265001296996,2.22442889213562,0.2045396268367767,0.9015178084373474,0.9015178084373474,0.0,214.49627685546875,229.0,43827.8203125,0.0,2916.962646484375,1.0,280.6417541503906,283.5066833496094,292.0582580566406,294.82012939453125,293.1499938964844,293.1499938964844,280.3500061035156,35912.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454585313796996,1.0,0.0,0.0,3.652437925338745,3.6524620056152335,8.901413366402267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.7119140625,0.0,1535.2236328125,1895.4371337890625,0.0,3821.958251953125,0.9057796597480774,1.0,0.0,3.0,1.0,0.0
12243540,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7772023677825928,0.3735459148883819,0.341113805770874,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8586573004722595,0.5099630355834961,0.4873112440109253,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.986807107925415,0.7666063904762268,0.5366425514221191,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7516443133354187,0.3372674882411957,0.3247609138488769,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6349930763244629,0.2005783021450042,0.9295793175697328,284.9105834960937,284.95001220703125,299.25,289.10565185546875,297.8254699707031,297.24005126953125,284.9092712402344,1.0,0.6274504065513611,0.3932389318943023,0.3932389318943023,1.0,1.0,-3.145286798477173,0.9166409373283386,2.228645801544189,0.2030689567327499,0.8996422290802002,0.8996422290802002,0.0,221.00881958007807,232.0,44900.46875,0.0,2958.57177734375,1.0,280.3578186035156,283.2991027832031,292.1434936523437,295.0363464355469,293.1499938964844,293.1499938964844,280.6499938964844,36028.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957163631916046,1.0,0.0,0.0,3.652143239974976,3.652167320251465,8.899976933207654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.173828125,0.0,1535.768798828125,1895.4371337890625,0.0,3927.262451171875,0.9057674407958984,1.0,0.0,3.0,1.0,0.0
12243600,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7772023677825928,0.3735459148883819,0.341113805770874,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8586573004722595,0.5099630355834961,0.4873112440109253,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.986807107925415,0.7666063904762268,0.5366425514221191,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7516443133354187,0.3372674882411957,0.3247609138488769,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6349930763244629,0.2005783021450042,0.9295793175697328,284.9105834960937,284.95001220703125,299.25,289.10565185546875,297.8254699707031,297.24005126953125,284.9092712402344,1.0,0.6274504065513611,0.3932389318943023,0.3932389318943023,1.0,1.0,-3.145286798477173,0.9166409373283386,2.228645801544189,0.2030689567327499,0.8996422290802002,0.8996422290802002,0.0,221.00881958007807,232.0,44900.46875,0.0,2958.57177734375,1.0,280.3578186035156,283.2991027832031,292.1434936523437,295.0363464355469,293.1499938964844,293.1499938964844,280.6499938964844,36028.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957163631916046,1.0,0.0,0.0,3.652143239974976,3.652167320251465,8.899976933207654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.173828125,0.0,1535.768798828125,1895.4371337890625,0.0,3927.262451171875,0.9057674407958984,1.0,0.0,3.0,1.0,0.0
12243660,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.7724339962005615,0.3727763891220093,0.3403385579586029,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8536311388015747,0.5089387893676758,0.4863022267818451,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.983314573764801,0.7695204615592957,0.5384356379508972,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7479352951049805,0.337361216545105,0.3249052166938782,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.6318452954292297,0.2004604935646057,0.929655373096466,285.0746459960937,284.95001220703125,299.2176818847656,289.1005554199219,297.8148803710937,297.2390441894531,285.07574462890625,1.0,0.6302361488342285,0.3929243981838226,0.3929243981838226,1.0,1.0,-3.1455564498901367,0.9158345460891724,2.229722023010254,0.2022339254617691,0.9026451706886292,0.9026451706886292,0.0,226.0838623046875,235.0,43824.1328125,0.0,2986.38037109375,1.0,280.6421813964844,283.5046081542969,292.07135009765625,294.8484802246094,293.1499938964844,293.1499938964844,280.3500061035156,35881.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477927684783936,1.0,0.0,0.0,3.6557962894439697,3.655820369720459,8.917789955376065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.01220703125,0.0,1538.7376708984375,1895.4371337890625,0.0,3843.055908203125,0.9065058827400208,1.0,0.0,3.0,1.0,0.0
12243720,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.7724339962005615,0.3727763891220093,0.3403385579586029,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8536311388015747,0.5089387893676758,0.4863022267818451,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.983314573764801,0.7695204615592957,0.5384356379508972,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7479352951049805,0.337361216545105,0.3249052166938782,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.6318452954292297,0.2004604935646057,0.929655373096466,285.0746459960937,284.95001220703125,299.2176818847656,289.1005554199219,297.8148803710937,297.2390441894531,285.07574462890625,1.0,0.6302361488342285,0.3929243981838226,0.3929243981838226,1.0,1.0,-3.1455564498901367,0.9158345460891724,2.229722023010254,0.2022339254617691,0.9026451706886292,0.9026451706886292,0.0,226.0838623046875,235.0,43824.1328125,0.0,2986.38037109375,1.0,280.6421813964844,283.5046081542969,292.07135009765625,294.8484802246094,293.1499938964844,293.1499938964844,280.3500061035156,35881.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477927684783936,1.0,0.0,0.0,3.6557962894439697,3.655820369720459,8.917789955376065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.01220703125,0.0,1538.7376708984375,1895.4371337890625,0.0,3843.055908203125,0.9065058827400208,1.0,0.0,3.0,1.0,0.0
12243780,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7680122256278992,0.3709933459758758,0.3393219411373138,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8490437269210815,0.506975531578064,0.4850439429283142,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9801044464111328,0.7709519863128662,0.5400018692016602,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7445318698883057,0.3367458879947662,0.3248066902160644,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6288695335388184,0.1998327523469925,0.9287246465682985,284.90203857421875,284.95001220703125,299.1788024902344,289.0905456542969,297.7940979003906,297.2265930175781,284.9004211425781,1.0,0.632413923740387,0.3926098644733429,0.3926098644733429,1.0,1.0,-3.143479585647583,0.9142441749572754,2.229235410690308,0.2013404071331024,0.9006152153015137,0.9006152153015137,0.0,230.63243103027344,223.0,44834.0546875,0.0,3006.44775390625,1.0,280.3577880859375,283.2920227050781,292.1299133300781,295.0258178710937,293.1499938964844,293.1499938964844,280.04998779296875,36018.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593787789344788,1.0,0.0,0.0,3.655935287475586,3.655959367752075,8.918468097363075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.7607421875,0.0,1539.9166259765625,1895.4371337890625,0.0,3947.04638671875,0.90660560131073,1.0,0.0,3.0,1.0,0.0
12243840,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7680122256278992,0.3709933459758758,0.3393219411373138,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8490437269210815,0.506975531578064,0.4850439429283142,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9801044464111328,0.7709519863128662,0.5400018692016602,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7445318698883057,0.3367458879947662,0.3248066902160644,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6288695335388184,0.1998327523469925,0.9287246465682985,284.90203857421875,284.95001220703125,299.1788024902344,289.0905456542969,297.7940979003906,297.2265930175781,284.9004211425781,1.0,0.632413923740387,0.3926098644733429,0.3926098644733429,1.0,1.0,-3.143479585647583,0.9142441749572754,2.229235410690308,0.2013404071331024,0.9006152153015137,0.9006152153015137,0.0,230.63243103027344,223.0,44834.0546875,0.0,3006.44775390625,1.0,280.3577880859375,283.2920227050781,292.1299133300781,295.0258178710937,293.1499938964844,293.1499938964844,280.04998779296875,36018.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593787789344788,1.0,0.0,0.0,3.655935287475586,3.655959367752075,8.918468097363075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.7607421875,0.0,1539.9166259765625,1895.4371337890625,0.0,3947.04638671875,0.90660560131073,1.0,0.0,3.0,1.0,0.0
12243900,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.7671573758125305,0.3696112632751465,0.3382513523101806,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.8483121991157532,0.5054855346679688,0.4838254749774933,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.9801688194274902,0.7709975242614746,0.5402125716209412,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.7441102862358093,0.3360355198383331,0.3242786526679992,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.6283475160598755,0.1992007941007614,0.9264178276062012,284.75799560546875,284.95001220703125,299.15704345703125,289.0837707519531,297.7792053222656,297.2152404785156,284.7497863769531,1.0,0.631301999092102,0.392452597618103,0.392452597618103,1.0,1.0,-3.1375808715820312,0.9117687940597534,2.2258121967315674,0.2003092914819717,0.8979375958442688,0.8979375958442688,0.0,230.45263671875,223.0,45726.796875,0.0,2993.181884765625,1.0,280.10107421875,283.1112060546875,292.1556396484375,295.1683654785156,293.1499938964844,293.1499938964844,280.04998779296875,36139.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682960510253906,1.0,0.0,0.0,3.653047800064087,3.653071880340576,8.904386845642875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.75439453125,0.0,1537.6064453125,1895.4371337890625,0.0,4026.18310546875,0.9060048460960388,1.0,0.0,3.0,1.0,0.0
12243960,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.7669483423233032,0.3680142164230346,0.3368310332298279,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.8483320474624634,0.503745436668396,0.4822220802307129,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.9810682535171508,0.7707564830780029,0.540055513381958,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.7442965507507324,0.3351152837276459,0.3234370648860931,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.6282640099525452,0.1983881890773773,0.922887921333313,284.7028503417969,284.95001220703125,299.1337585449219,289.0758972167969,297.7624206542969,297.20172119140625,284.7007751464844,1.0,0.6292762160301208,0.3923560678958893,0.3923560678958893,1.0,1.0,-3.1285057067871094,0.908353328704834,2.2201523780822754,0.1990029364824295,0.895695149898529,0.895695149898529,0.0,228.95887756347656,211.0,45737.5,0.0,2966.361083984375,1.0,280.0582580566406,283.05889892578125,292.12548828125,295.0963134765625,293.1499938964844,293.1499938964844,280.3500061035156,36246.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97241872549057,1.0,0.0,0.0,3.647505283355713,3.647529363632202,8.877387358552369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.96044921875,0.0,1532.239013671875,1895.4371337890625,0.0,4062.48193359375,0.9048699140548706,1.0,0.0,3.0,1.0,0.0
12244020,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7701151967048645,0.3663085997104645,0.3346440494060516,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8519498109817505,0.5015690326690674,0.4795279800891876,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.986632764339447,0.7724716663360596,0.5405818223953247,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7476866841316223,0.3341460525989532,0.3219970166683197,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.6304604411125183,0.1972602307796478,0.915855586528778,284.8539733886719,284.95001220703125,299.0829467773437,289.0569763183594,297.741455078125,297.1940002441406,284.8546447753906,1.0,0.6235970258712769,0.3921630382537842,0.3921630382537842,1.0,1.0,-3.1130738258361816,0.902498185634613,2.210575819015503,0.1965084820985794,0.8956599831581116,0.8956599831581116,0.0,222.2198638916016,199.0,44400.015625,0.0,2898.77978515625,1.0,280.3421325683594,283.25439453125,292.0178527832031,294.8420715332031,293.1499938964844,293.1499938964844,280.6499938964844,36156.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605550765991212,1.0,0.0,0.0,3.640955924987793,3.640980005264282,8.845536285662092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.9873046875,0.0,1524.29736328125,1895.4371337890625,0.0,3957.532470703125,0.903371512889862,1.0,0.0,3.0,1.0,0.0
12244080,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7701151967048645,0.3663085997104645,0.3346440494060516,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8519498109817505,0.5015690326690674,0.4795279800891876,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.986632764339447,0.7724716663360596,0.5405818223953247,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7476866841316223,0.3341460525989532,0.3219970166683197,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.6304604411125183,0.1972602307796478,0.915855586528778,284.8539733886719,284.95001220703125,299.0829467773437,289.0569763183594,297.741455078125,297.1940002441406,284.8546447753906,1.0,0.6235970258712769,0.3921630382537842,0.3921630382537842,1.0,1.0,-3.1130738258361816,0.902498185634613,2.210575819015503,0.1965084820985794,0.8956599831581116,0.8956599831581116,0.0,222.2198638916016,199.0,44400.015625,0.0,2898.77978515625,1.0,280.3421325683594,283.25439453125,292.0178527832031,294.8420715332031,293.1499938964844,293.1499938964844,280.6499938964844,36156.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605550765991212,1.0,0.0,0.0,3.640955924987793,3.640980005264282,8.845536285662092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.9873046875,0.0,1524.29736328125,1895.4371337890625,0.0,3957.532470703125,0.903371512889862,1.0,0.0,3.0,1.0,0.0
12244140,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7776678204536438,0.3658285737037658,0.3336387574672699,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8599828481674194,0.5006351470947266,0.4780298173427582,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.995774269104004,0.7757550477981567,0.5423628687858582,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7549464106559753,0.3341453373432159,0.3214147388935089,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6358371376991272,0.1968473941087722,0.911437213420868,285.028076171875,284.95001220703125,299.0267639160156,289.03399658203125,297.7298889160156,297.2012939453125,285.0290222167969,1.0,0.6171067953109741,0.3919700086116791,0.3919700086116791,1.0,1.0,-3.1061861515045166,0.8995963931083679,2.206589698791504,0.1950932145118713,0.8981608152389526,0.8981608152389526,0.0,212.1053161621093,187.0,43181.1953125,0.0,2831.156005859375,1.0,280.64166259765625,283.4733581542969,291.9773254394531,294.7068176269531,293.1499938964844,293.1499938964844,280.95001220703125,35973.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459142684936525,1.0,0.0,0.0,3.6413655281066895,3.6413893699646,8.847525236888032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.96044921875,0.0,1523.382568359375,1895.4371337890625,0.0,3826.080810546875,0.9033434391021729,1.0,0.0,3.0,1.0,0.0
12244200,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7776678204536438,0.3658285737037658,0.3336387574672699,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8599828481674194,0.5006351470947266,0.4780298173427582,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.995774269104004,0.7757550477981567,0.5423628687858582,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7549464106559753,0.3341453373432159,0.3214147388935089,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6358371376991272,0.1968473941087722,0.911437213420868,285.028076171875,284.95001220703125,299.0267639160156,289.03399658203125,297.7298889160156,297.2012939453125,285.0290222167969,1.0,0.6171067953109741,0.3919700086116791,0.3919700086116791,1.0,1.0,-3.1061861515045166,0.8995963931083679,2.206589698791504,0.1950932145118713,0.8981608152389526,0.8981608152389526,0.0,212.1053161621093,187.0,43181.1953125,0.0,2831.156005859375,1.0,280.64166259765625,283.4733581542969,291.9773254394531,294.7068176269531,293.1499938964844,293.1499938964844,280.95001220703125,35973.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459142684936525,1.0,0.0,0.0,3.6413655281066895,3.6413893699646,8.847525236888032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.96044921875,0.0,1523.382568359375,1895.4371337890625,0.0,3826.080810546875,0.9033434391021729,1.0,0.0,3.0,1.0,0.0
12244260,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.7859686017036438,0.3658190667629242,0.3332089185714721,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8687947988510132,0.5002526640892029,0.4772101640701294,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.9990000128746032,0.7805095314979553,0.5344231724739075,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.7630148530006409,0.3346312046051025,0.3214183747768402,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.6419700384140015,0.1968560218811035,0.909355401992798,285.19830322265625,284.95001220703125,298.9656066894531,289.0072326660156,297.7236022949219,297.2177429199219,285.19854736328125,1.0,0.6097924113273621,0.3920125067234039,0.3920125067234039,1.0,1.0,-3.092660665512085,0.8949962258338928,2.197664499282837,0.1937671303749084,0.9029320478439332,0.9029320478439332,0.0,202.198974609375,175.0,41942.91015625,0.0,2751.697998046875,1.0,280.94171142578125,283.68658447265625,291.9555053710937,294.60772705078125,293.1499938964844,293.1499938964844,280.6499938964844,35757.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328370690345764,1.0,0.0,0.0,3.649890184402466,3.649914264678955,8.888999900591443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.6015625,0.0,1531.22900390625,1895.4371337890625,0.0,3707.1181640625,0.905101716518402,1.0,0.0,3.0,1.0,0.0
12244320,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.7859686017036438,0.3658190667629242,0.3332089185714721,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8687947988510132,0.5002526640892029,0.4772101640701294,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.9990000128746032,0.7805095314979553,0.5344231724739075,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.7630148530006409,0.3346312046051025,0.3214183747768402,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.6419700384140015,0.1968560218811035,0.909355401992798,285.19830322265625,284.95001220703125,298.9656066894531,289.0072326660156,297.7236022949219,297.2177429199219,285.19854736328125,1.0,0.6097924113273621,0.3920125067234039,0.3920125067234039,1.0,1.0,-3.092660665512085,0.8949962258338928,2.197664499282837,0.1937671303749084,0.9029320478439332,0.9029320478439332,0.0,202.198974609375,175.0,41942.91015625,0.0,2751.697998046875,1.0,280.94171142578125,283.68658447265625,291.9555053710937,294.60772705078125,293.1499938964844,293.1499938964844,280.6499938964844,35757.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328370690345764,1.0,0.0,0.0,3.649890184402466,3.649914264678955,8.888999900591443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.6015625,0.0,1531.22900390625,1895.4371337890625,0.0,3707.1181640625,0.905101716518402,1.0,0.0,3.0,1.0,0.0
12244380,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7929332256317139,0.3643146753311157,0.3320485949516296,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8764855265617371,0.4985142350196838,0.4757512807846069,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.7859092950820923,0.5190377831459045,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7701635956764221,0.3341571688652038,0.3210087418556213,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6474570035934448,0.1963433176279068,0.9065864682197572,285.0072021484375,284.95001220703125,298.902587890625,288.97833251953125,297.71270751953125,297.2291259765625,285.0044860839844,1.0,0.6014636754989624,0.3920532763004303,0.3920532763004303,1.0,1.0,-3.067204236984253,0.8862823247909546,2.180922031402588,0.190865084528923,0.9021371603012084,0.9021371603012084,0.0,193.23385620117188,175.0,42734.86328125,0.0,2654.6015625,1.0,280.6590270996094,283.4583435058594,292.01971435546875,294.7929077148437,293.1499938964844,293.1499938964844,280.6499938964844,35881.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945113480091095,1.0,0.0,0.0,3.654953956604004,3.654977798461914,8.913680744626618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.42919921875,0.0,1537.79638671875,1895.4371337890625,0.0,3818.835693359375,0.9062897562980652,1.0,0.0,3.0,1.0,0.0
12244440,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7931944131851196,0.3642283082008362,0.3319633603096008,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8767850995063782,0.4984158277511596,0.4756525158882141,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.7861372828483582,0.5184069871902466,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7704421877861023,0.3341163396835327,0.3209636211395263,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6476691365242004,0.1963074058294296,0.9063875675201416,285.0046691894531,284.95001220703125,298.89990234375,288.97705078125,297.71209716796875,297.2294311523437,285.0021057128906,1.0,0.6010897755622864,0.3920549750328064,0.3920549750328064,1.0,1.0,-3.065931558609009,0.8858456611633301,2.1800858974456787,0.1907155066728592,0.9021329283714294,0.9021329283714294,0.0,192.86212158203125,163.0,42724.89453125,0.0,2650.18603515625,1.0,280.6578063964844,283.4559326171875,292.0175170898437,294.7890014648437,293.1499938964844,293.1499938964844,280.3500061035156,35884.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453482031822203,1.0,0.0,0.0,3.655073165893554,3.655097246170044,8.914262821235752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.54833984375,0.0,1537.953857421875,1895.4371337890625,0.0,3820.9599609375,0.906319797039032,1.0,0.0,3.0,1.0,0.0
12244500,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7964537739753723,0.3628913760185241,0.3307907283306122,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8805485963821411,0.4969203770160675,0.4742853343486786,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9990000128746032,0.7887571454048157,0.510441243648529,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7739254236221313,0.3334014415740967,0.3202867209911346,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6503089666366577,0.1957203298807144,0.9035141468048096,284.8505859375,284.95001220703125,298.8654479980469,288.96075439453125,297.7025756835937,297.2307434082031,284.84112548828125,1.0,0.5962539911270142,0.3920762240886688,0.3920762240886688,1.0,1.0,-3.0490386486053467,0.8800429701805115,2.1689956188201904,0.1887272894382476,0.8999741673469543,0.8999741673469543,0.0,188.1706085205078,163.0,43499.08203125,0.0,2593.15380859375,1.0,280.40106201171875,283.2657775878906,292.03582763671875,294.9193115234375,293.1499938964844,293.1499938964844,280.3500061035156,36006.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547173380851746,1.0,0.0,0.0,3.654658079147339,3.654682159423828,8.912238627090119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.56298828125,0.0,1538.407470703125,1895.4371337890625,0.0,3905.358154296875,0.906271994113922,1.0,0.0,3.0,1.0,0.0
12244560,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.7995033264160156,0.3613243997097015,0.3293007910251617,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8841604590415955,0.4951508641242981,0.4725570678710937,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.9990000128746032,0.791276752948761,0.5025135278701782,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.7772442698478699,0.3324463963508606,0.319317489862442,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.6527803540229797,0.1949488669633865,0.8996573090553284,284.7856140136719,284.95001220703125,298.8300170898437,288.94366455078125,297.6911926269531,297.22967529296875,284.78271484375,1.0,0.5911001563072205,0.3922143578529358,0.3922143578529358,1.0,1.0,-3.029841661453247,0.8737261295318604,2.1561155319213867,0.1867281794548034,0.8981841206550598,0.8981841206550598,0.0,183.471908569336,151.0,43393.99609375,0.0,2532.307373046875,1.0,280.35809326171875,283.2030334472656,291.9947814941406,294.8307189941406,293.1499938964844,293.1499938964844,280.6499938964844,36118.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589261412620544,1.0,0.0,0.0,3.651489496231079,3.651513576507568,8.896791996448883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.42138671875,0.0,1535.7119140625,1895.4371337890625,0.0,3943.007568359375,0.9056699872016908,1.0,0.0,3.0,1.0,0.0
12244620,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8076399564743042,0.3595995306968689,0.3270256817340851,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8934296369552612,0.4928353130817413,0.4696575105190277,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.7990743517875671,0.4844576418399811,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7856097221374512,0.3313195407390594,0.3176552951335907,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.6590996384620667,0.19386026263237,0.8923816084861755,284.920654296875,284.95001220703125,298.75634765625,288.90740966796875,297.68377685546875,297.2499694824219,284.92047119140625,1.0,0.5802025198936462,0.3924906551837921,0.3924906551837921,1.0,1.0,-2.9911680221557617,0.8610147833824158,2.130153179168701,0.1825700849294662,0.8989325761795044,0.8989325761795044,0.0,173.20846557617188,154.0,41924.1015625,0.0,2407.77294921875,1.0,280.6421813964844,283.38671875,291.8626403808594,294.54376220703125,293.1499938964844,293.1499938964844,280.95001220703125,36042.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458140730857848,1.0,0.0,0.0,3.649247646331787,3.649271726608277,8.885870101948967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.052734375,0.0,1532.652099609375,1895.4371337890625,0.0,3825.1748046875,0.9051434397697448,1.0,0.0,3.0,1.0,0.0
12244680,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8076399564743042,0.3595995306968689,0.3270256817340851,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8934296369552612,0.4928353130817413,0.4696575105190277,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.7990743517875671,0.4844576418399811,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7856097221374512,0.3313195407390594,0.3176552951335907,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.6590996384620667,0.19386026263237,0.8923816084861755,284.920654296875,284.95001220703125,298.75634765625,288.90740966796875,297.68377685546875,297.2499694824219,284.92047119140625,1.0,0.5802025198936462,0.3924906551837921,0.3924906551837921,1.0,1.0,-2.9911680221557617,0.8610147833824158,2.130153179168701,0.1825700849294662,0.8989325761795044,0.8989325761795044,0.0,173.20846557617188,154.0,41924.1015625,0.0,2407.77294921875,1.0,280.6421813964844,283.38671875,291.8626403808594,294.54376220703125,293.1499938964844,293.1499938964844,280.95001220703125,36042.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458140730857848,1.0,0.0,0.0,3.649247646331787,3.649271726608277,8.885870101948967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.052734375,0.0,1532.652099609375,1895.4371337890625,0.0,3825.1748046875,0.9051434397697448,1.0,0.0,3.0,1.0,0.0
12244740,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8133808970451355,0.3590193390846252,0.3261107802391052,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8999571204185486,0.4917054772377014,0.468157947063446,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.8088356256484985,0.4727872312068939,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7916882634162903,0.3311003744602203,0.3170505166053772,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6637537479400635,0.1934690028429031,0.888887882232666,285.0859680175781,284.95001220703125,298.6793518066406,288.8685607910156,297.6888427734375,297.2885437011719,285.086669921875,1.0,0.5740929245948792,0.392766922712326,0.392766922712326,1.0,1.0,-2.9692869186401367,0.8541341423988342,2.115152835845948,0.1802775263786316,0.9021307229995728,0.9021307229995728,0.0,166.86431884765625,157.0,40628.1328125,0.0,2335.894287109375,1.0,280.9417724609375,283.5975952148437,291.8025817871094,294.3804931640625,293.1499938964844,293.1499938964844,280.6499938964844,35875.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929129719734192,1.0,0.0,0.0,3.653280735015869,3.6533045768737793,8.905521440283337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.91357421875,0.0,1535.8912353515625,1895.4371337890625,0.0,3673.161865234375,0.9059392213821412,1.0,0.0,3.0,1.0,0.0
12244800,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8133808970451355,0.3590193390846252,0.3261107802391052,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8999571204185486,0.4917054772377014,0.468157947063446,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.8088356256484985,0.4727872312068939,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7916882634162903,0.3311003744602203,0.3170505166053772,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6637537479400635,0.1934690028429031,0.888887882232666,285.0859680175781,284.95001220703125,298.6793518066406,288.8685607910156,297.6888427734375,297.2885437011719,285.086669921875,1.0,0.5740929245948792,0.392766922712326,0.392766922712326,1.0,1.0,-2.9692869186401367,0.8541341423988342,2.115152835845948,0.1802775263786316,0.9021307229995728,0.9021307229995728,0.0,166.86431884765625,157.0,40628.1328125,0.0,2335.894287109375,1.0,280.9417724609375,283.5975952148437,291.8025817871094,294.3804931640625,293.1499938964844,293.1499938964844,280.6499938964844,35875.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929129719734192,1.0,0.0,0.0,3.653280735015869,3.6533045768737793,8.905521440283337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.91357421875,0.0,1535.8912353515625,1895.4371337890625,0.0,3673.161865234375,0.9059392213821412,1.0,0.0,3.0,1.0,0.0
12244860,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8150535225868225,0.3571710586547851,0.3248060345649719,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.902022659778595,0.489484041929245,0.4664082527160644,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.8157544136047363,0.4678882956504822,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7939512729644775,0.3301666676998138,0.3163853287696838,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6653882265090942,0.1927014142274856,0.885940432548523,284.90069580078125,284.95001220703125,298.599365234375,288.8274230957031,297.6737670898437,297.2994079589844,284.8986511230469,1.0,0.5707912445068359,0.3933571577072143,0.3933571577072143,1.0,1.0,-2.955383539199829,0.8507930636405945,2.10459041595459,0.1800263971090316,0.8999992609024048,0.8999992609024048,0.0,164.0660858154297,160.0,41481.53125,0.0,2296.92138671875,1.0,280.6578063964844,283.3751220703125,291.8592834472656,294.5522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36019.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397375583648682,1.0,0.0,0.0,3.6534228324890137,3.653446912765503,8.90621436155925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.83154296875,0.0,1537.1275634765625,1895.4371337890625,0.0,3770.05810546875,0.9060434103012084,1.0,0.0,3.0,1.0,0.0
12244920,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8150535225868225,0.3571710586547851,0.3248060345649719,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.902022659778595,0.489484041929245,0.4664082527160644,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.8157544136047363,0.4678882956504822,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7939512729644775,0.3301666676998138,0.3163853287696838,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6653882265090942,0.1927014142274856,0.885940432548523,284.90069580078125,284.95001220703125,298.599365234375,288.8274230957031,297.6737670898437,297.2994079589844,284.8986511230469,1.0,0.5707912445068359,0.3933571577072143,0.3933571577072143,1.0,1.0,-2.955383539199829,0.8507930636405945,2.10459041595459,0.1800263971090316,0.8999992609024048,0.8999992609024048,0.0,164.0660858154297,160.0,41481.53125,0.0,2296.92138671875,1.0,280.6578063964844,283.3751220703125,291.8592834472656,294.5522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36019.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397375583648682,1.0,0.0,0.0,3.6534228324890137,3.653446912765503,8.90621436155925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.83154296875,0.0,1537.1275634765625,1895.4371337890625,0.0,3770.05810546875,0.9060434103012084,1.0,0.0,3.0,1.0,0.0
12244980,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.8124639391899109,0.3541102111339569,0.3223032653331756,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944580078125,0.8993442058563232,0.4859801828861236,0.4633914828300476,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.9990000128746032,0.8193930983543396,0.4689022600650787,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.7919676303863525,0.3282034695148468,0.3147687017917633,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.6633034348487854,0.1911312490701675,0.879855215549469,284.694580078125,284.95001220703125,298.5168151855469,288.78424072265625,297.6379089355469,297.2821350097656,284.6923522949219,1.0,0.5689440965652466,0.3939473628997803,0.3939473628997803,1.0,1.0,-2.940711259841919,0.8471916913986206,2.093519449234009,0.1797105222940445,0.8949198126792908,0.8949198126792908,0.0,163.96624755859375,163.0,42284.34375,0.0,2270.460693359375,1.0,280.3582458496094,283.13482666015625,291.8360900878906,294.5999755859375,293.1499938964844,293.1499938964844,280.6499938964844,36256.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535592198371888,1.0,0.0,0.0,3.6446497440338135,3.644673585891724,8.863491984811844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8779296875,0.0,1529.142333984375,1895.4371337890625,0.0,3894.96923828125,0.9042377471923828,1.0,0.0,3.0,1.0,0.0
12245040,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.8124639391899109,0.3541102111339569,0.3223032653331756,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944580078125,0.8993442058563232,0.4859801828861236,0.4633914828300476,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.9990000128746032,0.8193930983543396,0.4689022600650787,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.7919676303863525,0.3282034695148468,0.3147687017917633,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.6633034348487854,0.1911312490701675,0.879855215549469,284.694580078125,284.95001220703125,298.5168151855469,288.78424072265625,297.6379089355469,297.2821350097656,284.6923522949219,1.0,0.5689440965652466,0.3939473628997803,0.3939473628997803,1.0,1.0,-2.940711259841919,0.8471916913986206,2.093519449234009,0.1797105222940445,0.8949198126792908,0.8949198126792908,0.0,163.96624755859375,163.0,42284.34375,0.0,2270.460693359375,1.0,280.3582458496094,283.13482666015625,291.8360900878906,294.5999755859375,293.1499938964844,293.1499938964844,280.6499938964844,36256.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535592198371888,1.0,0.0,0.0,3.6446497440338135,3.644673585891724,8.863491984811844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8779296875,0.0,1529.142333984375,1895.4371337890625,0.0,3894.96923828125,0.9042377471923828,1.0,0.0,3.0,1.0,0.0
12245100,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.8105128407478333,0.352922260761261,0.3210216462612152,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8972302675247192,0.4844912886619568,0.4617942571640014,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.9990000128746032,0.8211342692375183,0.4704968929290771,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7902542352676392,0.3273590505123138,0.3138520717620849,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.6615673303604126,0.1903512775897979,0.8761630058288574,284.8095397949219,284.95001220703125,298.4747314453125,288.7619934082031,297.6217956542969,297.2762145996094,284.81689453125,1.0,0.5683578252792358,0.3942424654960632,0.3942424654960632,1.0,1.0,-2.933624029159546,0.8454747796058655,2.088149309158325,0.1795335710048675,0.8950705528259277,0.8950705528259277,0.0,164.426025390625,163.0,41249.5234375,0.0,2260.30419921875,1.0,280.6011962890625,283.2924499511719,291.7322692871094,294.34130859375,293.1499938964844,293.1499938964844,280.6499938964844,36216.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463611245155334,1.0,0.0,0.0,3.640238046646118,3.640262126922608,8.842047805046604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.98779296875,0.0,1523.9521484375,1895.4371337890625,0.0,3830.1220703125,0.9032802581787108,1.0,0.0,3.0,1.0,0.0
