time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245160,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8090932369232178,0.352160632610321,0.3202258646488189,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8956049680709839,0.4834260046482086,0.4606684148311615,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.8232830762863159,0.4718328416347503,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7889770269393921,0.3268324434757232,0.3132627010345459,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6601794958114624,0.1897615194320678,0.8732942938804626,284.8489990234375,284.95001220703125,298.43212890625,288.7393493652344,297.6098022460937,297.2765197753906,284.8497314453125,1.0,0.5680370330810547,0.3943803310394287,0.3943803310394287,1.0,1.0,-2.9287593364715576,0.8441547155380249,2.0846047401428223,0.1792518645524978,0.8948344588279724,0.8948344588279724,0.0,164.85411071777344,166.0,41037.1640625,0.0,2253.91943359375,1.0,280.6422119140625,283.3360900878906,291.6990966796875,294.3212585449219,293.1499938964844,293.1499938964844,280.95001220703125,36164.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413676261901855,1.0,0.0,0.0,3.637740850448608,3.6377649307250977,8.829921398501028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.68896484375,0.0,1520.801513671875,1895.4371337890625,0.0,3784.873046875,0.9026589393615724,1.0,0.0,3.0,1.0,0.0
12245220,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8067528605461121,0.3512347936630249,0.3192774951457977,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.89284348487854,0.4819722771644592,0.4591507613658905,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.8282818794250488,0.474525898694992,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.786940336227417,0.3263523280620575,0.3126841783523559,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6578953862190247,0.1889745444059372,0.8694134950637817,285.02606201171875,284.95001220703125,298.3456726074219,288.69305419921875,297.5914001464844,297.285400390625,285.0270690917969,1.0,0.568088948726654,0.3946560621261596,0.3946560621261596,1.0,1.0,-2.923666477203369,0.8430815935134888,2.080584764480591,0.1792599856853485,0.8973231315612793,0.8973231315612793,0.0,165.90553283691406,169.0,39857.07421875,0.0,2250.26025390625,1.0,280.941650390625,283.5576171875,291.6335144042969,294.1624755859375,293.1499938964844,293.1499938964844,281.25,35977.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926015555858612,1.0,0.0,0.0,3.637937307357788,3.637961387634277,8.830874662635324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.9521484375,0.0,1519.625,1895.4371337890625,0.0,3644.56689453125,0.9025806784629822,1.0,0.0,3.0,1.0,0.0
12245280,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8067528605461121,0.3512347936630249,0.3192774951457977,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.89284348487854,0.4819722771644592,0.4591507613658905,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.8282818794250488,0.474525898694992,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.786940336227417,0.3263523280620575,0.3126841783523559,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6578953862190247,0.1889745444059372,0.8694134950637817,285.02606201171875,284.95001220703125,298.3456726074219,288.69305419921875,297.5914001464844,297.285400390625,285.0270690917969,1.0,0.568088948726654,0.3946560621261596,0.3946560621261596,1.0,1.0,-2.923666477203369,0.8430815935134888,2.080584764480591,0.1792599856853485,0.8973231315612793,0.8973231315612793,0.0,165.90553283691406,169.0,39857.07421875,0.0,2250.26025390625,1.0,280.941650390625,283.5576171875,291.6335144042969,294.1624755859375,293.1499938964844,293.1499938964844,281.25,35977.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926015555858612,1.0,0.0,0.0,3.637937307357788,3.637961387634277,8.830874662635324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.9521484375,0.0,1519.625,1895.4371337890625,0.0,3644.56689453125,0.9025806784629822,1.0,0.0,3.0,1.0,0.0
12245340,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.804581880569458,0.3507180511951446,0.3187959194183349,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8902650475502014,0.4810232818126678,0.4582200348377228,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.9990000128746032,0.8337768316268921,0.477571964263916,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.7851803302764893,0.3263461291790008,0.3126408159732818,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.6559631824493408,0.1885556727647781,0.8674460053443909,285.2053527832031,284.95001220703125,298.2578430175781,288.6455993652344,297.5761413574219,297.2991943359375,285.2063903808594,1.0,0.568923830986023,0.3949317932128906,0.3949317932128906,1.0,1.0,-2.9232094287872314,0.8436298966407776,2.0795793533325195,0.179892897605896,0.9022217392921448,0.9022217392921448,0.0,167.3087158203125,172.0,38751.6875,0.0,2256.4560546875,1.0,281.2416687011719,283.77911376953125,291.5913391113281,294.0466613769531,293.1499938964844,293.1499938964844,280.95001220703125,35753.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912270188331604,1.0,0.0,0.0,3.646497964859009,3.646521806716919,8.872484045241436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.81982421875,0.0,1527.4320068359375,1895.4371337890625,0.0,3517.659912109375,0.9043425917625428,1.0,0.0,3.0,1.0,0.0
12245400,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.804581880569458,0.3507180511951446,0.3187959194183349,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8902650475502014,0.4810232818126678,0.4582200348377228,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.9990000128746032,0.8337768316268921,0.477571964263916,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.7851803302764893,0.3263461291790008,0.3126408159732818,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.6559631824493408,0.1885556727647781,0.8674460053443909,285.2053527832031,284.95001220703125,298.2578430175781,288.6455993652344,297.5761413574219,297.2991943359375,285.2063903808594,1.0,0.568923830986023,0.3949317932128906,0.3949317932128906,1.0,1.0,-2.9232094287872314,0.8436298966407776,2.0795793533325195,0.179892897605896,0.9022217392921448,0.9022217392921448,0.0,167.3087158203125,172.0,38751.6875,0.0,2256.4560546875,1.0,281.2416687011719,283.77911376953125,291.5913391113281,294.0466613769531,293.1499938964844,293.1499938964844,280.95001220703125,35753.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912270188331604,1.0,0.0,0.0,3.646497964859009,3.646521806716919,8.872484045241436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.81982421875,0.0,1527.4320068359375,1895.4371337890625,0.0,3517.659912109375,0.9043425917625428,1.0,0.0,3.0,1.0,0.0
12245460,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8006531596183777,0.3487351834774017,0.3175686597824096,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8860228061676025,0.4787200391292572,0.4566165208816528,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.8368799686431885,0.4825830161571502,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7820000648498535,0.3254093527793884,0.312193363904953,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6529272794723511,0.1875732094049453,0.8645562529563904,285.0232238769531,284.95001220703125,298.1690673828125,288.59735107421875,297.5416259765625,297.28668212890625,285.02117919921875,1.0,0.5701473355293274,0.3950876891613006,0.3950876891613006,1.0,1.0,-2.921825170516968,0.8435467481613159,2.0782785415649414,0.1802299320697784,0.9017547369003296,0.9017547369003296,0.0,169.6195068359375,175.0,39688.6640625,0.0,2265.5439453125,1.0,280.95782470703125,283.5586242675781,291.6465759277344,294.2278137207031,293.1499938964844,293.1499938964844,280.6499938964844,35866.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266728758811952,1.0,0.0,0.0,3.65232253074646,3.652346611022949,8.900851184989733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.6884765625,0.0,1534.755126953125,1895.4371337890625,0.0,3650.607421875,0.9056941270828248,1.0,0.0,3.0,1.0,0.0
12245520,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8006531596183777,0.3487351834774017,0.3175686597824096,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8860228061676025,0.4787200391292572,0.4566165208816528,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.8368799686431885,0.4825830161571502,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7820000648498535,0.3254093527793884,0.312193363904953,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6529272794723511,0.1875732094049453,0.8645562529563904,285.0232238769531,284.95001220703125,298.1690673828125,288.59735107421875,297.5416259765625,297.28668212890625,285.02117919921875,1.0,0.5701473355293274,0.3950876891613006,0.3950876891613006,1.0,1.0,-2.921825170516968,0.8435467481613159,2.0782785415649414,0.1802299320697784,0.9017547369003296,0.9017547369003296,0.0,169.6195068359375,175.0,39688.6640625,0.0,2265.5439453125,1.0,280.95782470703125,283.5586242675781,291.6465759277344,294.2278137207031,293.1499938964844,293.1499938964844,280.6499938964844,35866.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266728758811952,1.0,0.0,0.0,3.65232253074646,3.652346611022949,8.900851184989733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.6884765625,0.0,1534.755126953125,1895.4371337890625,0.0,3650.607421875,0.9056941270828248,1.0,0.0,3.0,1.0,0.0
12245580,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.7941862344741821,0.3454751968383789,0.3150164783000946,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.879318118095398,0.4750308096408844,0.4535675346851349,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.9990000128746032,0.8372077941894531,0.4901543855667114,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7765281796455383,0.323340356349945,0.3106198608875274,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6478764414787292,0.1857152283191681,0.8578248620033264,284.81597900390625,284.95001220703125,298.0797424316406,288.5485534667969,297.4908142089844,297.2516174316406,284.81365966796875,1.0,0.571182131767273,0.3952435851097107,0.3952435851097107,1.0,1.0,-2.9142167568206787,0.8412681221961975,2.072948694229126,0.1797527074813842,0.8982909917831421,0.8982909917831421,0.0,172.94371032714844,178.0,40538.875,0.0,2268.760498046875,1.0,280.6582336425781,283.316650390625,291.6134948730469,294.270263671875,293.1499938964844,293.1499938964844,280.95001220703125,36084.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432478547096252,1.0,0.0,0.0,3.649941921234131,3.649965763092041,8.889251148502808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.45849609375,0.0,1533.7371826171875,1895.4371337890625,0.0,3801.93505859375,0.9053029417991638,1.0,0.0,3.0,1.0,0.0
12245640,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.7941862344741821,0.3454751968383789,0.3150164783000946,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.879318118095398,0.4750308096408844,0.4535675346851349,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.9990000128746032,0.8372077941894531,0.4901543855667114,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7765281796455383,0.323340356349945,0.3106198608875274,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6478764414787292,0.1857152283191681,0.8578248620033264,284.81597900390625,284.95001220703125,298.0797424316406,288.5485534667969,297.4908142089844,297.2516174316406,284.81365966796875,1.0,0.571182131767273,0.3952435851097107,0.3952435851097107,1.0,1.0,-2.9142167568206787,0.8412681221961975,2.072948694229126,0.1797527074813842,0.8982909917831421,0.8982909917831421,0.0,172.94371032714844,178.0,40538.875,0.0,2268.760498046875,1.0,280.6582336425781,283.316650390625,291.6134948730469,294.270263671875,293.1499938964844,293.1499938964844,280.95001220703125,36084.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432478547096252,1.0,0.0,0.0,3.649941921234131,3.649965763092041,8.889251148502808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.45849609375,0.0,1533.7371826171875,1895.4371337890625,0.0,3801.93505859375,0.9053029417991638,1.0,0.0,3.0,1.0,0.0
12245700,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7908394932746887,0.3441642224788666,0.313676655292511,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8758341073989868,0.4734188020229339,0.4519110321998596,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9990000128746032,0.8374892473220825,0.4941116571426391,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7736241817474365,0.3224177062511444,0.3096837103366852,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.6451455950737,0.1847774535417556,0.8536674976348877,284.9298095703125,284.95001220703125,298.03497314453125,288.5240478515625,297.4688415527344,297.2388000488281,284.9371643066406,1.0,0.5715987682342529,0.3953215181827545,0.3953215181827545,1.0,1.0,-2.909247636795044,0.8397221565246582,2.0695254802703857,0.1793124824762344,0.8992319703102112,0.8992319703102112,0.0,174.66314697265625,178.0,39520.62890625,0.0,2268.60986328125,1.0,280.9013366699219,283.47320556640625,291.5016784667969,294.006103515625,293.1499938964844,293.1499938964844,280.95001220703125,36041.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365077018737792,1.0,0.0,0.0,3.6488428115844727,3.648866891860962,8.883898772182874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.92529296875,0.0,1532.18896484375,1895.4371337890625,0.0,3740.642578125,0.9050818085670472,1.0,0.0,3.0,1.0,0.0
12245760,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7882966995239258,0.3432744443416595,0.3128031194210052,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8730908632278442,0.4722180664539337,0.4507002830505371,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9990000128746032,0.8382999897003174,0.4973834753036499,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7713718414306641,0.3218008875846863,0.3090525865554809,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.642929196357727,0.1840232461690902,0.8502553105354309,284.96795654296875,284.95001220703125,297.990234375,288.49951171875,297.45196533203125,297.2331848144531,284.9685363769531,1.0,0.572058379650116,0.3954238295555115,0.3954238295555115,1.0,1.0,-2.9058125019073486,0.8387729525566101,2.0670394897460938,0.1791167855262756,0.899775505065918,0.899775505065918,0.0,176.12167358398438,181.0,39319.34765625,0.0,2269.840576171875,1.0,280.9423217773437,283.5151672363281,291.4626159667969,293.9799499511719,293.1499938964844,293.1499938964844,281.25,35987.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316330552101136,1.0,0.0,0.0,3.649658441543579,3.649682283401489,8.887870421858679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.45849609375,0.0,1532.695068359375,1895.4371337890625,0.0,3696.10107421875,0.905200183391571,1.0,0.0,3.0,1.0,0.0
12245820,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.7843499779701233,0.3421007096767425,0.3116849660873413,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8687286376953125,0.4704833924770355,0.4489788115024566,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.9990000128746032,0.8408913612365723,0.5029213428497314,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.7679207921028137,0.3211200535297394,0.3083489239215851,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.6394100189208984,0.1829017400741577,0.8451566100120544,285.1415405273437,284.95001220703125,297.9010009765625,288.4505310058594,297.42578125,297.2323913574219,285.14239501953125,1.0,0.5731632113456726,0.395628422498703,0.395628422498703,1.0,1.0,-2.9020771980285645,0.8379810452461243,2.064096212387085,0.1791630983352661,0.9037819504737854,0.9037819504737854,0.0,178.69497680664062,184.0,38147.23046875,0.0,2276.05908203125,1.0,281.2417907714844,283.73309326171875,291.3887634277344,293.8122863769531,293.1499938964844,293.1499938964844,280.95001220703125,35805.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156931638717652,1.0,0.0,0.0,3.6563241481781006,3.65634822845459,8.920366099118837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.97119140625,0.0,1538.754638671875,1895.4371337890625,0.0,3549.360595703125,0.9065727591514589,1.0,0.0,3.0,1.0,0.0
12245880,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.7843499779701233,0.3421007096767425,0.3116849660873413,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8687286376953125,0.4704833924770355,0.4489788115024566,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.9990000128746032,0.8408913612365723,0.5029213428497314,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.7679207921028137,0.3211200535297394,0.3083489239215851,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.6394100189208984,0.1829017400741577,0.8451566100120544,285.1415405273437,284.95001220703125,297.9010009765625,288.4505310058594,297.42578125,297.2323913574219,285.14239501953125,1.0,0.5731632113456726,0.395628422498703,0.395628422498703,1.0,1.0,-2.9020771980285645,0.8379810452461243,2.064096212387085,0.1791630983352661,0.9037819504737854,0.9037819504737854,0.0,178.69497680664062,184.0,38147.23046875,0.0,2276.05908203125,1.0,281.2417907714844,283.73309326171875,291.3887634277344,293.8122863769531,293.1499938964844,293.1499938964844,280.95001220703125,35805.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156931638717652,1.0,0.0,0.0,3.6563241481781006,3.65634822845459,8.920366099118837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.97119140625,0.0,1538.754638671875,1895.4371337890625,0.0,3549.360595703125,0.9065727591514589,1.0,0.0,3.0,1.0,0.0
12245940,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7796646952629089,0.3396880328655243,0.3100636005401611,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8638002276420593,0.4676529169082641,0.4468613862991333,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9990000128746032,0.8415237069129944,0.5091612935066223,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7640263438224792,0.3197174668312073,0.3074506223201751,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6356395483016968,0.1813902705907821,0.8398487567901611,284.955078125,284.95001220703125,297.8123779296875,288.4019470214844,297.3861694335937,297.2127380371094,284.9529113769531,1.0,0.5743662118911743,0.3958330154418945,0.3958330154418945,1.0,1.0,-2.897630453109741,0.83692866563797,2.060701608657837,0.1792399287223816,0.9023745656013488,0.9023745656013488,0.0,181.6281280517578,187.0,39022.125,0.0,2282.78515625,1.0,280.957763671875,283.5101013183594,291.4408874511719,293.98028564453125,293.1499938964844,293.1499938964844,280.6499938964844,35942.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278342723846436,1.0,0.0,0.0,3.659362554550171,3.65938663482666,8.935197115533811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.94970703125,0.0,1543.176513671875,1895.4371337890625,0.0,3661.27392578125,0.9073191285133362,1.0,0.0,3.0,1.0,0.0
12246000,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7796646952629089,0.3396880328655243,0.3100636005401611,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8638002276420593,0.4676529169082641,0.4468613862991333,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9990000128746032,0.8415237069129944,0.5091612935066223,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7640263438224792,0.3197174668312073,0.3074506223201751,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6356395483016968,0.1813902705907821,0.8398487567901611,284.955078125,284.95001220703125,297.8123779296875,288.4019470214844,297.3861694335937,297.2127380371094,284.9529113769531,1.0,0.5743662118911743,0.3958330154418945,0.3958330154418945,1.0,1.0,-2.897630453109741,0.83692866563797,2.060701608657837,0.1792399287223816,0.9023745656013488,0.9023745656013488,0.0,181.6281280517578,187.0,39022.125,0.0,2282.78515625,1.0,280.957763671875,283.5101013183594,291.4408874511719,293.98028564453125,293.1499938964844,293.1499938964844,280.6499938964844,35942.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278342723846436,1.0,0.0,0.0,3.659362554550171,3.65938663482666,8.935197115533811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.94970703125,0.0,1543.176513671875,1895.4371337890625,0.0,3661.27392578125,0.9073191285133362,1.0,0.0,3.0,1.0,0.0
12246060,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.773108184337616,0.3360843360424042,0.3072046339511871,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8571735620498657,0.4635504782199859,0.4434198439121246,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.9990000128746032,0.839565634727478,0.5171781778335571,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.7585369348526001,0.317297101020813,0.3055405914783478,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.6304934024810791,0.1791333705186844,0.8312758803367615,284.7452087402344,284.95001220703125,297.7248229980469,288.35400390625,297.3337097167969,297.17462158203125,284.7427978515625,1.0,0.5752333402633667,0.3960399031639099,0.3960399031639099,1.0,1.0,-2.887099266052246,0.8337381482124329,2.053360939025879,0.1785298883914947,0.8979480862617493,0.8979480862617493,0.0,185.2683258056641,190.0,39820.66796875,0.0,2282.347412109375,1.0,280.6581726074219,283.2669677734375,291.41241455078125,294.0227966308594,293.1499938964844,293.1499938964844,280.95001220703125,36176.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943118155002594,1.0,0.0,0.0,3.6536049842834473,3.653629064559937,8.907102824196045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.525390625,0.0,1538.5020751953125,1895.4371337890625,0.0,3800.759033203125,0.9061839580535888,1.0,0.0,3.0,1.0,0.0
12246120,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.773108184337616,0.3360843360424042,0.3072046339511871,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8571735620498657,0.4635504782199859,0.4434198439121246,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.9990000128746032,0.839565634727478,0.5171781778335571,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.7585369348526001,0.317297101020813,0.3055405914783478,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.6304934024810791,0.1791333705186844,0.8312758803367615,284.7452087402344,284.95001220703125,297.7248229980469,288.35400390625,297.3337097167969,297.17462158203125,284.7427978515625,1.0,0.5752333402633667,0.3960399031639099,0.3960399031639099,1.0,1.0,-2.887099266052246,0.8337381482124329,2.053360939025879,0.1785298883914947,0.8979480862617493,0.8979480862617493,0.0,185.2683258056641,190.0,39820.66796875,0.0,2282.347412109375,1.0,280.6581726074219,283.2669677734375,291.41241455078125,294.0227966308594,293.1499938964844,293.1499938964844,280.95001220703125,36176.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943118155002594,1.0,0.0,0.0,3.6536049842834473,3.653629064559937,8.907102824196045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.525390625,0.0,1538.5020751953125,1895.4371337890625,0.0,3800.759033203125,0.9061839580535888,1.0,0.0,3.0,1.0,0.0
12246180,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7673488855361938,0.3335713446140289,0.3047149777412414,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8512307405471802,0.4603592157363891,0.4402018785476684,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.8385319113731384,0.5245256423950195,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7535592317581177,0.3154336512088775,0.3036786913871765,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6255674958229065,0.1771096289157867,0.8222141861915588,284.8964538574219,284.95001220703125,297.6387023925781,288.3070373535156,297.29345703125,297.1529235839844,284.89703369140625,1.0,0.5758724212646484,0.3962467908859253,0.3962467908859253,1.0,1.0,-2.8759360313415527,0.8303277492523193,2.0456082820892334,0.1776237338781356,0.8984756469726562,0.8984756469726562,0.0,188.59893798828125,193.0,38566.6484375,0.0,2279.27880859375,1.0,280.94219970703125,283.4657592773437,291.2643737792969,293.7336120605469,293.1499938964844,293.1499938964844,281.25,36087.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303333163261414,1.0,0.0,0.0,3.649595260620117,3.6496193408966064,8.887562898962642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.3095703125,0.0,1533.3746337890625,1895.4371337890625,0.0,3684.196044921875,0.9052549600601196,1.0,0.0,3.0,1.0,0.0
12246240,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7673488855361938,0.3335713446140289,0.3047149777412414,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8512307405471802,0.4603592157363891,0.4402018785476684,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.8385319113731384,0.5245256423950195,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7535592317581177,0.3154336512088775,0.3036786913871765,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6255674958229065,0.1771096289157867,0.8222141861915588,284.8964538574219,284.95001220703125,297.6387023925781,288.3070373535156,297.29345703125,297.1529235839844,284.89703369140625,1.0,0.5758724212646484,0.3962467908859253,0.3962467908859253,1.0,1.0,-2.8759360313415527,0.8303277492523193,2.0456082820892334,0.1776237338781356,0.8984756469726562,0.8984756469726562,0.0,188.59893798828125,193.0,38566.6484375,0.0,2279.27880859375,1.0,280.94219970703125,283.4657592773437,291.2643737792969,293.7336120605469,293.1499938964844,293.1499938964844,281.25,36087.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303333163261414,1.0,0.0,0.0,3.649595260620117,3.6496193408966064,8.887562898962642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.3095703125,0.0,1533.3746337890625,1895.4371337890625,0.0,3684.196044921875,0.9052549600601196,1.0,0.0,3.0,1.0,0.0
12246300,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7652108669281006,0.3327504396438598,0.3039003908634186,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8489446640014648,0.459206610918045,0.4390318095684051,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.8386355042457581,0.5275164246559143,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7516855597496033,0.3148350417613983,0.3030626773834228,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.623590350151062,0.1763258576393127,0.8186180591583252,285.0276794433594,284.95001220703125,297.5963134765625,288.28399658203125,297.27838134765625,297.1488342285156,285.0357666015625,1.0,0.5762487053871155,0.396350234746933,0.396350234746933,1.0,1.0,-2.8720805644989014,0.8292285799980164,2.04285192489624,0.1774002611637115,0.9002566337585449,0.9002566337585449,0.0,189.9966278076172,193.0,37543.78515625,0.0,2279.4296875,1.0,281.19879150390625,283.6393737792969,291.1972961425781,293.5426940917969,293.1499938964844,293.1499938964844,281.25,35990.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193602800369264,1.0,0.0,0.0,3.649895668029785,3.6499197483062735,8.889026616998308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.27685546875,0.0,1532.98486328125,1895.4371337890625,0.0,3583.253173828125,0.9052942991256714,1.0,0.0,3.0,1.0,0.0
12246360,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7635003924369812,0.3321240544319153,0.3033488392829895,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8470591902732849,0.4582697451114654,0.4381470382213592,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9990000128746032,0.8390599489212036,0.5301169157028198,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7501835823059082,0.3144143521785736,0.3026656210422516,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6219310760498047,0.1756824702024459,0.8157529234886169,285.06988525390625,284.95001220703125,297.554443359375,288.2613220214844,297.265869140625,297.148193359375,285.0706787109375,1.0,0.576704204082489,0.3965260088443756,0.3965260088443756,1.0,1.0,-2.869556903839112,0.8287687301635742,2.040788173675537,0.1775235682725906,0.9015241861343384,0.9015241861343384,0.0,191.2507476806641,181.0,37361.14453125,0.0,2281.185546875,1.0,281.24188232421875,283.6844787597656,291.1934814453125,293.5668029785156,293.1499938964844,293.1499938964844,280.95001220703125,35908.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131652116775512,1.0,0.0,0.0,3.652412414550781,3.652436494827272,8.90128944774915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.74169921875,0.0,1535.166015625,1895.4371337890625,0.0,3525.954833984375,0.9057685136795044,1.0,0.0,3.0,1.0,0.0
12246420,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7631463408470154,0.3299134373664856,0.3017343282699585,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8468074798583984,0.4556283354759216,0.4360199570655823,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.8386107683181763,0.5280337929725647,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7502405643463135,0.3129708170890808,0.301547646522522,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6212165951728821,0.1741852760314941,0.8096153736114502,284.8855895996094,284.95001220703125,297.48394775390625,288.223388671875,297.2356872558594,297.134521484375,284.8819580078125,1.0,0.5734091401100159,0.3968275487422943,0.3968275487422943,1.0,1.0,-2.85385799407959,0.8239631652832031,2.0298948287963867,0.1765533834695816,0.8992810845375061,0.8992810845375061,0.0,189.59814453125,181.0,38123.61328125,0.0,2245.98046875,1.0,280.963134765625,283.46441650390625,291.2593994140625,293.7484130859375,293.1499938964844,293.1499938964844,280.95001220703125,36041.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92362642288208,1.0,0.0,0.0,3.651802301406861,3.6518263816833496,8.898315400074353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.064453125,0.0,1535.4818115234375,1895.4371337890625,0.0,3622.586669921875,0.905689001083374,1.0,0.0,3.0,1.0,0.0
12246480,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7631593942642212,0.3294631540775299,0.3013342320919037,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8468782901763916,0.4551016688346863,0.4355332553386688,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.8385279178619385,0.5273064374923706,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7503437399864197,0.312661200761795,0.3012615442276001,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6211670637130737,0.1738917380571365,0.8082976341247559,284.8752746582031,284.95001220703125,297.4724426269531,288.2171936035156,297.2304382324219,297.1318054199219,284.8724975585937,1.0,0.5725975036621094,0.3968775868415832,0.3968775868415832,1.0,1.0,-2.849992275238037,0.8227207660675049,2.027271509170532,0.1762055158615112,0.8990105390548706,0.8990105390548706,0.0,189.07907104492188,184.0,38085.2734375,0.0,2236.820556640625,1.0,280.95782470703125,283.455078125,291.2515563964844,293.7340393066406,293.1499938964844,293.1499938964844,281.25,36056.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244643449783324,1.0,0.0,0.0,3.651275157928467,3.651298999786377,8.895746077541844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.74853515625,0.0,1535.011962890625,1895.4371337890625,0.0,3630.2998046875,0.905586838722229,1.0,0.0,3.0,1.0,0.0
12246540,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7611591815948486,0.3273052275180816,0.299115389585495,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.844923198223114,0.4522885978221893,0.432625949382782,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.8394765853881836,0.5275946259498596,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7488880157470703,0.3110886216163635,0.2996021211147308,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6190499067306519,0.1721933335065841,0.8001749515533447,285.0230712890625,284.95001220703125,297.39306640625,288.1749572753906,297.20458984375,297.12762451171875,285.0235595703125,1.0,0.5704329609870911,0.3972291350364685,0.3972291350364685,1.0,1.0,-2.832405805587769,0.8173867464065552,2.015018939971924,0.1747054159641266,0.901196539402008,0.901196539402008,0.0,188.5692596435547,187.0,36825.0625,0.0,2204.379638671875,1.0,281.2421875,283.6497497558594,291.13134765625,293.4878234863281,293.1499938964844,293.1499938964844,280.95001220703125,35936.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120874404907228,1.0,0.0,0.0,3.652858257293701,3.6528820991516113,8.90346200321801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.97412109375,0.0,1535.8779296875,1895.4371337890625,0.0,3515.965576171875,0.905883491039276,1.0,0.0,3.0,1.0,0.0
12246600,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7611591815948486,0.3273052275180816,0.299115389585495,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.844923198223114,0.4522885978221893,0.432625949382782,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.8394765853881836,0.5275946259498596,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7488880157470703,0.3110886216163635,0.2996021211147308,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6190499067306519,0.1721933335065841,0.8001749515533447,285.0230712890625,284.95001220703125,297.39306640625,288.1749572753906,297.20458984375,297.12762451171875,285.0235595703125,1.0,0.5704329609870911,0.3972291350364685,0.3972291350364685,1.0,1.0,-2.832405805587769,0.8173867464065552,2.015018939971924,0.1747054159641266,0.901196539402008,0.901196539402008,0.0,188.5692596435547,187.0,36825.0625,0.0,2204.379638671875,1.0,281.2421875,283.6497497558594,291.13134765625,293.4878234863281,293.1499938964844,293.1499938964844,280.95001220703125,35936.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120874404907228,1.0,0.0,0.0,3.652858257293701,3.6528820991516113,8.90346200321801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.97412109375,0.0,1535.8779296875,1895.4371337890625,0.0,3515.965576171875,0.905883491039276,1.0,0.0,3.0,1.0,0.0
12246660,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7580395340919495,0.3244069218635559,0.2969155311584472,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8417665958404541,0.4488032460212707,0.4297446310520172,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.9990000128746032,0.8385793566703796,0.5303006768226624,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.74637371301651,0.3090372383594513,0.2979726493358612,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.6160506010055542,0.1702464371919632,0.7924186587333679,284.8306884765625,284.95001220703125,297.3167419433594,288.1349182128906,297.1707763671875,297.1111145019531,284.82830810546875,1.0,0.5693085789680481,0.3977251350879669,0.3977251350879669,1.0,1.0,-2.8182737827301025,0.813594400882721,2.004679203033448,0.1741983443498611,0.8980873227119446,0.8980873227119446,0.0,189.4556884765625,175.0,37589.62890625,0.0,2184.7666015625,1.0,280.95782470703125,283.42303466796875,291.1683654785156,293.6219482421875,293.1499938964844,293.1499938964844,281.25,36104.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226585030555724,1.0,0.0,0.0,3.649921417236328,3.6499454975128174,8.889151672519802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.29833984375,0.0,1533.8612060546875,1895.4371337890625,0.0,3613.67236328125,0.9053159952163696,1.0,0.0,3.0,1.0,0.0
12246720,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7580395340919495,0.3244069218635559,0.2969155311584472,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8417665958404541,0.4488032460212707,0.4297446310520172,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.9990000128746032,0.8385793566703796,0.5303006768226624,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.74637371301651,0.3090372383594513,0.2979726493358612,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.6160506010055542,0.1702464371919632,0.7924186587333679,284.8306884765625,284.95001220703125,297.3167419433594,288.1349182128906,297.1707763671875,297.1111145019531,284.82830810546875,1.0,0.5693085789680481,0.3977251350879669,0.3977251350879669,1.0,1.0,-2.8182737827301025,0.813594400882721,2.004679203033448,0.1741983443498611,0.8980873227119446,0.8980873227119446,0.0,189.4556884765625,175.0,37589.62890625,0.0,2184.7666015625,1.0,280.95782470703125,283.42303466796875,291.1683654785156,293.6219482421875,293.1499938964844,293.1499938964844,281.25,36104.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226585030555724,1.0,0.0,0.0,3.649921417236328,3.6499454975128174,8.889151672519802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.29833984375,0.0,1533.8612060546875,1895.4371337890625,0.0,3613.67236328125,0.9053159952163696,1.0,0.0,3.0,1.0,0.0
12246780,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7582041621208191,0.3220842778682709,0.2944493591785431,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8421581983566284,0.4457668364048004,0.4265192449092865,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.8388462662696838,0.5255473256111145,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7469281554222107,0.3072412312030792,0.2959936261177063,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6154761910438538,0.1683862656354904,0.7831147313117981,284.9765930175781,284.95001220703125,297.243896484375,288.09735107421875,297.14508056640625,297.1044921875,284.97662353515625,1.0,0.5637056231498718,0.3982211649417877,0.3982211649417877,1.0,1.0,-2.792172908782959,0.8055434823036194,1.9866294860839844,0.1722128689289093,0.8996596932411194,0.8996596932411194,0.0,186.0485076904297,178.0,36262.98046875,0.0,2124.923583984375,1.0,281.2421569824219,283.6156005859375,291.0478515625,293.37115478515625,293.1499938964844,293.1499938964844,281.54998779296875,35993.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089757800102234,1.0,0.0,0.0,3.649459362030029,3.64948320388794,8.886901241567102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.8828125,0.0,1532.51806640625,1895.4371337890625,0.0,3487.095947265625,0.905160427093506,1.0,0.0,3.0,1.0,0.0
12246840,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7582041621208191,0.3220842778682709,0.2944493591785431,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8421581983566284,0.4457668364048004,0.4265192449092865,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.8388462662696838,0.5255473256111145,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7469281554222107,0.3072412312030792,0.2959936261177063,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6154761910438538,0.1683862656354904,0.7831147313117981,284.9765930175781,284.95001220703125,297.243896484375,288.09735107421875,297.14508056640625,297.1044921875,284.97662353515625,1.0,0.5637056231498718,0.3982211649417877,0.3982211649417877,1.0,1.0,-2.792172908782959,0.8055434823036194,1.9866294860839844,0.1722128689289093,0.8996596932411194,0.8996596932411194,0.0,186.0485076904297,178.0,36262.98046875,0.0,2124.923583984375,1.0,281.2421569824219,283.6156005859375,291.0478515625,293.37115478515625,293.1499938964844,293.1499938964844,281.54998779296875,35993.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089757800102234,1.0,0.0,0.0,3.649459362030029,3.64948320388794,8.886901241567102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.8828125,0.0,1532.51806640625,1895.4371337890625,0.0,3487.095947265625,0.905160427093506,1.0,0.0,3.0,1.0,0.0
12246900,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7582510709762573,0.3213052749633789,0.2935930490493774,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8422084450721741,0.4446235001087188,0.425278753042221,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9990000128746032,0.8400779366493225,0.523919939994812,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7470908761024475,0.3066259026527405,0.2952795326709747,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6151198744773865,0.1676560193300247,0.7793377637863159,285.104248046875,284.95001220703125,297.2088623046875,288.07958984375,297.1385803222656,297.1094665527344,285.1125183105469,1.0,0.5620241165161133,0.3984691500663757,0.3984691500663757,1.0,1.0,-2.782288074493408,0.8026463389396667,1.9796417951583865,0.1714351773262024,0.901910662651062,0.901910662651062,0.0,184.8466186523437,178.0,35219.05078125,0.0,2102.942138671875,1.0,281.498779296875,283.7863464355469,290.9855651855469,293.1861877441406,293.1499938964844,293.1499938964844,281.54998779296875,35893.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972727656364441,1.0,0.0,0.0,3.6515862941741934,3.651610136032105,8.89726265995705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.44189453125,0.0,1534.1405029296875,1895.4371337890625,0.0,3378.1494140625,0.9056059122085572,1.0,0.0,3.0,1.0,0.0
12246960,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.7581634521484375,0.3207107186317444,0.2930065989494324,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.8420484662055969,0.4436808228492737,0.4243242144584656,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.9990000128746032,0.8415215611457825,0.5230579376220703,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.747086226940155,0.306171715259552,0.2947879433631897,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.6146666407585144,0.1670537889003753,0.7763479948043823,285.1452331542969,284.95001220703125,297.17486572265625,288.0625915527344,297.1340637207031,297.1169128417969,285.1458740234375,1.0,0.5608006715774536,0.3987894654273987,0.3987894654273987,1.0,1.0,-2.775212526321411,0.8009019494056702,1.974310517311096,0.1712821125984192,0.9036685824394226,0.9036685824394226,0.0,184.14747619628903,181.0,35020.88671875,0.0,2088.047607421875,1.0,281.5419006347656,283.829345703125,290.9871520996094,293.2143249511719,293.1499938964844,293.1499938964844,281.25,35807.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902958631515503,1.0,0.0,0.0,3.655988931655884,3.656012773513794,8.918730145524023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.03125,0.0,1538.4024658203125,1895.4371337890625,0.0,3312.97412109375,0.9065000414848328,1.0,0.0,3.0,1.0,0.0
