time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247020,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7560412287712097,0.3181426525115967,0.291144996881485,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8398787379264832,0.4405349493026733,0.421801209449768,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9990000128746032,0.8415976166725159,0.5242154002189636,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7454565167427063,0.3043686747550964,0.293411910533905,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6124032139778137,0.1653588116168975,0.7696936130523682,284.9539489746094,284.95001220703125,297.110107421875,288.03094482421875,297.1094665527344,297.1087951660156,284.9515686035156,1.0,0.5593031644821167,0.3994300961494446,0.3994300961494446,1.0,1.0,-2.761686325073242,0.7976364493370056,1.964049935340881,0.1711970865726471,0.9022147059440612,0.9022147059440612,0.0,184.2588348388672,184.0,35825.3046875,0.0,2066.56396484375,1.0,281.2577819824219,283.6017150878906,291.06402587890625,293.4002380371094,293.1499938964844,293.1499938964844,280.95001220703125,35946.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013825058937072,1.0,0.0,0.0,3.658905506134033,3.6589295864105225,8.932966011343524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.97314453125,0.0,1542.6956787109375,1895.4371337890625,0.0,3416.4677734375,0.907219409942627,1.0,0.0,3.0,1.0,0.0
12247080,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7560412287712097,0.3181426525115967,0.291144996881485,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8398787379264832,0.4405349493026733,0.421801209449768,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9990000128746032,0.8415976166725159,0.5242154002189636,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7454565167427063,0.3043686747550964,0.293411910533905,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6124032139778137,0.1653588116168975,0.7696936130523682,284.9539489746094,284.95001220703125,297.110107421875,288.03094482421875,297.1094665527344,297.1087951660156,284.9515686035156,1.0,0.5593031644821167,0.3994300961494446,0.3994300961494446,1.0,1.0,-2.761686325073242,0.7976364493370056,1.964049935340881,0.1711970865726471,0.9022147059440612,0.9022147059440612,0.0,184.2588348388672,184.0,35825.3046875,0.0,2066.56396484375,1.0,281.2577819824219,283.6017150878906,291.06402587890625,293.4002380371094,293.1499938964844,293.1499938964844,280.95001220703125,35946.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013825058937072,1.0,0.0,0.0,3.658905506134033,3.6589295864105225,8.932966011343524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.97314453125,0.0,1542.6956787109375,1895.4371337890625,0.0,3416.4677734375,0.907219409942627,1.0,0.0,3.0,1.0,0.0
12247140,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.7513450384140015,0.3143858909606933,0.2880855798721313,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8352255821228027,0.4361389577388763,0.4180128276348114,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.9990000128746032,0.8384923934936523,0.5287923216819763,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.7415504455566406,0.3015692830085754,0.2910731434822082,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.6078358292579651,0.1629647761583328,0.7601426839828491,284.7416076660156,284.95001220703125,297.04998779296875,288.0027160644531,297.0709228515625,297.07916259765625,284.7390441894531,1.0,0.5583727955818176,0.4000706970691681,0.4000706970691681,1.0,1.0,-2.7446720600128174,0.7931089997291565,1.9515631198883057,0.1706388592720031,0.8977251648902893,0.8977251648902893,0.0,186.0152740478516,172.0,36585.984375,0.0,2047.3460693359373,1.0,280.95819091796875,283.35577392578125,291.0594482421875,293.4642333984375,293.1499938964844,293.1499938964844,281.25,36181.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165407419204712,1.0,0.0,0.0,3.652951002120972,3.652975082397461,8.903914476832142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.37890625,0.0,1537.816650390625,1895.4371337890625,0.0,3557.20068359375,0.9060415625572203,1.0,0.0,3.0,1.0,0.0
12247200,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.7513450384140015,0.3143858909606933,0.2880855798721313,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8352255821228027,0.4361389577388763,0.4180128276348114,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.9990000128746032,0.8384923934936523,0.5287923216819763,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.7415504455566406,0.3015692830085754,0.2910731434822082,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.6078358292579651,0.1629647761583328,0.7601426839828491,284.7416076660156,284.95001220703125,297.04998779296875,288.0027160644531,297.0709228515625,297.07916259765625,284.7390441894531,1.0,0.5583727955818176,0.4000706970691681,0.4000706970691681,1.0,1.0,-2.7446720600128174,0.7931089997291565,1.9515631198883057,0.1706388592720031,0.8977251648902893,0.8977251648902893,0.0,186.0152740478516,172.0,36585.984375,0.0,2047.3460693359373,1.0,280.95819091796875,283.35577392578125,291.0594482421875,293.4642333984375,293.1499938964844,293.1499938964844,281.25,36181.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165407419204712,1.0,0.0,0.0,3.652951002120972,3.652975082397461,8.903914476832142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.37890625,0.0,1537.816650390625,1895.4371337890625,0.0,3557.20068359375,0.9060415625572203,1.0,0.0,3.0,1.0,0.0
12247260,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7506312727928162,0.31165212392807,0.2851986587047577,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8347200751304626,0.4325820803642273,0.4142464101314544,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.8371132016181946,0.5250447392463684,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7412301301956177,0.2992969751358032,0.2886116504669189,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6062492728233337,0.1607624739408493,0.7492877244949341,284.888916015625,284.95001220703125,296.9923400878906,287.97625732421875,297.0448913574219,297.0657653808594,284.88897705078125,1.0,0.5527459383010864,0.4006643295288086,0.4006643295288086,1.0,1.0,-2.716181516647339,0.7843419909477234,1.9318394660949707,0.1684930622577667,0.8981339335441589,0.8981339335441589,0.0,183.0730438232422,175.0,35254.01171875,0.0,1988.305908203125,1.0,281.2421875,283.54998779296875,290.9236145019531,293.18731689453125,293.1499938964844,293.1499938964844,281.54998779296875,36096.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016644358634948,1.0,0.0,0.0,3.648648977279663,3.648672819137573,8.882954602995596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.89697265625,0.0,1532.3863525390625,1895.4371337890625,0.0,3419.094482421875,0.905048131942749,1.0,0.0,3.0,1.0,0.0
12247320,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7506312727928162,0.31165212392807,0.2851986587047577,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8347200751304626,0.4325820803642273,0.4142464101314544,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.8371132016181946,0.5250447392463684,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7412301301956177,0.2992969751358032,0.2886116504669189,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6062492728233337,0.1607624739408493,0.7492877244949341,284.888916015625,284.95001220703125,296.9923400878906,287.97625732421875,297.0448913574219,297.0657653808594,284.88897705078125,1.0,0.5527459383010864,0.4006643295288086,0.4006643295288086,1.0,1.0,-2.716181516647339,0.7843419909477234,1.9318394660949707,0.1684930622577667,0.8981339335441589,0.8981339335441589,0.0,183.0730438232422,175.0,35254.01171875,0.0,1988.305908203125,1.0,281.2421875,283.54998779296875,290.9236145019531,293.18731689453125,293.1499938964844,293.1499938964844,281.54998779296875,36096.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016644358634948,1.0,0.0,0.0,3.648648977279663,3.648672819137573,8.882954602995596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.89697265625,0.0,1532.3863525390625,1895.4371337890625,0.0,3419.094482421875,0.905048131942749,1.0,0.0,3.0,1.0,0.0
12247380,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7501163482666016,0.310022622346878,0.2835120856761932,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8341002464294434,0.43013995885849,0.4116978943347931,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.8385156989097595,0.5230581760406494,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7408649921417236,0.297881543636322,0.2870670258998871,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6047253012657166,0.1591576039791107,0.7412827610969543,285.05889892578125,284.95001220703125,296.9346008300781,287.9496765136719,297.0340270996094,297.07379150390625,285.0596008300781,1.0,0.5497211813926697,0.4012579321861267,0.4012579321861267,1.0,1.0,-2.697213888168335,0.7789710760116577,1.9182428121566768,0.1673173755407333,0.9010004997253418,0.9010004997253418,0.0,181.3785400390625,178.0,34001.390625,0.0,1950.8094482421875,1.0,281.541748046875,283.7655334472656,290.8660583496094,293.02947998046875,293.1499938964844,293.1499938964844,281.25,35921.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810914754867554,1.0,0.0,0.0,3.65093445777893,3.65095853805542,8.894087386579486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.36767578125,0.0,1533.6226806640625,1895.4371337890625,0.0,3226.808837890625,0.905447006225586,1.0,0.0,3.0,1.0,0.0
12247440,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7501163482666016,0.310022622346878,0.2835120856761932,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8341002464294434,0.43013995885849,0.4116978943347931,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.8385156989097595,0.5230581760406494,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7408649921417236,0.297881543636322,0.2870670258998871,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6047253012657166,0.1591576039791107,0.7412827610969543,285.05889892578125,284.95001220703125,296.9346008300781,287.9496765136719,297.0340270996094,297.07379150390625,285.0596008300781,1.0,0.5497211813926697,0.4012579321861267,0.4012579321861267,1.0,1.0,-2.697213888168335,0.7789710760116577,1.9182428121566768,0.1673173755407333,0.9010004997253418,0.9010004997253418,0.0,181.3785400390625,178.0,34001.390625,0.0,1950.8094482421875,1.0,281.541748046875,283.7655334472656,290.8660583496094,293.02947998046875,293.1499938964844,293.1499938964844,281.25,35921.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810914754867554,1.0,0.0,0.0,3.65093445777893,3.65095853805542,8.894087386579486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.36767578125,0.0,1533.6226806640625,1895.4371337890625,0.0,3226.808837890625,0.905447006225586,1.0,0.0,3.0,1.0,0.0
12247500,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7493990063667297,0.3088806867599487,0.2827309370040893,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8333016633987427,0.4286569952964782,0.4105294644832611,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9990000128746032,0.83848637342453,0.5231785774230957,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7402760982513428,0.2970111668109894,0.2864031791687011,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.6036525964736938,0.1583079546689987,0.7378488779067993,284.9252624511719,284.95001220703125,296.9057312011719,287.93634033203125,297.02496337890625,297.07293701171875,284.91510009765625,1.0,0.5487933158874512,0.4015547633171081,0.4015547633171081,1.0,1.0,-2.690092325210572,0.7771173715591431,1.912974953651428,0.1671392172574997,0.8995687961578369,0.8995687961578369,0.0,181.1929931640625,178.0,34774.15625,0.0,1938.9072265625,1.0,281.298583984375,283.593505859375,290.9477844238281,293.24249267578125,293.1499938964844,293.1499938964844,281.25,35988.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870842456817627,1.0,0.0,0.0,3.6513381004333496,3.651362180709839,8.896053600437881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.9765625,0.0,1534.57470703125,1895.4371337890625,0.0,3282.92919921875,0.9055280089378356,1.0,0.0,3.0,1.0,0.0
12247560,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7477750182151794,0.3072868883609772,0.2814875841140747,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8316609263420105,0.4267364740371704,0.4089159667491913,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.8374585509300232,0.5244317650794983,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7389374375343323,0.2958129346370697,0.285427063703537,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6018633246421814,0.1572601348161697,0.73365318775177,284.8668212890625,284.95001220703125,296.8768615722656,287.9230041503906,297.0105285644531,297.0644226074219,284.8643798828125,1.0,0.5480741262435913,0.4019691944122314,0.4019691944122314,1.0,1.0,-2.6819522380828857,0.775153398513794,1.906798839569092,0.167094811797142,0.8983839750289917,0.8983839750289917,0.0,181.55471801757807,181.0,34762.98828125,0.0,1927.98779296875,1.0,281.2577209472656,283.53814697265625,290.95263671875,293.2219543457031,293.1499938964844,293.1499938964844,281.54998779296875,36070.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914624452590942,1.0,0.0,0.0,3.64925479888916,3.6492788791656494,8.885905344868661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.45703125,0.0,1532.8697509765625,1895.4371337890625,0.0,3323.881591796875,0.9051457643508912,1.0,0.0,3.0,1.0,0.0
12247620,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7442977428436279,0.3049709498882293,0.2792112827301025,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8280036449432373,0.4236393868923187,0.4058244526386261,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.8361368775367737,0.5279011726379395,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7359008193016052,0.2939068377017975,0.283528208732605,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.5978137254714966,0.1553962379693985,0.725203275680542,285.023681640625,284.95001220703125,296.819091796875,287.896240234375,296.9879150390625,297.0561218261719,285.0244140625,1.0,0.5471833348274231,0.4027981162071228,0.4027981162071228,1.0,1.0,-2.6672306060791016,0.7718102931976318,1.89542019367218,0.1671464443206787,0.9006399512290955,0.9006399512290955,0.0,182.8331298828125,169.0,33594.6953125,0.0,1911.2115478515625,1.0,281.5421447753906,283.739501953125,290.8482360839844,293.0010986328125,293.1499938964844,293.1499938964844,281.25,35941.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87815260887146,1.0,0.0,0.0,3.650628566741944,3.6506526470184326,8.892596952136955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.59375,0.0,1533.428466796875,1895.4371337890625,0.0,3199.264892578125,0.9053890109062196,1.0,0.0,3.0,1.0,0.0
12247680,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7442977428436279,0.3049709498882293,0.2792112827301025,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8280036449432373,0.4236393868923187,0.4058244526386261,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.8361368775367737,0.5279011726379395,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7359008193016052,0.2939068377017975,0.283528208732605,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.5978137254714966,0.1553962379693985,0.725203275680542,285.023681640625,284.95001220703125,296.819091796875,287.896240234375,296.9879150390625,297.0561218261719,285.0244140625,1.0,0.5471833348274231,0.4027981162071228,0.4027981162071228,1.0,1.0,-2.6672306060791016,0.7718102931976318,1.89542019367218,0.1671464443206787,0.9006399512290955,0.9006399512290955,0.0,182.8331298828125,169.0,33594.6953125,0.0,1911.2115478515625,1.0,281.5421447753906,283.739501953125,290.8482360839844,293.0010986328125,293.1499938964844,293.1499938964844,281.25,35941.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87815260887146,1.0,0.0,0.0,3.650628566741944,3.6506526470184326,8.892596952136955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.59375,0.0,1533.428466796875,1895.4371337890625,0.0,3199.264892578125,0.9053890109062196,1.0,0.0,3.0,1.0,0.0
12247740,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7441065907478333,0.3019222617149353,0.2767359614372253,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8279849886894226,0.4198640584945678,0.4025254547595978,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9990000128746032,0.8338110446929932,0.5236477255821228,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.7360566258430481,0.29151651263237,0.2814361155033111,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.5967377424240112,0.1532632708549499,0.7159160375595093,284.8251953125,284.95001220703125,296.7613220214844,287.869384765625,296.96063232421875,297.0412902832031,284.8221740722656,1.0,0.5417800545692444,0.4036270380020141,0.4036270380020141,1.0,1.0,-2.6415271759033203,0.7644688487052917,1.8770581483840945,0.1659404784440994,0.8974384665489197,0.8974384665489197,0.0,179.76559448242188,172.0,34252.4453125,0.0,1858.3680419921875,1.0,281.2578430175781,283.5064697265625,290.9052429199219,293.1524353027344,293.1499938964844,293.1499938964844,281.54998779296875,36111.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894231915473938,1.0,0.0,0.0,3.647528171539306,3.647552251815796,8.877498771653336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.01806640625,0.0,1531.25146484375,1895.4371337890625,0.0,3304.8125,0.9047842621803284,1.0,0.0,3.0,1.0,0.0
12247800,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7441065907478333,0.3019222617149353,0.2767359614372253,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8279849886894226,0.4198640584945678,0.4025254547595978,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9990000128746032,0.8338110446929932,0.5236477255821228,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.7360566258430481,0.29151651263237,0.2814361155033111,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.5967377424240112,0.1532632708549499,0.7159160375595093,284.8251953125,284.95001220703125,296.7613220214844,287.869384765625,296.96063232421875,297.0412902832031,284.8221740722656,1.0,0.5417800545692444,0.4036270380020141,0.4036270380020141,1.0,1.0,-2.6415271759033203,0.7644688487052917,1.8770581483840945,0.1659404784440994,0.8974384665489197,0.8974384665489197,0.0,179.76559448242188,172.0,34252.4453125,0.0,1858.3680419921875,1.0,281.2578430175781,283.5064697265625,290.9052429199219,293.1524353027344,293.1499938964844,293.1499938964844,281.54998779296875,36111.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894231915473938,1.0,0.0,0.0,3.647528171539306,3.647552251815796,8.877498771653336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.01806640625,0.0,1531.25146484375,1895.4371337890625,0.0,3304.8125,0.9047842621803284,1.0,0.0,3.0,1.0,0.0
12247860,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7423430681228638,0.2994538247585296,0.2742112576961517,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8262125253677368,0.4165497422218323,0.3991110920906067,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.8329809904098511,0.5228006839752197,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7346366047859192,0.2894034087657928,0.2792319059371948,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.5940637588500977,0.1512602567672729,0.7063211798667908,284.9765014648437,284.95001220703125,296.7035827636719,287.84246826171875,296.9409484863281,297.0370483398437,284.97705078125,1.0,0.5386548638343811,0.4044405817985534,0.4044405817985534,1.0,1.0,-2.619180679321289,0.758297324180603,1.860883355140686,0.1647514402866363,0.899018406867981,0.899018406867981,0.0,178.56106567382812,175.0,33015.921875,0.0,1819.6832275390625,1.0,281.5421447753906,283.7040100097656,290.7883605957031,292.9095153808594,293.1499938964844,293.1499938964844,281.8500061035156,35997.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746486306190491,1.0,0.0,0.0,3.646804094314575,3.646827936172485,8.873973911249777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.1396484375,0.0,1529.5972900390625,1895.4371337890625,0.0,3166.411865234375,0.9045708775520324,1.0,0.0,3.0,1.0,0.0
12247920,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7423430681228638,0.2994538247585296,0.2742112576961517,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8262125253677368,0.4165497422218323,0.3991110920906067,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.8329809904098511,0.5228006839752197,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7346366047859192,0.2894034087657928,0.2792319059371948,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.5940637588500977,0.1512602567672729,0.7063211798667908,284.9765014648437,284.95001220703125,296.7035827636719,287.84246826171875,296.9409484863281,297.0370483398437,284.97705078125,1.0,0.5386548638343811,0.4044405817985534,0.4044405817985534,1.0,1.0,-2.619180679321289,0.758297324180603,1.860883355140686,0.1647514402866363,0.899018406867981,0.899018406867981,0.0,178.56106567382812,175.0,33015.921875,0.0,1819.6832275390625,1.0,281.5421447753906,283.7040100097656,290.7883605957031,292.9095153808594,293.1499938964844,293.1499938964844,281.8500061035156,35997.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746486306190491,1.0,0.0,0.0,3.646804094314575,3.646827936172485,8.873973911249777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.1396484375,0.0,1529.5972900390625,1895.4371337890625,0.0,3166.411865234375,0.9045708775520324,1.0,0.0,3.0,1.0,0.0
12247980,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.7406946420669556,0.2978999614715576,0.2726796865463257,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8242737650871277,0.414153128862381,0.3967005312442779,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.8331911563873291,0.5235850811004639,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.7331064939498901,0.287977397441864,0.277768462896347,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.5913628935813904,0.1497116237878799,0.6989961266517639,285.152099609375,284.95001220703125,296.64581298828125,287.81549072265625,296.92803955078125,297.04254150390625,285.153076171875,1.0,0.536989688873291,0.4052541255950928,0.4052541255950928,1.0,1.0,-2.604820489883423,0.7549730539321899,1.8498475551605225,0.164744347333908,0.903166890144348,0.903166890144348,0.0,178.47698974609375,178.0,31849.587890625,0.0,1798.1680908203125,1.0,281.8417358398437,283.923095703125,290.7340087890625,292.7641906738281,293.1499938964844,293.1499938964844,281.54998779296875,35802.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545485734939575,1.0,0.0,0.0,3.653496980667114,3.653521060943604,8.906576454137394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.54931640625,0.0,1535.586669921875,1895.4371337890625,0.0,2977.890869140625,0.905940055847168,1.0,0.0,3.0,1.0,0.0
12248040,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.7406946420669556,0.2978999614715576,0.2726796865463257,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8242737650871277,0.414153128862381,0.3967005312442779,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.8331911563873291,0.5235850811004639,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.7331064939498901,0.287977397441864,0.277768462896347,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.5913628935813904,0.1497116237878799,0.6989961266517639,285.152099609375,284.95001220703125,296.64581298828125,287.81549072265625,296.92803955078125,297.04254150390625,285.153076171875,1.0,0.536989688873291,0.4052541255950928,0.4052541255950928,1.0,1.0,-2.604820489883423,0.7549730539321899,1.8498475551605225,0.164744347333908,0.903166890144348,0.903166890144348,0.0,178.47698974609375,178.0,31849.587890625,0.0,1798.1680908203125,1.0,281.8417358398437,283.923095703125,290.7340087890625,292.7641906738281,293.1499938964844,293.1499938964844,281.54998779296875,35802.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545485734939575,1.0,0.0,0.0,3.653496980667114,3.653521060943604,8.906576454137394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.54931640625,0.0,1535.586669921875,1895.4371337890625,0.0,2977.890869140625,0.905940055847168,1.0,0.0,3.0,1.0,0.0
12248100,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7395893931388855,0.2967790067195892,0.2719360291957855,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8230032324790955,0.4126675724983215,0.3955515921115875,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.8324441909790039,0.5246615409851074,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.732096254825592,0.2870723009109497,0.2770975530147552,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.5898146629333496,0.1488642990589141,0.6956817507743835,285.01824951171875,284.95001220703125,296.616943359375,287.8019714355469,296.9179992675781,297.0404052734375,285.0076599121094,1.0,0.5365670919418335,0.4056608974933624,0.4056608974933624,1.0,1.0,-2.599052667617798,0.753810465335846,1.845242261886597,0.1649782806634903,0.9023563861846924,0.9023563861846924,0.0,178.8382110595703,178.0,32622.0,0.0,1791.326171875,1.0,281.5985107421875,283.7495422363281,290.81951904296875,292.9805908203125,293.1499938964844,293.1499938964844,281.54998779296875,35862.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613489270210266,1.0,0.0,0.0,3.656297445297241,3.6563215255737305,8.920235927689646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.6513671875,0.0,1539.1585693359375,1895.4371337890625,0.0,3041.65673828125,0.9065518379211426,1.0,0.0,3.0,1.0,0.0
12248160,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7376800775527954,0.295196384191513,0.2707219421863556,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8209757208824158,0.4107345640659332,0.3939462900161743,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9990000128746032,0.8306032419204712,0.5266775488853455,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7304168939590454,0.28582364320755,0.2760968506336212,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.5875849723815918,0.1478164047002792,0.6915653944015503,284.9598388671875,284.95001220703125,296.5881042480469,287.7884521484375,296.9031677246094,297.03143310546875,284.9573669433594,1.0,0.5362592935562134,0.4060909748077392,0.4060909748077392,1.0,1.0,-2.5919411182403564,0.7522058486938477,1.8397353887557983,0.1650833487510681,0.901789665222168,0.901789665222168,0.0,179.6404266357422,166.0,32628.58203125,0.0,1784.4984130859375,1.0,281.5578308105469,283.6941223144531,290.825439453125,292.9632568359375,293.1499938964844,293.1499938964844,281.25,35939.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665629625320435,1.0,0.0,0.0,3.656690835952759,3.656714916229248,8.922155529944575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.22265625,0.0,1540.172607421875,1895.4371337890625,0.0,3090.568115234375,0.906719446182251,1.0,0.0,3.0,1.0,0.0
12248220,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.7362136840820312,0.2912997007369995,0.2673891484737396,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.819756805896759,0.4060704410076141,0.3897485136985779,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.9990000128746032,0.8255392909049988,0.5235428214073181,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.7294406294822693,0.2826651632785797,0.2732647359371185,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.5852749347686768,0.1452786773443222,0.6805517077445984,284.74139404296875,284.95001220703125,296.5304260253906,287.7613525390625,296.8707580566406,297.00927734375,284.7382202148437,1.0,0.5307044386863708,0.4069511592388153,0.4069511592388153,1.0,1.0,-2.562509536743164,0.7434577345848083,1.819051742553711,0.1633087694644928,0.8972745537757874,0.8972745537757874,0.0,177.05111694335938,154.0,33289.609375,0.0,1730.7054443359375,1.0,281.2582092285156,283.4417419433594,290.8260498046875,293.0314636230469,293.1499938964844,293.1499938964844,281.54998779296875,36179.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836004734039307,1.0,0.0,0.0,3.650904417037964,3.650928497314453,8.893940162124636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.75927734375,0.0,1535.518310546875,1895.4371337890625,0.0,3250.312744140625,0.9055808782577516,1.0,0.0,3.0,1.0,0.0
12248280,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.7362136840820312,0.2912997007369995,0.2673891484737396,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.819756805896759,0.4060704410076141,0.3897485136985779,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.9990000128746032,0.8255392909049988,0.5235428214073181,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.7294406294822693,0.2826651632785797,0.2732647359371185,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.5852749347686768,0.1452786773443222,0.6805517077445984,284.74139404296875,284.95001220703125,296.5304260253906,287.7613525390625,296.8707580566406,297.00927734375,284.7382202148437,1.0,0.5307044386863708,0.4069511592388153,0.4069511592388153,1.0,1.0,-2.562509536743164,0.7434577345848083,1.819051742553711,0.1633087694644928,0.8972745537757874,0.8972745537757874,0.0,177.05111694335938,154.0,33289.609375,0.0,1730.7054443359375,1.0,281.2582092285156,283.4417419433594,290.8260498046875,293.0314636230469,293.1499938964844,293.1499938964844,281.54998779296875,36179.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836004734039307,1.0,0.0,0.0,3.650904417037964,3.650928497314453,8.893940162124636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.75927734375,0.0,1535.518310546875,1895.4371337890625,0.0,3250.312744140625,0.9055808782577516,1.0,0.0,3.0,1.0,0.0
12248340,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.737604558467865,0.2884121537208557,0.264258861541748,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8215996026992798,0.402227908372879,0.3856042325496673,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.8235105872154236,0.514273464679718,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7310411930084229,0.2800147831439972,0.270343005657196,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.5853464007377625,0.1429768204689026,0.6687108278274536,284.8872985839844,284.95001220703125,296.4728088378906,287.7342529296875,296.8496398925781,297.0027160644531,284.88720703125,1.0,0.5222343802452087,0.4078113138675689,0.4078113138675689,1.0,1.0,-2.524895429611206,0.7317133545875549,1.793182134628296,0.1601336598396301,0.8976411819458008,0.8976411819458008,0.0,171.0916290283203,157.0,31941.75390625,0.0,1652.0609130859375,1.0,281.5421447753906,283.6344299316406,290.67779541015625,292.7429504394531,293.1499938964844,293.1499938964844,281.8500061035156,36096.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678531050682068,1.0,0.0,0.0,3.646541595458984,3.6465656757354736,8.872696639627975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.36083984375,0.0,1530.048583984375,1895.4371337890625,0.0,3102.671142578125,0.9045769572257996,1.0,0.0,3.0,1.0,0.0
12248400,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.737604558467865,0.2884121537208557,0.264258861541748,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8215996026992798,0.402227908372879,0.3856042325496673,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.8235105872154236,0.514273464679718,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7310411930084229,0.2800147831439972,0.270343005657196,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.5853464007377625,0.1429768204689026,0.6687108278274536,284.8872985839844,284.95001220703125,296.4728088378906,287.7342529296875,296.8496398925781,297.0027160644531,284.88720703125,1.0,0.5222343802452087,0.4078113138675689,0.4078113138675689,1.0,1.0,-2.524895429611206,0.7317133545875549,1.793182134628296,0.1601336598396301,0.8976411819458008,0.8976411819458008,0.0,171.0916290283203,157.0,31941.75390625,0.0,1652.0609130859375,1.0,281.5421447753906,283.6344299316406,290.67779541015625,292.7429504394531,293.1499938964844,293.1499938964844,281.8500061035156,36096.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678531050682068,1.0,0.0,0.0,3.646541595458984,3.6465656757354736,8.872696639627975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.36083984375,0.0,1530.048583984375,1895.4371337890625,0.0,3102.671142578125,0.9045769572257996,1.0,0.0,3.0,1.0,0.0
12248460,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.738409161567688,0.2866373360157013,0.2623768150806427,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8224045038223267,0.3994954526424408,0.3827154636383056,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.8246141672134399,0.5088221430778503,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7317696213722229,0.278176486492157,0.2683432102203369,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.5846991539001465,0.141215831041336,0.6597597599029541,285.0546569824219,284.95001220703125,296.4152526855469,287.7071228027344,296.8381042480469,297.0101013183594,285.0551452636719,1.0,0.517220675945282,0.4089986979961395,0.4089986979961395,1.0,1.0,-2.499441146850586,0.7250598073005676,1.774381399154663,0.1591471135616302,0.9004278182983398,0.9004278182983398,0.0,167.52133178710938,160.0,30655.5078125,0.0,1601.948486328125,1.0,281.8417358398437,283.8480224609375,290.6119384765625,292.57403564453125,293.1499938964844,293.1499938964844,281.54998779296875,35925.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447391986846924,1.0,0.0,0.0,3.6486904621124254,3.648714542388916,8.883157534000929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.2060546875,0.0,1531.152587890625,1895.4371337890625,0.0,2886.023681640625,0.904946744441986,1.0,0.0,3.0,1.0,0.0
12248520,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.738409161567688,0.2866373360157013,0.2623768150806427,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8224045038223267,0.3994954526424408,0.3827154636383056,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.8246141672134399,0.5088221430778503,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7317696213722229,0.278176486492157,0.2683432102203369,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.5846991539001465,0.141215831041336,0.6597597599029541,285.0546569824219,284.95001220703125,296.4152526855469,287.7071228027344,296.8381042480469,297.0101013183594,285.0551452636719,1.0,0.517220675945282,0.4089986979961395,0.4089986979961395,1.0,1.0,-2.499441146850586,0.7250598073005676,1.774381399154663,0.1591471135616302,0.9004278182983398,0.9004278182983398,0.0,167.52133178710938,160.0,30655.5078125,0.0,1601.948486328125,1.0,281.8417358398437,283.8480224609375,290.6119384765625,292.57403564453125,293.1499938964844,293.1499938964844,281.54998779296875,35925.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447391986846924,1.0,0.0,0.0,3.6486904621124254,3.648714542388916,8.883157534000929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.2060546875,0.0,1531.152587890625,1895.4371337890625,0.0,2886.023681640625,0.904946744441986,1.0,0.0,3.0,1.0,0.0
12248580,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7369515299797058,0.283824622631073,0.2602221965789795,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8208284378051758,0.3958702385425567,0.3796574771404266,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.823103666305542,0.5078655481338501,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7304465770721436,0.2757116556167602,0.2662702798843384,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.5821473598480225,0.1391908675432205,0.6512557864189148,284.8555908203125,284.95001220703125,296.3577575683594,287.6799621582031,296.8189392089844,297.007080078125,284.85284423828125,1.0,0.5142024159431458,0.4101861119270324,0.4101861119270324,1.0,1.0,-2.479322671890259,0.7203141450881958,1.759008526802063,0.1590831577777862,0.8976169228553772,0.8976169228553772,0.0,166.39781188964844,163.0,31331.310546875,0.0,1570.1201171875,1.0,281.5578308105469,283.6150817871094,290.70538330078125,292.7651062011719,293.1499938964844,293.1499938964844,281.8500061035156,36082.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543594479560852,1.0,0.0,0.0,3.646615028381348,3.646638870239258,8.873053616298421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.7744140625,0.0,1530.0257568359375,1895.4371337890625,0.0,2976.1181640625,0.904562532901764,1.0,0.0,3.0,1.0,0.0
12248640,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7369515299797058,0.283824622631073,0.2602221965789795,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8208284378051758,0.3958702385425567,0.3796574771404266,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.823103666305542,0.5078655481338501,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7304465770721436,0.2757116556167602,0.2662702798843384,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.5821473598480225,0.1391908675432205,0.6512557864189148,284.8555908203125,284.95001220703125,296.3577575683594,287.6799621582031,296.8189392089844,297.007080078125,284.85284423828125,1.0,0.5142024159431458,0.4101861119270324,0.4101861119270324,1.0,1.0,-2.479322671890259,0.7203141450881958,1.759008526802063,0.1590831577777862,0.8976169228553772,0.8976169228553772,0.0,166.39781188964844,163.0,31331.310546875,0.0,1570.1201171875,1.0,281.5578308105469,283.6150817871094,290.70538330078125,292.7651062011719,293.1499938964844,293.1499938964844,281.8500061035156,36082.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543594479560852,1.0,0.0,0.0,3.646615028381348,3.646638870239258,8.873053616298421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.7744140625,0.0,1530.0257568359375,1895.4371337890625,0.0,2976.1181640625,0.904562532901764,1.0,0.0,3.0,1.0,0.0
12248700,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7353338599205017,0.2824356853961944,0.2588464021682739,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8191204071044922,0.3940405249595642,0.3778216242790222,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.821820080280304,0.5087783932685852,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.728971540927887,0.2744434475898742,0.2650046646595001,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.5800153613090515,0.1381371468305587,0.6464254856109619,284.97222900390625,284.95001220703125,296.3290710449219,287.6663818359375,296.8081970214844,297.0038452148437,284.9819030761719,1.0,0.5131465792655945,0.4107798039913177,0.4107798039913177,1.0,1.0,-2.469234704971313,0.7179189324378967,1.7513158321380615,0.1590038686990738,0.8988536596298218,0.8988536596298218,0.0,166.52883911132812,163.0,30387.458984375,0.0,1557.2432861328125,1.0,281.8012084960937,283.7758483886719,290.6177673339844,292.5455627441406,293.1499938964844,293.1499938964844,281.8500061035156,36024.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458337783813477,1.0,0.0,0.0,3.64589262008667,3.64591646194458,8.869538419276068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.85107421875,0.0,1528.788330078125,1895.4371337890625,0.0,2896.265625,0.9044169783592224,1.0,0.0,3.0,1.0,0.0
12248760,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7339780926704407,0.2813855111598968,0.2578158974647522,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8175739049911499,0.3925236165523529,0.3763079047203064,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.8208301663398743,0.5097885727882385,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7276419997215271,0.2734019756317138,0.263963371515274,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.5780215263366699,0.1372122168540954,0.6421474814414978,285.0155944824219,284.95001220703125,296.3003845214844,287.6528015136719,296.79937744140625,297.0033569335937,285.0163879394531,1.0,0.5123833417892456,0.4113435447216034,0.4113435447216034,1.0,1.0,-2.460998296737671,0.7161312103271484,1.744866967201233,0.1591108739376068,0.8997728228569031,0.8997728228569031,0.0,166.76992797851562,166.0,30196.109375,0.0,1547.3526611328125,1.0,281.84228515625,283.81884765625,290.5974426269531,292.5439453125,293.1499938964844,293.1499938964844,282.1499938964844,35952.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395079970359802,1.0,0.0,0.0,3.647496223449707,3.647520303726196,8.877343020685657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.7353515625,0.0,1530.0316162109375,1895.4371337890625,0.0,2837.11865234375,0.9046965837478638,1.0,0.0,3.0,1.0,0.0
12248820,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.7315079569816589,0.2798006534576416,0.2562942504882812,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.8145639300346375,0.3900135159492492,0.3738352358341217,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.9990000128746032,0.8192490935325623,0.5123496651649475,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.7251021265983582,0.2717248797416687,0.262305200099945,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.5742162466049194,0.1356232464313507,0.6348637938499451,285.2023620605469,284.95001220703125,296.2430725097656,287.6256408691406,296.7842102050781,297.006103515625,285.20343017578125,1.0,0.5115900635719299,0.4124709963798523,0.4124709963798523,1.0,1.0,-2.4485294818878174,0.7139899134635925,1.73453950881958,0.1598896384239196,0.9046667218208312,0.9046667218208312,0.0,167.65835571289062,169.0,29204.4609375,0.0,1534.657958984375,1.0,282.14178466796875,284.0484619140625,290.54559326171875,292.4123229980469,293.1499938964844,293.1499938964844,281.8500061035156,35741.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195555210113525,1.0,0.0,0.0,3.656388521194458,3.6564126014709473,8.920680443225137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.1943359375,0.0,1538.3533935546875,1895.4371337890625,0.0,2651.4521484375,0.9065467715263368,1.0,0.0,3.0,1.0,0.0
