time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248880,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.7315079569816589,0.2798006534576416,0.2562942504882812,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.8145639300346375,0.3900135159492492,0.3738352358341217,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.9990000128746032,0.8192490935325623,0.5123496651649475,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.7251021265983582,0.2717248797416687,0.262305200099945,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.5742162466049194,0.1356232464313507,0.6348637938499451,285.2023620605469,284.95001220703125,296.2430725097656,287.6256408691406,296.7842102050781,297.006103515625,285.20343017578125,1.0,0.5115900635719299,0.4124709963798523,0.4124709963798523,1.0,1.0,-2.4485294818878174,0.7139899134635925,1.73453950881958,0.1598896384239196,0.9046667218208312,0.9046667218208312,0.0,167.65835571289062,169.0,29204.4609375,0.0,1534.657958984375,1.0,282.14178466796875,284.0484619140625,290.54559326171875,292.4123229980469,293.1499938964844,293.1499938964844,281.8500061035156,35741.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195555210113525,1.0,0.0,0.0,3.656388521194458,3.6564126014709473,8.920680443225137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.1943359375,0.0,1538.3533935546875,1895.4371337890625,0.0,2651.4521484375,0.9065467715263368,1.0,0.0,3.0,1.0,0.0
12248940,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7279166579246521,0.2770707309246063,0.2543357610702514,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.810369610786438,0.3864734768867492,0.3709904253482818,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.814704418182373,0.5166193842887878,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7216137051582336,0.269336462020874,0.2604261934757232,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.5695211887359619,0.133692130446434,0.6273439526557922,285.0038146972656,284.95001220703125,296.1859130859375,287.5984802246094,296.7634582519531,297.0010986328125,285.0014038085937,1.0,0.5114317536354065,0.4135984778404236,0.4135984778404236,1.0,1.0,-2.436600923538208,0.7120146155357361,1.7245862483978271,0.1608115285634994,0.90382719039917,0.90382719039917,0.0,169.4401397705078,157.0,29878.51953125,0.0,1526.464111328125,1.0,281.857666015625,283.8111572265625,290.64239501953125,292.6126708984375,293.1499938964844,293.1499938964844,281.54998779296875,35877.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332328796386719,1.0,0.0,0.0,3.6619269847869873,3.661951065063477,8.947725405050733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.24853515625,0.0,1545.5595703125,1895.4371337890625,0.0,2778.560791015625,0.9078490138053894,1.0,0.0,3.0,1.0,0.0
12249000,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7279166579246521,0.2770707309246063,0.2543357610702514,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.810369610786438,0.3864734768867492,0.3709904253482818,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.814704418182373,0.5166193842887878,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7216137051582336,0.269336462020874,0.2604261934757232,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.5695211887359619,0.133692130446434,0.6273439526557922,285.0038146972656,284.95001220703125,296.1859130859375,287.5984802246094,296.7634582519531,297.0010986328125,285.0014038085937,1.0,0.5114317536354065,0.4135984778404236,0.4135984778404236,1.0,1.0,-2.436600923538208,0.7120146155357361,1.7245862483978271,0.1608115285634994,0.90382719039917,0.90382719039917,0.0,169.4401397705078,157.0,29878.51953125,0.0,1526.464111328125,1.0,281.857666015625,283.8111572265625,290.64239501953125,292.6126708984375,293.1499938964844,293.1499938964844,281.54998779296875,35877.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332328796386719,1.0,0.0,0.0,3.6619269847869873,3.661951065063477,8.947725405050733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.24853515625,0.0,1545.5595703125,1895.4371337890625,0.0,2778.560791015625,0.9078490138053894,1.0,0.0,3.0,1.0,0.0
12249060,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.7259909510612488,0.2731448411941528,0.2509918510913849,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.8085034489631653,0.3817062675952911,0.3667006492614746,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.9990000128746032,0.8075029850006104,0.5142195820808411,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.7200490236282349,0.2660073935985565,0.2574327290058136,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.5664859414100647,0.1311377584934234,0.6163275837898254,284.7830810546875,284.95001220703125,296.1288452148437,287.57135009765625,296.7416381835937,296.9937744140625,284.7793273925781,1.0,0.5062234997749329,0.4145945310592651,0.4145945310592651,1.0,1.0,-2.407734632492065,0.7035051584243774,1.7042293548583984,0.1591245681047439,0.8998755216598511,0.8998755216598511,0.0,167.33033752441406,145.0,30515.259765625,0.0,1480.4908447265625,1.0,281.5581359863281,283.5562438964844,290.6438903808594,292.6819763183594,293.1499938964844,293.1499938964844,281.25,36113.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520020246505737,1.0,0.0,0.0,3.658663034439087,3.658687114715576,8.931781394494465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.54296875,0.0,1543.6756591796875,1895.4371337890625,0.0,2954.025634765625,0.9072694778442384,1.0,0.0,3.0,1.0,0.0
12249120,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.7259909510612488,0.2731448411941528,0.2509918510913849,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.8085034489631653,0.3817062675952911,0.3667006492614746,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.9990000128746032,0.8075029850006104,0.5142195820808411,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.7200490236282349,0.2660073935985565,0.2574327290058136,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.5664859414100647,0.1311377584934234,0.6163275837898254,284.7830810546875,284.95001220703125,296.1288452148437,287.57135009765625,296.7416381835937,296.9937744140625,284.7793273925781,1.0,0.5062234997749329,0.4145945310592651,0.4145945310592651,1.0,1.0,-2.407734632492065,0.7035051584243774,1.7042293548583984,0.1591245681047439,0.8998755216598511,0.8998755216598511,0.0,167.33033752441406,145.0,30515.259765625,0.0,1480.4908447265625,1.0,281.5581359863281,283.5562438964844,290.6438903808594,292.6819763183594,293.1499938964844,293.1499938964844,281.25,36113.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520020246505737,1.0,0.0,0.0,3.658663034439087,3.658687114715576,8.931781394494465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.54296875,0.0,1543.6756591796875,1895.4371337890625,0.0,2954.025634765625,0.9072694778442384,1.0,0.0,3.0,1.0,0.0
12249180,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.546630859375,0.7257486581802368,0.2686778008937835,0.2469413131475448,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458984375,0.8088453412055969,0.3763529062271118,0.3616317212581634,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450744628906,0.9990000128746032,0.8004601001739502,0.5064671635627747,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54669189453125,0.7202212810516357,0.2621329426765442,0.2537440359592438,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495300292969,0.5647972822189331,0.1281484961509704,0.6026398539543152,284.5460510253906,284.95001220703125,296.0719299316406,287.54425048828125,296.7183837890625,296.98388671875,284.5418701171875,1.0,0.4977492988109588,0.4155905842781067,0.4155905842781067,1.0,1.0,-2.3665990829467773,0.6904453635215759,1.6761537790298462,0.1554665565490722,0.8926346898078918,0.8926346898078918,0.0,162.1813507080078,133.0,30936.544921875,0.0,1407.9024658203125,1.0,281.2582397460937,283.29217529296875,290.6000366210937,292.6754455566406,293.1499938964844,293.1499938964844,281.54998779296875,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665437698364258,1.0,0.0,0.0,3.644033908843994,3.6440579891204834,8.860497473506257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.859375,0.0,1529.6900634765625,1895.4371337890625,0.0,3090.38818359375,0.904204785823822,1.0,0.0,3.0,1.0,0.0
12249240,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.546630859375,0.7257486581802368,0.2686778008937835,0.2469413131475448,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458984375,0.8088453412055969,0.3763529062271118,0.3616317212581634,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450744628906,0.9990000128746032,0.8004601001739502,0.5064671635627747,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54669189453125,0.7202212810516357,0.2621329426765442,0.2537440359592438,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495300292969,0.5647972822189331,0.1281484961509704,0.6026398539543152,284.5460510253906,284.95001220703125,296.0719299316406,287.54425048828125,296.7183837890625,296.98388671875,284.5418701171875,1.0,0.4977492988109588,0.4155905842781067,0.4155905842781067,1.0,1.0,-2.3665990829467773,0.6904453635215759,1.6761537790298462,0.1554665565490722,0.8926346898078918,0.8926346898078918,0.0,162.1813507080078,133.0,30936.544921875,0.0,1407.9024658203125,1.0,281.2582397460937,283.29217529296875,290.6000366210937,292.6754455566406,293.1499938964844,293.1499938964844,281.54998779296875,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665437698364258,1.0,0.0,0.0,3.644033908843994,3.6440579891204834,8.860497473506257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.859375,0.0,1529.6900634765625,1895.4371337890625,0.0,3090.38818359375,0.904204785823822,1.0,0.0,3.0,1.0,0.0
12249300,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.7264060378074646,0.2668367028236389,0.2449536472558975,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.8098915815353394,0.3739694058895111,0.3590728640556335,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.9990000128746032,0.7982040643692017,0.5009217858314514,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.72100430727005,0.2603740692138672,0.2518338561058044,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427001953125,0.56453537940979,0.1267175078392028,0.5953696966171265,284.6518859863281,284.95001220703125,296.0435485839844,287.5307312011719,296.7076110839844,296.9798889160156,284.66119384765625,1.0,0.49261075258255,0.4160886108875274,0.4160886108875274,1.0,1.0,-2.34344744682312,0.6829521059989929,1.660495400428772,0.1531915962696075,0.8916221261024475,0.8916221261024475,0.0,158.7361602783203,133.0,29851.833984375,0.0,1365.79150390625,1.0,281.5011291503906,283.44683837890625,290.47607421875,292.3965759277344,293.1499938964844,293.1499938964844,281.54998779296875,36412.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554246425628662,1.0,0.0,0.0,3.635725736618042,3.6357498168945312,8.820140919851838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.83154296875,0.0,1520.4168701171875,1895.4371337890625,0.0,2986.10302734375,0.9024039506912231,1.0,0.0,3.0,1.0,0.0
12249360,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.728140115737915,0.2654449641704559,0.243423044681549,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.8120196461677551,0.3720082640647888,0.3569364249706268,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.7973392009735107,0.4939612448215484,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.7227120995521545,0.2589322626590729,0.250218778848648,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.5652167201042175,0.1254865676164627,0.5888214111328125,284.6866149902344,284.95001220703125,296.0151672363281,287.5172119140625,296.6982727050781,296.978271484375,284.6863708496094,1.0,0.487082302570343,0.4168939590454101,0.4168939590454101,1.0,1.0,-2.320873498916626,0.6762500405311584,1.6446235179901123,0.151559367775917,0.8902648091316223,0.8902648091316223,0.0,154.6598663330078,136.0,29500.791015625,0.0,1322.5723876953125,1.0,281.5420227050781,283.4835510253906,290.4359436035156,292.35675048828125,293.1499938964844,293.1499938964844,281.8500061035156,36376.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453862071037292,1.0,0.0,0.0,3.629188060760498,3.629211902618408,8.788449008534371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.8193359375,0.0,1512.9417724609375,1895.4371337890625,0.0,2892.0771484375,0.9008908867836,1.0,0.0,3.0,1.0,0.0
12249420,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7292689681053162,0.2640090584754944,0.2418603599071502,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8133191466331482,0.3698568344116211,0.3546161949634552,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9990000128746032,0.7974064350128174,0.4883297979831695,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.723737895488739,0.2573764622211456,0.2484953999519348,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.5650640726089478,0.1241353079676628,0.5817261934280396,284.8367614746094,284.95001220703125,295.9786376953125,287.4997863769531,296.6877746582031,296.9786376953125,284.8427734375,1.0,0.4824463129043579,0.4179328083992004,0.4179328083992004,1.0,1.0,-2.2988383769989014,0.6702486872673035,1.628589749336243,0.1503891944885254,0.8906210064888,0.8906210064888,0.0,151.28529357910156,136.0,28365.568359375,0.0,1283.451416015625,1.0,281.8193359375,283.6803283691406,290.3605651855469,292.16192626953125,293.1499938964844,293.1499938964844,281.8500061035156,36261.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244744539260864,1.0,0.0,0.0,3.622710943222046,3.622734785079956,8.757107252677088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7216796875,0.0,1504.960205078125,1895.4371337890625,0.0,2697.07080078125,0.8993975520133972,1.0,0.0,3.0,1.0,0.0
12249480,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7296863794326782,0.2633377015590668,0.2411970347166061,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8137372732162476,0.3687985837459564,0.3535517454147339,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.7976309061050415,0.4860869944095611,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7240691781044006,0.2566262185573578,0.2477185726165771,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.5648225545883179,0.1234843805432319,0.5784528255462646,284.85748291015625,284.95001220703125,295.9585876464844,287.4902038574219,296.6826171875,296.9798583984375,284.858154296875,1.0,0.4804201424121856,0.4185046553611755,0.4185046553611755,1.0,1.0,-2.289200782775879,0.6678476333618164,1.6213531494140625,0.1501446813344955,0.890423595905304,0.890423595905304,0.0,149.927978515625,139.0,28203.73046875,0.0,1267.0018310546875,1.0,281.84161376953125,283.7014465332031,290.3704833984375,292.1827087402344,293.1499938964844,293.1499938964844,282.1499938964844,36215.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171178102493286,1.0,0.0,0.0,3.620413064956665,3.620436668395996,8.746001185500063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.296875,0.0,1502.1016845703125,1895.4371337890625,0.0,2628.888671875,0.8988292217254639,1.0,0.0,3.0,1.0,0.0
12249540,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.729997992515564,0.2618100047111511,0.2396516948938369,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.81380695104599,0.3661739826202392,0.350893497467041,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.7984427213668823,0.4823037981986999,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7241002321243286,0.2547892928123474,0.2458245456218719,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.5634520649909973,0.1218878924846649,0.570573627948761,285.0426940917969,284.95001220703125,295.9021301269531,287.4632568359375,296.6693115234375,296.9853210449219,285.0437927246094,1.0,0.4763422012329101,0.4201153814792633,0.4201153814792633,1.0,1.0,-2.2678608894348145,0.6631877422332764,1.6046732664108276,0.1502945274114608,0.8931576013565063,0.8931576013565063,0.0,147.5048370361328,142.0,27140.578125,0.0,1233.244384765625,1.0,282.1414794921875,283.9310302734375,290.353759765625,292.08807373046875,293.1499938964844,293.1499938964844,282.45001220703125,35990.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915635108947754,1.0,0.0,0.0,3.6199567317962646,3.619980335235596,8.743796229282452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.8232421875,0.0,1499.931640625,1895.4371337890625,0.0,2394.556640625,0.8985751867294312,1.0,0.0,3.0,1.0,0.0
12249600,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.729997992515564,0.2618100047111511,0.2396516948938369,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.81380695104599,0.3661739826202392,0.350893497467041,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.7984427213668823,0.4823037981986999,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7241002321243286,0.2547892928123474,0.2458245456218719,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.5634520649909973,0.1218878924846649,0.570573627948761,285.0426940917969,284.95001220703125,295.9021301269531,287.4632568359375,296.6693115234375,296.9853210449219,285.0437927246094,1.0,0.4763422012329101,0.4201153814792633,0.4201153814792633,1.0,1.0,-2.2678608894348145,0.6631877422332764,1.6046732664108276,0.1502945274114608,0.8931576013565063,0.8931576013565063,0.0,147.5048370361328,142.0,27140.578125,0.0,1233.244384765625,1.0,282.1414794921875,283.9310302734375,290.353759765625,292.08807373046875,293.1499938964844,293.1499938964844,282.45001220703125,35990.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915635108947754,1.0,0.0,0.0,3.6199567317962646,3.619980335235596,8.743796229282452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.8232421875,0.0,1499.931640625,1895.4371337890625,0.0,2394.556640625,0.8985751867294312,1.0,0.0,3.0,1.0,0.0
12249660,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7292003631591797,0.2604517042636871,0.2384209483861923,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.8125293850898743,0.3638116419315338,0.3486295938491821,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.9990000128746032,0.7986841797828674,0.4815324246883392,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.7229917645454407,0.2531227767467499,0.2442258149385452,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.5611425638198853,0.1204647570848465,0.5640192627906799,285.18426513671875,284.95001220703125,295.84588623046875,287.4364013671875,296.4544982910156,296.9922180175781,285.183837890625,1.0,0.4740566611289978,0.6520692110061646,0.6520692110061646,0.6000000238418579,1.0,-2.252941131591797,1.071876049041748,1.1810649633407593,0.5618716478347778,0.8975345492362976,0.8975345492362976,0.0,146.7731170654297,145.0,25740.556640625,0.0,1212.9866943359375,1.0,282.4414978027344,284.1358642578125,290.34228515625,292.0005798339844,293.1499938964844,293.1499938964844,282.75,35779.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698310017585754,1.0,0.0,0.0,3.627819538116455,3.627843141555786,8.78182163432939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.365234375,0.0,1506.9879150390625,1895.4371337890625,0.0,2199.337646484375,0.9001791477203369,1.0,0.0,3.0,1.0,0.0
12249720,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7292003631591797,0.2604517042636871,0.2384209483861923,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.8125293850898743,0.3638116419315338,0.3486295938491821,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.9990000128746032,0.7986841797828674,0.4815324246883392,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.7229917645454407,0.2531227767467499,0.2442258149385452,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.5611425638198853,0.1204647570848465,0.5640192627906799,285.18426513671875,284.95001220703125,295.84588623046875,287.4364013671875,296.4544982910156,296.9922180175781,285.183837890625,1.0,0.4740566611289978,0.6520692110061646,0.6520692110061646,0.6000000238418579,1.0,-2.252941131591797,1.071876049041748,1.1810649633407593,0.5618716478347778,0.8975345492362976,0.8975345492362976,0.0,146.7731170654297,145.0,25740.556640625,0.0,1212.9866943359375,1.0,282.4414978027344,284.1358642578125,290.34228515625,292.0005798339844,293.1499938964844,293.1499938964844,282.75,35779.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698310017585754,1.0,0.0,0.0,3.627819538116455,3.627843141555786,8.78182163432939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.365234375,0.0,1506.9879150390625,1895.4371337890625,0.0,2199.337646484375,0.9001791477203369,1.0,0.0,3.0,1.0,0.0
12249780,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.326904296875,0.7278724312782288,0.2591621577739715,0.237254112958908,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.8106498718261719,0.3615809679031372,0.3465073406696319,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255310058594,0.9990000128746032,0.7982082366943359,0.4820172488689422,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.7213612198829651,0.251528650522232,0.2427122890949249,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.5583804845809937,0.119105540215969,0.5578946471214294,285.3264465332031,284.95001220703125,295.78985595703125,287.4096069335937,295.97540283203125,296.9989013671875,285.32232666015625,1.0,0.4731499850749969,0.8840230703353882,0.8840230703353882,0.2000000029802322,1.0,-2.2403993606567383,1.9199272394180296,0.3204722106456756,1.4106731414794922,0.903910219669342,0.903910219669342,0.0,146.91209411621094,148.0,24221.919921875,0.0,1201.4403076171875,1.0,282.7416381835937,284.33135986328125,290.31719970703125,291.89508056640625,293.1499938964844,293.1499938964844,282.45001220703125,35563.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482203245162964,1.0,0.0,0.0,3.6437418460845934,3.643765926361084,8.859078093337303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.05419921875,0.0,1522.9573974609375,1895.4371337890625,0.0,2010.0740966796875,0.9035834074020386,1.0,0.0,3.0,1.0,0.0
12249840,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.326904296875,0.7278724312782288,0.2591621577739715,0.237254112958908,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.8106498718261719,0.3615809679031372,0.3465073406696319,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255310058594,0.9990000128746032,0.7982082366943359,0.4820172488689422,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.7213612198829651,0.251528650522232,0.2427122890949249,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.5583804845809937,0.119105540215969,0.5578946471214294,285.3264465332031,284.95001220703125,295.78985595703125,287.4096069335937,295.97540283203125,296.9989013671875,285.32232666015625,1.0,0.4731499850749969,0.8840230703353882,0.8840230703353882,0.2000000029802322,1.0,-2.2403993606567383,1.9199272394180296,0.3204722106456756,1.4106731414794922,0.903910219669342,0.903910219669342,0.0,146.91209411621094,148.0,24221.919921875,0.0,1201.4403076171875,1.0,282.7416381835937,284.33135986328125,290.31719970703125,291.89508056640625,293.1499938964844,293.1499938964844,282.45001220703125,35563.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482203245162964,1.0,0.0,0.0,3.6437418460845934,3.643765926361084,8.859078093337303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.05419921875,0.0,1522.9573974609375,1895.4371337890625,0.0,2010.0740966796875,0.9035834074020386,1.0,0.0,3.0,1.0,0.0
12249900,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.7266619801521301,0.2579589486122131,0.2365062534809112,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.809124231338501,0.359957754611969,0.3453026711940765,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7965837121009827,0.4830957949161529,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7200504541397095,0.2503630518913269,0.2418529093265533,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.5565165281295776,0.118238091468811,0.5546517372131348,285.1176452636719,284.95001220703125,295.76190185546875,287.396240234375,295.7633972167969,296.99932861328125,285.0987548828125,1.0,0.4730578064918518,1.0,1.0,0.0,1.0,-2.2344305515289307,2.2344114780426025,1.905676799651701e-05,1.7254022359848022,0.903042495250702,0.903042495250702,0.0,147.4278564453125,148.0,24264.7890625,0.0,1197.8472900390625,1.0,282.4986877441406,284.1101379394531,290.4090270996094,292.0867614746094,293.1499938964844,293.1499938964844,282.45001220703125,35673.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549523711204529,1.0,0.0,0.0,3.649941682815552,3.649965763092041,8.889251148502808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.826171875,0.0,1530.6575927734375,1895.4371337890625,0.0,2068.447265625,0.9049741625785828,1.0,0.0,3.0,1.0,0.0
12249960,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7241511344909668,0.2561976611614227,0.2351695150136947,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8062254190444946,0.357788622379303,0.343514084815979,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9990000128746032,0.7934443950653076,0.485765129327774,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.717578113079071,0.2487833201885223,0.2405710816383361,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.5534471273422241,0.1171125769615173,0.5503371357917786,285.034423828125,284.95001220703125,295.7340087890625,287.3829040527344,295.73541259765625,296.9976806640625,285.03057861328125,1.0,0.4729997217655182,1.0,1.0,0.0,1.0,-2.227163314819336,2.2271595001220703,3.990254754171474e-06,1.7198797464370728,0.902699053287506,0.902699053287506,0.0,148.4856414794922,151.0,24159.23828125,0.0,1193.82421875,1.0,282.45782470703125,284.0430603027344,290.4068908691406,292.0443420410156,293.1499938964844,293.1499938964844,282.1499938964844,35791.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584885954856873,1.0,0.0,0.0,3.652668237686157,3.652692317962648,8.902536592358956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.14453125,0.0,1534.5771484375,1895.4371337890625,0.0,2099.3291015625,0.9057095646858216,1.0,0.0,3.0,1.0,0.0
12250020,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7201993465423584,0.2535855770111084,0.2330804318189621,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8016989827156067,0.3546314537525177,0.3408156335353851,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9990000128746032,0.7879077792167664,0.4899496138095855,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7136630415916443,0.2464263886213302,0.2385925054550171,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.5486908555030823,0.1154166311025619,0.5436708331108093,284.8137512207031,284.95001220703125,295.6981201171875,287.36572265625,295.69952392578125,296.9932861328125,284.8028869628906,1.0,0.4729582369327545,1.0,1.0,0.0,1.0,-2.216057777404785,2.2160537242889404,3.950751306547318e-06,1.7113676071166992,0.8995592594146729,0.8995592594146729,0.0,150.16574096679688,151.0,24526.52734375,0.0,1187.9520263671875,1.0,282.1800842285156,283.7986755371094,290.43902587890625,292.1470642089844,293.1499938964844,293.1499938964844,282.1499938964844,35999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706179618835449,1.0,0.0,0.0,3.6525840759277344,3.652608156204224,8.902126182874781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.240234375,0.0,1536.043701171875,1895.4371337890625,0.0,2206.327880859375,0.9057986736297609,1.0,0.0,3.0,1.0,0.0
12250080,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.717690646648407,0.2520557045936584,0.2317637056112289,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.7988832592964172,0.3527681827545166,0.3391366004943847,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.9990000128746032,0.7842839956283569,0.4925653636455536,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.711138904094696,0.2450177073478698,0.2373391836881637,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.5456947684288025,0.1143715232610702,0.5394172072410583,284.769287109375,284.95001220703125,295.67840576171875,287.3562927246094,295.6798095703125,296.98980712890625,284.7652587890625,1.0,0.4729221165180206,1.0,1.0,0.0,1.0,-2.2089874744415283,2.2089836597442627,3.9257829484995455e-06,1.7059301137924194,0.8981984853744507,0.8981984853744507,0.0,151.2212677001953,154.0,24431.8203125,0.0,1184.1768798828125,1.0,282.158203125,283.7623291015625,290.4046325683594,292.0806884765625,293.1499938964844,293.1499938964844,282.45001220703125,36090.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725501656532288,1.0,0.0,0.0,3.65038800239563,3.650412082672119,8.891424272405857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.95556640625,0.0,1534.28076171875,1895.4371337890625,0.0,2223.517333984375,0.9053972959518432,1.0,0.0,3.0,1.0,0.0
12250140,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7114710807800293,0.2490692436695099,0.228804349899292,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7918373346328735,0.3486953675746918,0.3350491821765899,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9990000128746032,0.775934636592865,0.4993528425693512,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.704514741897583,0.2418783754110336,0.2342355251312255,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5376668572425842,0.1117093339562416,0.5276086330413818,284.9607238769531,284.95001220703125,295.6230163574219,287.3298034667969,295.6244201660156,296.98345947265625,284.9619140625,1.0,0.4728979170322418,1.0,1.0,0.0,1.0,-2.190760612487793,2.190756797790528,3.8616817619185895e-06,1.6918387413024902,0.8998500108718872,0.8998500108718872,0.0,153.99560546875,142.0,23628.5390625,0.0,1174.7037353515625,1.0,282.44219970703125,283.98712158203125,290.2453918457031,291.80206298828125,293.1499938964844,293.1499938964844,282.75,35985.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503675222396851,1.0,0.0,0.0,3.649837493896485,3.6498615741729736,8.888742968338192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.482666015625,0.0,1532.8817138671875,1895.4371337890625,0.0,2028.6314697265625,0.9052407741546632,1.0,0.0,3.0,1.0,0.0
12250200,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7114710807800293,0.2490692436695099,0.228804349899292,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7918373346328735,0.3486953675746918,0.3350491821765899,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9990000128746032,0.775934636592865,0.4993528425693512,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.704514741897583,0.2418783754110336,0.2342355251312255,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5376668572425842,0.1117093339562416,0.5276086330413818,284.9607238769531,284.95001220703125,295.6230163574219,287.3298034667969,295.6244201660156,296.98345947265625,284.9619140625,1.0,0.4728979170322418,1.0,1.0,0.0,1.0,-2.190760612487793,2.190756797790528,3.8616817619185895e-06,1.6918387413024902,0.8998500108718872,0.8998500108718872,0.0,153.99560546875,142.0,23628.5390625,0.0,1174.7037353515625,1.0,282.44219970703125,283.98712158203125,290.2453918457031,291.80206298828125,293.1499938964844,293.1499938964844,282.75,35985.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503675222396851,1.0,0.0,0.0,3.649837493896485,3.6498615741729736,8.888742968338192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.482666015625,0.0,1532.8817138671875,1895.4371337890625,0.0,2028.6314697265625,0.9052407741546632,1.0,0.0,3.0,1.0,0.0
12250260,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.711035430431366,0.2472672760486602,0.2269291430711746,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.7911190986633301,0.3457771837711334,0.3320258259773254,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.9990000128746032,0.770778477191925,0.4961571097373962,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.703575074672699,0.2396000474691391,0.2318574637174606,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.5346114635467529,0.1095306873321533,0.5170084238052368,285.1735534667969,284.95001220703125,295.56787109375,287.30340576171875,295.5693054199219,296.9826965332031,285.17431640625,1.0,0.4679486751556396,1.0,1.0,0.0,1.0,-2.1654601097106934,2.165456295013428,3.7738245737273246e-06,1.6723909378051758,0.9045811891555786,0.9045811891555786,0.0,151.72235107421875,130.0,22776.794921875,0.0,1139.085205078125,1.0,282.7418212890625,284.22821044921875,290.190185546875,291.6693725585937,293.1499938964844,293.1499938964844,282.45001220703125,35769.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230361700057983,1.0,0.0,0.0,3.657639265060425,3.657663345336914,8.926784289542411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.07373046875,0.0,1539.9549560546875,1895.4371337890625,0.0,1797.07470703125,0.906844973564148,1.0,0.0,3.0,1.0,0.0
12250320,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.711035430431366,0.2472672760486602,0.2269291430711746,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.7911190986633301,0.3457771837711334,0.3320258259773254,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.9990000128746032,0.770778477191925,0.4961571097373962,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.703575074672699,0.2396000474691391,0.2318574637174606,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.5346114635467529,0.1095306873321533,0.5170084238052368,285.1735534667969,284.95001220703125,295.56787109375,287.30340576171875,295.5693054199219,296.9826965332031,285.17431640625,1.0,0.4679486751556396,1.0,1.0,0.0,1.0,-2.1654601097106934,2.165456295013428,3.7738245737273246e-06,1.6723909378051758,0.9045811891555786,0.9045811891555786,0.0,151.72235107421875,130.0,22776.794921875,0.0,1139.085205078125,1.0,282.7418212890625,284.22821044921875,290.190185546875,291.6693725585937,293.1499938964844,293.1499938964844,282.45001220703125,35769.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230361700057983,1.0,0.0,0.0,3.657639265060425,3.657663345336914,8.926784289542411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.07373046875,0.0,1539.9549560546875,1895.4371337890625,0.0,1797.07470703125,0.906844973564148,1.0,0.0,3.0,1.0,0.0
12250380,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7130333781242371,0.2443875670433044,0.2245900183916092,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7933931350708008,0.3419096171855926,0.3286053836345672,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9990000128746032,0.7657111883163452,0.4869565963745117,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.705376148223877,0.236685648560524,0.2292143255472183,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.5340831875801086,0.1071803197264671,0.5061970949172974,284.92218017578125,284.95001220703125,295.51300048828125,287.27716064453125,295.5144348144531,296.98052978515625,284.9171447753906,1.0,0.459908664226532,1.0,1.0,0.0,1.0,-2.131340742111206,2.1313369274139404,3.656854687505984e-06,1.646037459373474,0.9023110866546632,0.9023110866546632,0.0,146.33831787109375,118.0,22900.984375,0.0,1083.7037353515625,1.0,282.4577331542969,283.95806884765625,290.308837890625,291.8658752441406,293.1499938964844,293.1499938964844,282.1499938964844,35959.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348661422729492,1.0,0.0,0.0,3.6605050563812256,3.660529136657715,8.940778570831753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.71533203125,0.0,1544.5848388671875,1895.4371337890625,0.0,1896.016845703125,0.9075782895088196,1.0,0.0,3.0,1.0,0.0
12250440,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7130333781242371,0.2443875670433044,0.2245900183916092,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7933931350708008,0.3419096171855926,0.3286053836345672,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9990000128746032,0.7657111883163452,0.4869565963745117,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.705376148223877,0.236685648560524,0.2292143255472183,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.5340831875801086,0.1071803197264671,0.5061970949172974,284.92218017578125,284.95001220703125,295.51300048828125,287.27716064453125,295.5144348144531,296.98052978515625,284.9171447753906,1.0,0.459908664226532,1.0,1.0,0.0,1.0,-2.131340742111206,2.1313369274139404,3.656854687505984e-06,1.646037459373474,0.9023110866546632,0.9023110866546632,0.0,146.33831787109375,118.0,22900.984375,0.0,1083.7037353515625,1.0,282.4577331542969,283.95806884765625,290.308837890625,291.8658752441406,293.1499938964844,293.1499938964844,282.1499938964844,35959.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348661422729492,1.0,0.0,0.0,3.6605050563812256,3.660529136657715,8.940778570831753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.71533203125,0.0,1544.5848388671875,1895.4371337890625,0.0,1896.016845703125,0.9075782895088196,1.0,0.0,3.0,1.0,0.0
12250500,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.7140651941299438,0.2424591928720474,0.2229090929031372,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.7947816252708435,0.3394932448863983,0.3263814151287079,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.9990000128746032,0.7628416419029236,0.4812034964561462,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.7064725160598755,0.2348637729883194,0.2275083661079406,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.5339352488517761,0.1058192104101181,0.4998780190944671,284.7311096191406,284.95001220703125,295.48565673828125,287.2640991210937,295.4870910644531,296.97772216796875,284.7117919921875,1.0,0.4549339115619659,1.0,1.0,0.0,1.0,-2.1101059913635254,2.110102415084839,3.5849693631462287e-06,1.6295815706253052,0.8990268111228943,0.8990268111228943,0.0,143.0238037109375,118.0,23167.98828125,0.0,1050.11669921875,1.0,282.200927734375,283.7380676269531,290.3516540527344,291.9955749511719,293.1499938964844,293.1499938964844,282.1499938964844,36119.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746601402759552,1.0,0.0,0.0,3.65788459777832,3.6579086780548096,8.92798141194362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.27490234375,0.0,1542.853515625,1895.4371337890625,0.0,1996.121337890625,0.9070533514022828,1.0,0.0,3.0,1.0,0.0
12250560,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391296386719,0.7150754928588867,0.2402929067611694,0.2209246158599853,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.7962614297866821,0.3368223011493683,0.3238333463668823,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.9990000128746032,0.7598370909690857,0.4748663902282715,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392517089844,0.7076191902160645,0.2328390032052993,0.2255512773990631,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439208984375,0.5337558388710022,0.1043377146124839,0.4928897321224212,284.638427734375,284.95001220703125,295.4583740234375,287.25103759765625,295.4598388671875,296.9737548828125,284.63287353515625,1.0,0.4494155943393707,1.0,1.0,0.0,1.0,-2.086310386657715,2.0863068103790283,3.505283757476718e-06,1.611111760139465,0.8959571123123169,0.8959571123123169,0.0,139.406494140625,121.0,22906.892578125,0.0,1013.4984130859376,1.0,282.1580810546875,283.662841796875,290.3091125488281,291.9002380371094,293.1499938964844,293.1499938964844,282.45001220703125,36281.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514218091964722,1.0,0.0,0.0,3.651269435882568,3.6512935161590576,8.895718792700791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.987548828125,0.0,1536.6905517578125,1895.4371337890625,0.0,2037.7645263671875,0.9057232141494752,1.0,0.0,3.0,1.0,0.0
12250620,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.7148930430412292,0.237241730093956,0.2176848351955413,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.7962993383407593,0.3326116502285003,0.3193781971931457,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9990000128746032,0.7563433647155762,0.46826833486557,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7072455883026123,0.2295671552419662,0.2220830470323562,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.5311020016670227,0.10177593678236,0.4801355898380279,284.818115234375,284.95001220703125,295.404052734375,287.22509765625,295.405517578125,296.9703674316406,284.81890869140625,1.0,0.4425146877765655,1.0,1.0,0.0,1.0,-2.0496468544006348,2.049643516540528,3.3840469768620096e-06,1.5824241638183594,0.8956009149551392,0.8956009149551392,0.0,135.3671112060547,124.0,21954.634765625,0.0,963.8109741210938,1.0,282.4421691894531,283.88055419921875,290.13262939453125,291.59576416015625,293.1499938964844,293.1499938964844,282.75,36195.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275522351264954,1.0,0.0,0.0,3.6428744792938232,3.642898559570313,8.854860311657831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.829345703125,0.0,1526.7147216796875,1895.4371337890625,0.0,1834.600830078125,0.9038281440734864,1.0,0.0,3.0,1.0,0.0
12250680,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.7148930430412292,0.237241730093956,0.2176848351955413,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.7962993383407593,0.3326116502285003,0.3193781971931457,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9990000128746032,0.7563433647155762,0.46826833486557,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7072455883026123,0.2295671552419662,0.2220830470323562,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.5311020016670227,0.10177593678236,0.4801355898380279,284.818115234375,284.95001220703125,295.404052734375,287.22509765625,295.405517578125,296.9703674316406,284.81890869140625,1.0,0.4425146877765655,1.0,1.0,0.0,1.0,-2.0496468544006348,2.049643516540528,3.3840469768620096e-06,1.5824241638183594,0.8956009149551392,0.8956009149551392,0.0,135.3671112060547,124.0,21954.634765625,0.0,963.8109741210938,1.0,282.4421691894531,283.88055419921875,290.13262939453125,291.59576416015625,293.1499938964844,293.1499938964844,282.75,36195.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275522351264954,1.0,0.0,0.0,3.6428744792938232,3.642898559570313,8.854860311657831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.829345703125,0.0,1526.7147216796875,1895.4371337890625,0.0,1834.600830078125,0.9038281440734864,1.0,0.0,3.0,1.0,0.0
