time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250740,296.9364929199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.7144942283630371,0.1951202303171157,0.2157407850027084,296.8565979003906,297.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.7955705523490906,0.2942714989185333,0.3162212669849396,296.84674072265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.7414234280586243,0.4648782014846802,296.9322204589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.7062294483184814,0.1864753663539886,0.219574972987175,296.9732666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.528243899345398,0.0524107217788696,0.4703508019447326,285.0331726074219,284.95001220703125,295.3500061035156,287.19927978515625,295.3515014648437,296.9731140136719,285.0345458984375,1.0,0.4381049871444702,1.0,1.0,0.0,1.0,-2.024678945541382,2.024675846099853,3.3028902635123814e-06,1.5629401206970217,0.8984404802322388,0.8984404802322388,0.0,133.15650939941406,127.0,21129.47265625,0.0,932.6678466796876,0.0,282.7417297363281,284.1256408691406,290.0689392089844,291.4493103027344,293.1499938964844,293.1499938964844,283.04998779296875,35978.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964808702468872,1.0,0.0,0.0,3.64275860786438,3.642782688140869,8.854297561811109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.520751953125,0.0,1524.9688720703125,1895.4371337890625,0.0,1583.092041015625,0.9036627411842346,1.0,0.0,3.0,1.0,0.0
12250800,296.9364929199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.7144942283630371,0.1951202303171157,0.2157407850027084,296.8565979003906,297.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.7955705523490906,0.2942714989185333,0.3162212669849396,296.84674072265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.7414234280586243,0.4648782014846802,296.9322204589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.7062294483184814,0.1864753663539886,0.219574972987175,296.9732666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.528243899345398,0.0524107217788696,0.4703508019447326,285.0331726074219,284.95001220703125,295.3500061035156,287.19927978515625,295.3515014648437,296.9731140136719,285.0345458984375,1.0,0.4381049871444702,1.0,1.0,0.0,1.0,-2.024678945541382,2.024675846099853,3.3028902635123814e-06,1.5629401206970217,0.8984404802322388,0.8984404802322388,0.0,133.15650939941406,127.0,21129.47265625,0.0,932.6678466796876,0.0,282.7417297363281,284.1256408691406,290.0689392089844,291.4493103027344,293.1499938964844,293.1499938964844,283.04998779296875,35978.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964808702468872,1.0,0.0,0.0,3.64275860786438,3.642782688140869,8.854297561811109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.520751953125,0.0,1524.9688720703125,1895.4371337890625,0.0,1583.092041015625,0.9036627411842346,1.0,0.0,3.0,1.0,0.0
12250860,297.0183410644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.649318516254425,0.2009187340736389,0.1839495301246643,296.90826416015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.7392780780792236,0.2958055436611175,0.2842556238174438,296.74786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.995208501815796,0.7268044352531433,0.5112137794494629,296.9888610839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.6381616592407227,0.1895359456539154,0.18362358212471,297.03863525390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.3950620889663696,0.0569395795464515,0.2744938433170318,285.1059875488281,284.95001220703125,295.2962646484375,287.172607421875,295.861083984375,297.035400390625,285.1187744140625,1.0,0.4210688173770904,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-1.7231324911117554,1.131772518157959,0.5913599729537964,0.7372573614120483,0.9009698629379272,0.9009698629379272,0.0,153.07650756835938,115.0,18583.12109375,0.0,741.1619873046875,0.0,283.0417175292969,284.2520751953125,289.9969177246094,291.2304077148437,293.1499938964844,293.1499938964844,282.75,35872.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65922611951828,1.0,0.0,0.0,3.647244453430176,3.647268295288086,8.87611690814083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.486328125,0.0,1529.1502685546875,1895.4371337890625,0.0,1305.039794921875,0.9045955538749696,1.0,0.0,3.0,1.0,0.0
12250920,297.0183410644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.649318516254425,0.2009187340736389,0.1839495301246643,296.90826416015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.7392780780792236,0.2958055436611175,0.2842556238174438,296.74786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.995208501815796,0.7268044352531433,0.5112137794494629,296.9888610839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.6381616592407227,0.1895359456539154,0.18362358212471,297.03863525390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.3950620889663696,0.0569395795464515,0.2744938433170318,285.1059875488281,284.95001220703125,295.2962646484375,287.172607421875,295.861083984375,297.035400390625,285.1187744140625,1.0,0.4210688173770904,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-1.7231324911117554,1.131772518157959,0.5913599729537964,0.7372573614120483,0.9009698629379272,0.9009698629379272,0.0,153.07650756835938,115.0,18583.12109375,0.0,741.1619873046875,0.0,283.0417175292969,284.2520751953125,289.9969177246094,291.2304077148437,293.1499938964844,293.1499938964844,282.75,35872.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65922611951828,1.0,0.0,0.0,3.647244453430176,3.647268295288086,8.87611690814083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.486328125,0.0,1529.1502685546875,1895.4371337890625,0.0,1305.039794921875,0.9045955538749696,1.0,0.0,3.0,1.0,0.0
12250980,297.0696105957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.6666281223297119,0.2046952098608017,0.1878327429294586,296.9486389160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.7534915804862976,0.2969266772270202,0.2852758467197418,296.7410888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.7206341028213501,0.4928763806819916,297.0340576171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.6529680490493774,0.1922511160373687,0.1861807405948639,297.0932312011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.4177300930023193,0.0613194815814495,0.2940207421779632,285.0565185546875,284.95001220703125,295.2427673339844,287.14410400390625,296.66845703125,297.09161376953125,285.05517578125,1.0,0.4098768234252929,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-1.7277756929397583,0.1627338677644729,1.5650417804718018,-0.229305624961853,0.9019609689712524,0.9019609689712524,0.0,138.844970703125,103.0,20396.009765625,0.0,705.7149658203125,0.0,282.7578125,284.0967102050781,290.17059326171875,291.53546142578125,293.1499938964844,293.1499938964844,282.45001220703125,35868.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677321195602417,1.0,0.0,0.0,3.6525487899780273,3.6525728702545166,8.901953947315633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.775390625,0.0,1535.02001953125,1895.4371337890625,0.0,1366.0048828125,0.9057627320289612,1.0,0.0,3.0,1.0,0.0
12251040,297.0696105957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.6666281223297119,0.2046952098608017,0.1878327429294586,296.9486389160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.7534915804862976,0.2969266772270202,0.2852758467197418,296.7410888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.7206341028213501,0.4928763806819916,297.0340576171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.6529680490493774,0.1922511160373687,0.1861807405948639,297.0932312011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.4177300930023193,0.0613194815814495,0.2940207421779632,285.0565185546875,284.95001220703125,295.2427673339844,287.14410400390625,296.66845703125,297.09161376953125,285.05517578125,1.0,0.4098768234252929,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-1.7277756929397583,0.1627338677644729,1.5650417804718018,-0.229305624961853,0.9019609689712524,0.9019609689712524,0.0,138.844970703125,103.0,20396.009765625,0.0,705.7149658203125,0.0,282.7578125,284.0967102050781,290.17059326171875,291.53546142578125,293.1499938964844,293.1499938964844,282.45001220703125,35868.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677321195602417,1.0,0.0,0.0,3.6525487899780273,3.6525728702545166,8.901953947315633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.775390625,0.0,1535.02001953125,1895.4371337890625,0.0,1366.0048828125,0.9057627320289612,1.0,0.0,3.0,1.0,0.0
12251100,297.0787048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.6739651560783386,0.2051063477993011,0.1883729249238968,296.957763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.7602183222770691,0.2965342402458191,0.2849622666835785,296.7573547363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7195916771888733,0.4791052043437958,297.045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.6597498059272766,0.1926296055316925,0.1865832060575485,297.1095275878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.4273616969585418,0.0626307800412178,0.299832135438919,284.8879089355469,284.95001220703125,295.21612548828125,287.1292419433594,296.6776733398437,297.1083984375,284.8647155761719,1.0,0.4043982326984405,0.0,0.0,1.0,1.0,-1.726974368095398,7.912060027592815e-06,1.7269665002822876,-0.3939022123813629,0.899972677230835,0.899972677230835,0.0,132.1837158203125,103.0,20803.498046875,0.0,682.5902709960938,0.0,282.5011291503906,283.8846435546875,290.25714111328125,291.7307434082031,293.1499938964844,293.1499938964844,282.45001220703125,35970.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859245300292969,1.0,0.0,0.0,3.6531922817230233,3.653216361999512,8.905091135602561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.46435546875,0.0,1536.501708984375,1895.4371337890625,0.0,1501.4918212890625,0.9059119820594788,1.0,0.0,3.0,1.0,0.0
12251160,297.0804748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.6795060038566589,0.204815462231636,0.1881841868162155,296.9608764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.7655274271965027,0.2955759465694427,0.2840763926506042,296.7735595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.9990000128746032,0.718646228313446,0.467683732509613,297.0503845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.6650986671447754,0.1924722641706466,0.1864510625600814,297.1207580566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.4355058968067169,0.0635224357247352,0.3037351071834564,284.8004455566406,284.95001220703125,295.1895446777344,287.11395263671875,296.68035888671875,297.11993408203125,284.79522705078125,1.0,0.3985734581947326,0.0,0.0,1.0,1.0,-1.7165019512176514,1.6468338799313642e-06,1.7165002822875977,-0.3916482627391815,0.898028552532196,0.898028552532196,0.0,126.66522216796876,91.0,20689.630859375,0.0,658.7807006835938,0.0,282.4582214355469,283.8173522949219,290.23406982421875,291.6767578125,293.1499938964844,293.1499938964844,282.75,36103.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982381343841553,1.0,0.0,0.0,3.650087118148804,3.650110960006714,8.889958280633437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.902099609375,0.0,1534.042236328125,1895.4371337890625,0.0,1596.87646484375,0.905343532562256,1.0,0.0,3.0,1.0,0.0
12251220,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.6908175349235535,0.2046418786048889,0.1874836385250091,296.9710388183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.7767407894134521,0.2941262423992157,0.2821243703365326,296.8363952636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.720283031463623,0.4448300898075104,297.0600280761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.6759613752365112,0.1921688467264175,0.1857227534055709,297.1376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.4514568448066711,0.0649410560727119,0.3085679113864898,284.9991455078125,284.95001220703125,295.13653564453125,287.0822448730469,296.6808776855469,297.13702392578125,285.00128173828125,1.0,0.386416494846344,0.0,0.0,1.0,1.0,-1.690806865692139,1.6007139720386476e-06,1.6908053159713743,-0.3862517178058624,0.900171160697937,0.900171160697937,0.0,115.90924072265624,94.0,19986.134765625,0.0,609.4969482421875,0.0,282.7421875,284.0486145019531,290.047119140625,291.3938903808594,293.1499938964844,293.1499938964844,283.04998779296875,35968.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863264441490173,1.0,0.0,0.0,3.64995789527893,3.649981737136841,8.889329023986647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.2900390625,0.0,1532.8836669921875,1895.4371337890625,0.0,1504.5599365234375,0.905261218547821,1.0,0.0,3.0,1.0,0.0
12251280,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.6908175349235535,0.2046418786048889,0.1874836385250091,296.9710388183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.7767407894134521,0.2941262423992157,0.2821243703365326,296.8363952636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.720283031463623,0.4448300898075104,297.0600280761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.6759613752365112,0.1921688467264175,0.1857227534055709,297.1376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.4514568448066711,0.0649410560727119,0.3085679113864898,284.9991455078125,284.95001220703125,295.13653564453125,287.0822448730469,296.6808776855469,297.13702392578125,285.00128173828125,1.0,0.386416494846344,0.0,0.0,1.0,1.0,-1.690806865692139,1.6007139720386476e-06,1.6908053159713743,-0.3862517178058624,0.900171160697937,0.900171160697937,0.0,115.90924072265624,94.0,19986.134765625,0.0,609.4969482421875,0.0,282.7421875,284.0486145019531,290.047119140625,291.3938903808594,293.1499938964844,293.1499938964844,283.04998779296875,35968.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863264441490173,1.0,0.0,0.0,3.64995789527893,3.649981737136841,8.889329023986647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.2900390625,0.0,1532.8836669921875,1895.4371337890625,0.0,1504.5599365234375,0.905261218547821,1.0,0.0,3.0,1.0,0.0
12251340,297.1001892089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.6995919942855835,0.2051448822021484,0.187564879655838,296.9866638183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.7850487232208252,0.2934000492095947,0.2810358703136444,296.9149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.9990000128746032,0.7244791984558105,0.4295043647289276,297.0714416503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.6840173602104187,0.1921830624341964,0.1854076832532882,297.15283203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.4650578796863556,0.06639414280653,0.3137637078762054,285.2332458496094,284.95001220703125,295.0837097167969,287.0491027832031,296.6800537109375,297.1522216796875,285.2365417480469,1.0,0.3792323768138885,0.0,0.0,1.0,1.0,-1.6770460605621338,1.5765227772135404e-06,1.6770445108413696,-0.3835107982158661,0.9057498574256896,0.9057498574256896,0.0,109.05632781982422,97.0,19411.826171875,0.0,580.5338745117188,0.0,283.04180908203125,284.3066711425781,289.9554748535156,291.2353515625,293.1499938964844,293.1499938964844,282.75,35718.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624395251274109,1.0,0.0,0.0,3.6593501567840576,3.659374237060547,8.935137998378195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.82275390625,0.0,1541.486572265625,1895.4371337890625,0.0,1327.8853759765625,0.9072004556655884,1.0,0.0,3.0,1.0,0.0
12251400,297.1001892089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.6995919942855835,0.2051448822021484,0.187564879655838,296.9866638183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.7850487232208252,0.2934000492095947,0.2810358703136444,296.9149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.9990000128746032,0.7244791984558105,0.4295043647289276,297.0714416503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.6840173602104187,0.1921830624341964,0.1854076832532882,297.15283203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.4650578796863556,0.06639414280653,0.3137637078762054,285.2332458496094,284.95001220703125,295.0837097167969,287.0491027832031,296.6800537109375,297.1522216796875,285.2365417480469,1.0,0.3792323768138885,0.0,0.0,1.0,1.0,-1.6770460605621338,1.5765227772135404e-06,1.6770445108413696,-0.3835107982158661,0.9057498574256896,0.9057498574256896,0.0,109.05632781982422,97.0,19411.826171875,0.0,580.5338745117188,0.0,283.04180908203125,284.3066711425781,289.9554748535156,291.2353515625,293.1499938964844,293.1499938964844,282.75,35718.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624395251274109,1.0,0.0,0.0,3.6593501567840576,3.659374237060547,8.935137998378195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.82275390625,0.0,1541.486572265625,1895.4371337890625,0.0,1327.8853759765625,0.9072004556655884,1.0,0.0,3.0,1.0,0.0
12251460,297.100830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.7042297124862671,0.2045690715312957,0.1873061060905456,296.9912109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.7891747951507568,0.2917298376560211,0.2796992063522339,296.9535827636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.7255321741104126,0.4209721088409424,297.074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.6882219314575195,0.1914742439985275,0.1848772019147873,297.1623840332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.4732978940010071,0.0674614384770393,0.3186374604701996,285.0049133300781,284.95001220703125,295.03106689453125,287.01470947265625,296.6753845214844,297.1621398925781,285.0003662109375,1.0,0.3752746880054474,0.0,0.0,1.0,1.0,-1.6701005697250366,1.5643798860764946e-06,1.6700990200042725,-0.3820898830890655,0.9048057198524476,0.9048057198524476,0.0,105.3580551147461,100.0,19767.189453125,0.0,565.3965454101562,0.0,282.7576904296875,284.05029296875,290.0691223144531,291.4333801269531,293.1499938964844,293.1499938964844,282.45001220703125,35866.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787439584732056,1.0,0.0,0.0,3.665717363357544,3.665741443634033,8.96625863333611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.20556640625,0.0,1549.72509765625,1895.4371337890625,0.0,1447.212890625,0.908685266971588,1.0,0.0,3.0,1.0,0.0
12251520,297.100830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.7042297124862671,0.2045690715312957,0.1873061060905456,296.9912109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.7891747951507568,0.2917298376560211,0.2796992063522339,296.9535827636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.7255321741104126,0.4209721088409424,297.074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.6882219314575195,0.1914742439985275,0.1848772019147873,297.1623840332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.4732978940010071,0.0674614384770393,0.3186374604701996,285.0049133300781,284.95001220703125,295.03106689453125,287.01470947265625,296.6753845214844,297.1621398925781,285.0003662109375,1.0,0.3752746880054474,0.0,0.0,1.0,1.0,-1.6701005697250366,1.5643798860764946e-06,1.6700990200042725,-0.3820898830890655,0.9048057198524476,0.9048057198524476,0.0,105.3580551147461,100.0,19767.189453125,0.0,565.3965454101562,0.0,282.7576904296875,284.05029296875,290.0691223144531,291.4333801269531,293.1499938964844,293.1499938964844,282.45001220703125,35866.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787439584732056,1.0,0.0,0.0,3.665717363357544,3.665741443634033,8.96625863333611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.20556640625,0.0,1549.72509765625,1895.4371337890625,0.0,1447.212890625,0.908685266971588,1.0,0.0,3.0,1.0,0.0
12251580,297.0902709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.7040145993232727,0.2027965486049652,0.1858850568532943,296.9842529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.7885707020759583,0.288880854845047,0.2771981060504913,296.9494934082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.9990000128746032,0.7225174903869629,0.4181403815746307,297.0684814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.6880068182945251,0.1898358613252639,0.183472603559494,297.1639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.4760536253452301,0.0677995085716247,0.3207503855228424,284.7466735839844,284.95001220703125,294.9785461425781,286.9791259765625,296.6645202636719,297.1640014648437,284.7419738769531,1.0,0.3733821511268616,0.0,0.0,1.0,1.0,-1.6628425121307373,1.5517547353738337e-06,1.6628409624099731,-0.3806124329566955,0.9001162648200989,0.9001162648200989,0.0,104.0440902709961,103.0,20098.01953125,0.0,556.9208374023438,0.0,282.4580993652344,283.77374267578125,290.0681457519531,291.4838562011719,293.1499938964844,293.1499938964844,282.1499938964844,36143.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017120718955994,1.0,0.0,0.0,3.6615750789642334,3.661599159240722,8.946005891630193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.724609375,0.0,1547.1627197265625,1895.4371337890625,0.0,1624.290771484375,0.9079378843307496,1.0,0.0,3.0,1.0,0.0
12251640,297.0902709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.7040145993232727,0.2027965486049652,0.1858850568532943,296.9842529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.7885707020759583,0.288880854845047,0.2771981060504913,296.9494934082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.9990000128746032,0.7225174903869629,0.4181403815746307,297.0684814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.6880068182945251,0.1898358613252639,0.183472603559494,297.1639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.4760536253452301,0.0677995085716247,0.3207503855228424,284.7466735839844,284.95001220703125,294.9785461425781,286.9791259765625,296.6645202636719,297.1640014648437,284.7419738769531,1.0,0.3733821511268616,0.0,0.0,1.0,1.0,-1.6628425121307373,1.5517547353738337e-06,1.6628409624099731,-0.3806124329566955,0.9001162648200989,0.9001162648200989,0.0,104.0440902709961,103.0,20098.01953125,0.0,556.9208374023438,0.0,282.4580993652344,283.77374267578125,290.0681457519531,291.4838562011719,293.1499938964844,293.1499938964844,282.1499938964844,36143.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017120718955994,1.0,0.0,0.0,3.6615750789642334,3.661599159240722,8.946005891630193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.724609375,0.0,1547.1627197265625,1895.4371337890625,0.0,1624.290771484375,0.9079378843307496,1.0,0.0,3.0,1.0,0.0
12251700,297.0836486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.5774230957031,0.7027653455734253,0.201715663075447,0.1849827915430069,296.9790344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.7870889902114868,0.2872374951839447,0.2757270038127899,296.93707275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.9990000128746032,0.7199066281318665,0.4182094931602478,297.0639038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.686772882938385,0.1888212114572525,0.1825809180736541,297.1624755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6080322265625,0.4760752022266388,0.0677425414323806,0.3208378851413727,284.5748291015625,284.95001220703125,294.95233154296875,286.9609375,296.6573486328125,297.16265869140625,284.5506286621094,1.0,0.3729692101478576,0.0,0.0,1.0,1.0,-1.659110426902771,1.5452910702151712e-06,1.6591088771820068,-0.3798611462116241,0.8960018157958984,0.8960018157958984,0.0,103.99524688720705,103.0,20481.404296875,0.0,554.3573608398438,0.0,282.2010192871094,283.5622863769531,290.0740966796875,291.57110595703125,293.1499938964844,293.1499938964844,282.1499938964844,36309.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714258074760437,1.0,0.0,0.0,3.655336141586304,3.655360221862793,8.915545777199441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.14013671875,0.0,1541.433837890625,1895.4371337890625,0.0,1725.0404052734375,0.9066120982170104,1.0,0.0,3.0,1.0,0.0
12251760,297.0760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.48980712890625,0.7008196711540222,0.2004876136779785,0.1839276254177093,296.9726257324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.4889221191406,0.7849105596542358,0.2854339778423309,0.2740845382213592,296.9183044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.9990000128746032,0.716546893119812,0.4190962314605713,297.0583190917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.4900207519531,0.6848734021186829,0.1876705884933471,0.1815511882305145,297.15966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.498046875,0.4752955734729767,0.0675364360213279,0.3202814161777496,284.4892883300781,284.95001220703125,294.9261474609375,286.9425048828125,296.6490783691406,297.1599426269531,284.48468017578125,1.0,0.3728129863739013,0.0,0.0,1.0,1.0,-1.6550320386886597,1.538245783194725e-06,1.6550304889678955,-0.3790386319160461,0.8919983506202698,0.8919983506202698,0.0,104.27484893798828,106.0,20407.19921875,0.0,552.5037231445312,0.0,282.1582336425781,283.50006103515625,290.008544921875,291.4537353515625,293.1499938964844,293.1499938964844,282.45001220703125,36485.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189047932624817,1.0,0.0,0.0,3.6447958946228014,3.644819736480713,8.864203095981793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.43798828125,0.0,1531.0159912109375,1895.4371337890625,0.0,1763.019775390625,0.9044166803359984,1.0,0.0,3.0,1.0,0.0
12251820,297.0737609863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.6972888112068176,0.1992358416318893,0.1824740916490554,296.9716491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7047119140625,0.780603289604187,0.2829461395740509,0.2714122831821441,296.89898681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.9990000128746032,0.7113640308380127,0.4217479526996612,297.05499267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.6810525059700012,0.1860805004835128,0.179850235581398,297.1559143066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.4731021523475647,0.0672600120306015,0.318930834531784,284.70440673828125,284.95001220703125,294.87384033203125,286.90496826171875,296.6338195800781,297.156005859375,284.7083435058594,1.0,0.3731843829154968,0.0,0.0,1.0,1.0,-1.6495949029922483,1.5289182329070172e-06,1.6495933532714844,-0.3780171275138855,0.8902974724769592,0.8902974724769592,0.0,105.2532958984375,109.0,19891.4453125,0.0,551.7432861328125,0.0,282.44207763671875,283.7485656738281,289.8113708496094,291.1446533203125,293.1499938964844,293.1499938964844,282.75,36383.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941980719566345,1.0,0.0,0.0,3.629049062728882,3.629072904586792,8.787775414020871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.122802734375,0.0,1512.8355712890625,1895.4371337890625,0.0,1565.2696533203125,0.900876522064209,1.0,0.0,3.0,1.0,0.0
12251880,297.0737609863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.6972888112068176,0.1992358416318893,0.1824740916490554,296.9716491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7047119140625,0.780603289604187,0.2829461395740509,0.2714122831821441,296.89898681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.9990000128746032,0.7113640308380127,0.4217479526996612,297.05499267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.6810525059700012,0.1860805004835128,0.179850235581398,297.1559143066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.4731021523475647,0.0672600120306015,0.318930834531784,284.70440673828125,284.95001220703125,294.87384033203125,286.90496826171875,296.6338195800781,297.156005859375,284.7083435058594,1.0,0.3731843829154968,0.0,0.0,1.0,1.0,-1.6495949029922483,1.5289182329070172e-06,1.6495933532714844,-0.3780171275138855,0.8902974724769592,0.8902974724769592,0.0,105.2532958984375,109.0,19891.4453125,0.0,551.7432861328125,0.0,282.44207763671875,283.7485656738281,289.8113708496094,291.1446533203125,293.1499938964844,293.1499938964844,282.75,36383.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941980719566345,1.0,0.0,0.0,3.629049062728882,3.629072904586792,8.787775414020871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.122802734375,0.0,1512.8355712890625,1895.4371337890625,0.0,1565.2696533203125,0.900876522064209,1.0,0.0,3.0,1.0,0.0
12251940,297.0818176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.6951993703842163,0.1990711241960525,0.1821827739477157,296.9813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.7773695588111877,0.2815911471843719,0.2699645757675171,296.8976745605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.9990000128746032,0.7078606486320496,0.4246447086334228,297.0594787597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.678239107131958,0.1852830946445465,0.1789868026971817,297.1562805175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.4718248546123504,0.0673737153410911,0.3192269504070282,284.954833984375,284.95001220703125,294.82159423828125,286.8666687011719,296.62188720703125,297.1562194824219,284.959228515625,1.0,0.3744289577007293,0.0,0.0,1.0,1.0,-1.6503006219863892,1.5301836810976963e-06,1.650299072265625,-0.3782732784748077,0.8922747373580933,0.8922747373580933,0.0,106.46558380126952,112.0,19457.44921875,0.0,555.6055297851562,0.0,282.7415771484375,284.02130126953125,289.7454528808594,291.0159606933594,293.1499938964844,293.1499938964844,283.04998779296875,36126.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646825075149536,1.0,0.0,0.0,3.6231417655944815,3.6231653690338135,8.759189427109959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.094970703125,0.0,1504.4305419921875,1895.4371337890625,0.0,1343.9661865234375,0.899389386177063,1.0,0.0,3.0,1.0,0.0
12252000,297.0818176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.6951993703842163,0.1990711241960525,0.1821827739477157,296.9813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.7773695588111877,0.2815911471843719,0.2699645757675171,296.8976745605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.9990000128746032,0.7078606486320496,0.4246447086334228,297.0594787597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.678239107131958,0.1852830946445465,0.1789868026971817,297.1562805175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.4718248546123504,0.0673737153410911,0.3192269504070282,284.954833984375,284.95001220703125,294.82159423828125,286.8666687011719,296.62188720703125,297.1562194824219,284.959228515625,1.0,0.3744289577007293,0.0,0.0,1.0,1.0,-1.6503006219863892,1.5301836810976963e-06,1.650299072265625,-0.3782732784748077,0.8922747373580933,0.8922747373580933,0.0,106.46558380126952,112.0,19457.44921875,0.0,555.6055297851562,0.0,282.7415771484375,284.02130126953125,289.7454528808594,291.0159606933594,293.1499938964844,293.1499938964844,283.04998779296875,36126.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646825075149536,1.0,0.0,0.0,3.6231417655944815,3.6231653690338135,8.759189427109959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.094970703125,0.0,1504.4305419921875,1895.4371337890625,0.0,1343.9661865234375,0.899389386177063,1.0,0.0,3.0,1.0,0.0
12252060,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.6935882568359375,0.1993875801563263,0.1824303120374679,296.9951477050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.7745210528373718,0.2808123528957367,0.2691706120967865,296.9032592773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.9990000128746032,0.7050848007202148,0.4280032217502594,297.0673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.6758429408073425,0.1849167793989181,0.1786088347434997,297.15948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.4713581204414367,0.0677961036562919,0.3210697770118713,285.2079772949219,284.95001220703125,294.7694091796875,286.8276672363281,296.61236572265625,297.1593322753906,285.2124328613281,1.0,0.3764047026634216,0.0,0.0,1.0,1.0,-1.6554334163665771,1.5390880889754044e-06,1.655431866645813,-0.3794448375701904,0.8976508378982544,0.8976508378982544,0.0,107.96991729736328,115.0,19077.37109375,0.0,563.178955078125,0.0,283.04156494140625,284.2942199707031,289.7398986816406,290.9743957519531,293.1499938964844,293.1499938964844,283.1499938964844,35808.62890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429727077484131,1.0,0.0,0.0,3.629084825515747,3.629108667373657,8.787949354882585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.84765625,0.0,1508.5999755859375,1895.4371337890625,0.0,1193.077880859375,0.8984999060630798,1.0,0.0,3.0,1.0,0.0
12252120,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.6935882568359375,0.1993875801563263,0.1824303120374679,296.9951477050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.7745210528373718,0.2808123528957367,0.2691706120967865,296.9032592773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.9990000128746032,0.7050848007202148,0.4280032217502594,297.0673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.6758429408073425,0.1849167793989181,0.1786088347434997,297.15948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.4713581204414367,0.0677961036562919,0.3210697770118713,285.2079772949219,284.95001220703125,294.7694091796875,286.8276672363281,296.61236572265625,297.1593322753906,285.2124328613281,1.0,0.3764047026634216,0.0,0.0,1.0,1.0,-1.6554334163665771,1.5390880889754044e-06,1.655431866645813,-0.3794448375701904,0.8976508378982544,0.8976508378982544,0.0,107.96991729736328,115.0,19077.37109375,0.0,563.178955078125,0.0,283.04156494140625,284.2942199707031,289.7398986816406,290.9743957519531,293.1499938964844,293.1499938964844,283.1499938964844,35808.62890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429727077484131,1.0,0.0,0.0,3.629084825515747,3.629108667373657,8.787949354882585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.84765625,0.0,1508.5999755859375,1895.4371337890625,0.0,1193.077880859375,0.8984999060630798,1.0,0.0,3.0,1.0,0.0
12252180,297.10174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.6916016340255737,0.1995316594839096,0.1827130019664764,297.0064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.7713687419891357,0.2799598276615143,0.2685055732727051,296.9013671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.9990000128746032,0.7016036510467529,0.4321329593658447,297.073974609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.6732094287872314,0.184521272778511,0.1783494353294372,297.162841796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.4709828794002533,0.0682799667119979,0.3236203491687774,285.308349609375,284.95001220703125,294.7171936035156,286.78814697265625,296.6031188964844,297.1627197265625,285.31011962890625,1.0,0.3789324462413788,0.0,0.0,1.0,1.0,-1.662683129310608,1.5516915254920605e-06,1.6626815795898438,-0.3810421824455261,0.9032212495803832,0.9032212495803832,0.0,109.85562896728516,118.0,18995.7109375,0.0,573.2686157226562,0.0,283.14703369140625,284.3983764648437,289.7907409667969,291.0456848144531,293.1499938964844,293.1499938964844,283.04998779296875,35243.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431591510772705,1.0,0.0,0.0,3.623983383178711,3.624006986618042,8.763259415900393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.932861328125,0.0,1498.79931640625,1895.4371337890625,0.0,1194.3272705078125,0.9005914926528931,1.0,0.0,3.0,1.0,0.0
12252240,297.10174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.6916016340255737,0.1995316594839096,0.1827130019664764,297.0064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.7713687419891357,0.2799598276615143,0.2685055732727051,296.9013671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.9990000128746032,0.7016036510467529,0.4321329593658447,297.073974609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.6732094287872314,0.184521272778511,0.1783494353294372,297.162841796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.4709828794002533,0.0682799667119979,0.3236203491687774,285.308349609375,284.95001220703125,294.7171936035156,286.78814697265625,296.6031188964844,297.1627197265625,285.31011962890625,1.0,0.3789324462413788,0.0,0.0,1.0,1.0,-1.662683129310608,1.5516915254920605e-06,1.6626815795898438,-0.3810421824455261,0.9032212495803832,0.9032212495803832,0.0,109.85562896728516,118.0,18995.7109375,0.0,573.2686157226562,0.0,283.14703369140625,284.3983764648437,289.7907409667969,291.0456848144531,293.1499938964844,293.1499938964844,283.04998779296875,35243.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431591510772705,1.0,0.0,0.0,3.623983383178711,3.624006986618042,8.763259415900393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.932861328125,0.0,1498.79931640625,1895.4371337890625,0.0,1194.3272705078125,0.9005914926528931,1.0,0.0,3.0,1.0,0.0
12252300,297.1030578613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.6901734471321106,0.1993472576141357,0.1826968789100647,297.0094299316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.7694368362426758,0.2793087959289551,0.2680378556251526,296.89337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.9990000128746032,0.6991230249404907,0.434609055519104,297.075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.6715644598007202,0.1841663271188736,0.1781291514635086,297.16357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.4704694151878357,0.0684416890144348,0.3247303068637848,285.2611694335937,284.95001220703125,294.69110107421875,286.7682189941406,296.5978088378906,297.1635437011719,285.2536315917969,1.0,0.3803286254405975,0.0,0.0,1.0,1.0,-1.6661438941955566,1.557728410261916e-06,1.6661423444747925,-0.3818015456199646,0.9048699736595154,0.9048699736595154,0.0,110.97677612304688,118.0,19179.828125,0.0,578.7385864257812,0.0,283.0662841796875,284.3325500488281,289.8348693847656,291.14227294921875,293.1499938964844,293.1499938964844,283.04998779296875,35408.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531996130943298,1.0,0.0,0.0,3.6408281326293945,3.6408519744873047,8.844914987093944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.25146484375,0.0,1518.572021484375,1895.4371337890625,0.0,1262.81591796875,0.9027897715568542,1.0,0.0,3.0,1.0,0.0
12252360,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.6882694959640503,0.1989442855119705,0.1824661642313003,297.0101928710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.7671188116073608,0.278452455997467,0.2673633992671966,296.8797912597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.9990000128746032,0.6960121989250183,0.4374377429485321,297.0753479003906,297.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.6695529818534851,0.1836601942777633,0.1777626723051071,297.1632385253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.469489574432373,0.0684999749064445,0.3254427015781402,285.23388671875,284.95001220703125,294.6649780273437,286.7481994628906,296.5916748046875,297.1632995605469,285.23248291015625,1.0,0.3817648589611053,0.0,0.0,1.0,1.0,-1.6688693761825562,1.5624962088622851e-06,1.668867826461792,-0.3824072182178497,0.9064672589302064,0.9064672589302064,0.0,112.23998260498048,121.0,19198.6796875,0.0,584.1406860351562,0.0,283.05255126953125,284.3109436035156,289.8307189941406,291.14044189453125,293.1499938964844,293.1499938964844,282.75,35468.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625687479972839,1.0,0.0,0.0,3.650236368179321,3.6502604484558105,8.890686444829043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.4111328125,0.0,1529.454833984375,1895.4371337890625,0.0,1328.80908203125,0.9049478769302368,1.0,0.0,3.0,1.0,0.0
12252420,297.0930480957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.6831573843955994,0.197345420718193,0.1813828945159912,297.0042724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.761433482170105,0.2759702801704407,0.2653871476650238,296.8330383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.687453031539917,0.4440368711948395,297.0697631835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.6645042300224304,0.1820776760578155,0.1765680909156799,297.1587219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.4657829999923706,0.0682001262903213,0.3253073096275329,284.9908142089844,284.95001220703125,294.6127319335937,286.7079467773437,296.5763244628906,297.15899658203125,284.9864501953125,1.0,0.3846459984779358,0.0,0.0,1.0,1.0,-1.6715251207351685,1.5671657820348628e-06,1.6715234518051147,-0.3830308616161346,0.9051735997200012,0.9051735997200012,0.0,115.14183044433594,109.0,19636.6953125,0.0,594.1737060546875,0.0,282.7580261230469,284.0436706542969,289.83270263671875,291.215087890625,293.1499938964844,293.1499938964844,282.45001220703125,35743.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929279565811157,1.0,0.0,0.0,3.661062240600586,3.661086320877075,8.94349966529262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.27880859375,0.0,1543.5859375,1895.4371337890625,0.0,1555.3946533203125,0.9075453281402588,1.0,0.0,3.0,1.0,0.0
12252480,297.0930480957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.6831573843955994,0.197345420718193,0.1813828945159912,297.0042724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.761433482170105,0.2759702801704407,0.2653871476650238,296.8330383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.687453031539917,0.4440368711948395,297.0697631835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.6645042300224304,0.1820776760578155,0.1765680909156799,297.1587219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.4657829999923706,0.0682001262903213,0.3253073096275329,284.9908142089844,284.95001220703125,294.6127319335937,286.7079467773437,296.5763244628906,297.15899658203125,284.9864501953125,1.0,0.3846459984779358,0.0,0.0,1.0,1.0,-1.6715251207351685,1.5671657820348628e-06,1.6715234518051147,-0.3830308616161346,0.9051735997200012,0.9051735997200012,0.0,115.14183044433594,109.0,19636.6953125,0.0,594.1737060546875,0.0,282.7580261230469,284.0436706542969,289.83270263671875,291.215087890625,293.1499938964844,293.1499938964844,282.45001220703125,35743.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929279565811157,1.0,0.0,0.0,3.661062240600586,3.661086320877075,8.94349966529262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.27880859375,0.0,1543.5859375,1895.4371337890625,0.0,1555.3946533203125,0.9075453281402588,1.0,0.0,3.0,1.0,0.0
12252540,297.0785217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.681263267993927,0.1950412988662719,0.1794228553771972,296.9921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.7594344615936279,0.2727444469928741,0.262472540140152,296.780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.9990000128746032,0.6775622367858887,0.4426801204681396,297.0594177246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7291259765625,0.6626564264297485,0.1799093782901764,0.1746169030666351,297.1497497558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.4639285504817962,0.0673625692725181,0.3219863176345825,284.72808837890625,284.95001220703125,294.5604248046875,286.66748046875,296.55712890625,297.1501770019531,284.7225036621094,1.0,0.381909042596817,0.0,0.0,1.0,1.0,-1.6577259302139282,1.543150460747711e-06,1.657724380493164,-0.3801316022872925,0.9002238512039185,0.9002238512039185,0.0,114.26988220214844,97.0,19897.201171875,0.0,582.4505615234375,0.0,282.4581298828125,283.7620849609375,289.7595520019531,291.177001953125,293.1499938964844,293.1499938964844,282.1499938964844,36084.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156282067298889,1.0,0.0,0.0,3.659245014190674,3.659269094467163,8.934624133871694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.4638671875,0.0,1544.1114501953125,1895.4371337890625,0.0,1736.20263671875,0.9073668122291564,1.0,0.0,3.0,1.0,0.0
