time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252600,297.0785217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.681263267993927,0.1950412988662719,0.1794228553771972,296.9921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.7594344615936279,0.2727444469928741,0.262472540140152,296.780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.9990000128746032,0.6775622367858887,0.4426801204681396,297.0594177246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7291259765625,0.6626564264297485,0.1799093782901764,0.1746169030666351,297.1497497558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.4639285504817962,0.0673625692725181,0.3219863176345825,284.72808837890625,284.95001220703125,294.5604248046875,286.66748046875,296.55712890625,297.1501770019531,284.7225036621094,1.0,0.381909042596817,0.0,0.0,1.0,1.0,-1.6577259302139282,1.543150460747711e-06,1.657724380493164,-0.3801316022872925,0.9002238512039185,0.9002238512039185,0.0,114.26988220214844,97.0,19897.201171875,0.0,582.4505615234375,0.0,282.4581298828125,283.7620849609375,289.7595520019531,291.177001953125,293.1499938964844,293.1499938964844,282.1499938964844,36084.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156282067298889,1.0,0.0,0.0,3.659245014190674,3.659269094467163,8.934624133871694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.4638671875,0.0,1544.1114501953125,1895.4371337890625,0.0,1736.20263671875,0.9073668122291564,1.0,0.0,3.0,1.0,0.0
12252660,297.0627136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.4561462402344,0.6823734045028687,0.192404955625534,0.1769918650388717,296.9779052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4550170898437,0.7606602311134338,0.2691182196140289,0.2590002715587616,296.743896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4535217285156,0.9990000128746032,0.6687570214271545,0.4346877336502075,297.0473327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.4564819335937,0.663625955581665,0.177414983510971,0.1721914559602737,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.4659118652344,0.4642592072486877,0.0662484169006347,0.3165716230869293,284.4553527832031,284.95001220703125,294.50799560546875,286.626953125,296.5361022949219,297.1397705078125,284.4491271972656,1.0,0.3753189742565155,0.0,0.0,1.0,1.0,-1.631635069847107,1.4984190102040884e-06,1.6316336393356323,-0.3747815787792206,0.8915635347366333,0.8915635347366333,0.0,110.3054656982422,85.0,20005.646484375,0.0,554.2672729492188,0.0,282.158203125,283.4753112792969,289.66998291015625,291.0971069335937,293.1499938964844,293.1499938964844,282.45001220703125,36478.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277093529701233,1.0,0.0,0.0,3.64287781715393,3.64290189743042,8.854876227815112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.198486328125,0.0,1528.8333740234375,1895.4371337890625,0.0,1835.911865234375,0.9039750695228576,1.0,0.0,3.0,1.0,0.0
12252720,297.0627136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.4561462402344,0.6823734045028687,0.192404955625534,0.1769918650388717,296.9779052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4550170898437,0.7606602311134338,0.2691182196140289,0.2590002715587616,296.743896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4535217285156,0.9990000128746032,0.6687570214271545,0.4346877336502075,297.0473327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.4564819335937,0.663625955581665,0.177414983510971,0.1721914559602737,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.4659118652344,0.4642592072486877,0.0662484169006347,0.3165716230869293,284.4553527832031,284.95001220703125,294.50799560546875,286.626953125,296.5361022949219,297.1397705078125,284.4491271972656,1.0,0.3753189742565155,0.0,0.0,1.0,1.0,-1.631635069847107,1.4984190102040884e-06,1.6316336393356323,-0.3747815787792206,0.8915635347366333,0.8915635347366333,0.0,110.3054656982422,85.0,20005.646484375,0.0,554.2672729492188,0.0,282.158203125,283.4753112792969,289.66998291015625,291.0971069335937,293.1499938964844,293.1499938964844,282.45001220703125,36478.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277093529701233,1.0,0.0,0.0,3.64287781715393,3.64290189743042,8.854876227815112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.198486328125,0.0,1528.8333740234375,1895.4371337890625,0.0,1835.911865234375,0.9039750695228576,1.0,0.0,3.0,1.0,0.0
12252780,297.0596923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.6874473094940186,0.1908974647521972,0.1750426143407821,296.9750671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.7657095193862915,0.2665020227432251,0.255933552980423,296.7553100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.9990000128746032,0.664495587348938,0.4210506677627563,297.043212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.6680179834365845,0.1755911260843277,0.1699844598770141,297.13385009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.4681124687194824,0.0655109211802482,0.3114157319068908,284.64898681640625,284.95001220703125,294.4554748535156,286.58648681640625,296.5182189941406,297.1339111328125,284.6511535644531,1.0,0.3659703135490417,0.0,0.0,1.0,1.0,-1.6004003286361694,1.44596663176344e-06,1.6003988981246948,-0.3684605062007904,0.8889783620834351,0.8889783620834351,0.0,103.9670639038086,73.0,19220.57421875,0.0,517.1572875976562,0.0,282.44207763671875,283.7066650390625,289.4608459472656,290.7577819824219,293.1499938964844,293.1499938964844,282.75,36424.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964726448059082,1.0,0.0,0.0,3.625696420669556,3.625720262527466,8.77154661793611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.112060546875,0.0,1509.455078125,1895.4371337890625,0.0,1583.027587890625,0.9001501202583313,1.0,0.0,3.0,1.0,0.0
12252840,297.0596923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.6874473094940186,0.1908974647521972,0.1750426143407821,296.9750671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.7657095193862915,0.2665020227432251,0.255933552980423,296.7553100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.9990000128746032,0.664495587348938,0.4210506677627563,297.043212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.6680179834365845,0.1755911260843277,0.1699844598770141,297.13385009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.4681124687194824,0.0655109211802482,0.3114157319068908,284.64898681640625,284.95001220703125,294.4554748535156,286.58648681640625,296.5182189941406,297.1339111328125,284.6511535644531,1.0,0.3659703135490417,0.0,0.0,1.0,1.0,-1.6004003286361694,1.44596663176344e-06,1.6003988981246948,-0.3684605062007904,0.8889783620834351,0.8889783620834351,0.0,103.9670639038086,73.0,19220.57421875,0.0,517.1572875976562,0.0,282.44207763671875,283.7066650390625,289.4608459472656,290.7577819824219,293.1499938964844,293.1499938964844,282.75,36424.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964726448059082,1.0,0.0,0.0,3.625696420669556,3.625720262527466,8.77154661793611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.112060546875,0.0,1509.455078125,1895.4371337890625,0.0,1583.027587890625,0.9001501202583313,1.0,0.0,3.0,1.0,0.0
12252900,297.0626525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.6919271349906921,0.1905989795923233,0.1745110750198364,296.9781494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.7700860500335693,0.2656519114971161,0.2548503279685974,296.778076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.9990000128746032,0.6642064452171326,0.4121899604797363,297.0445251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.6719170808792114,0.1750129908323288,0.1691927462816238,297.13409423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.4718697667121887,0.0654297992587089,0.3099274933338165,284.802001953125,284.95001220703125,294.4291687011719,286.5662841796875,296.5115051269531,297.1340026855469,284.8251647949219,1.0,0.3605737090110779,0.0,0.0,1.0,1.0,-1.5850861072540283,1.4206777905201309e-06,1.5850846767425537,-0.3653739392757416,0.8894132375717163,0.8894132375717163,0.0,100.0508041381836,73.0,18623.59375,0.0,497.2241821289063,0.0,282.69805908203125,283.9065246582031,289.3783874511719,290.5682067871094,293.1499938964844,293.1499938964844,282.75,36329.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674409031867981,1.0,0.0,0.0,3.619526624679565,3.619550228118897,8.74171860232309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.8115234375,0.0,1501.975341796875,1895.4371337890625,0.0,1414.9447021484375,0.898755669593811,1.0,0.0,3.0,1.0,0.0
12252960,297.0677185058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.6976312398910522,0.1905418783426284,0.174233853816986,296.9835205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.7756960391998291,0.2650596499443054,0.254043310880661,296.8099975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.6650245189666748,0.4021461904048919,297.047607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.6769570112228394,0.1746304780244827,0.1686011999845504,297.13629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.4765781462192535,0.0655480250716209,0.3092915713787079,284.875,284.95001220703125,294.4028015136719,286.546142578125,296.5062866210937,297.13604736328125,284.8775329589844,1.0,0.3548085391521454,0.0,0.0,1.0,1.0,-1.5702520608901978,1.3964513527753295e-06,1.5702507495880127,-0.3623934984207153,0.8897196054458618,0.8897196054458618,0.0,95.75735473632812,76.0,18477.994140625,0.0,476.8966064453125,0.0,282.74151611328125,283.96002197265625,289.3875427246094,290.60321044921875,293.1499938964844,293.1499938964844,283.04998779296875,36212.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594333052635193,1.0,0.0,0.0,3.6166763305664062,3.616699934005737,8.7279562421827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.271728515625,0.0,1497.9835205078125,1895.4371337890625,0.0,1306.5057373046875,0.8979995250701904,1.0,0.0,3.0,1.0,0.0
12253020,297.07989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.7058775424957275,0.1907376646995544,0.174111321568489,296.99688720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.7835670709609985,0.2642627656459808,0.252954751253128,296.8799743652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.9990000128746032,0.6679564118385315,0.3887289762496948,297.0562438964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.6841052174568176,0.174182191491127,0.1678663790225982,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.4837882816791534,0.0662011876702308,0.3106347620487213,285.10943603515625,284.95001220703125,294.3499450683594,286.506103515625,296.49884033203125,297.14373779296875,285.1131896972656,1.0,0.3479901254177093,0.0,0.0,1.0,1.0,-1.5534100532531738,1.3693345408682944e-06,1.5534087419509888,-0.3591701984405517,0.8936242461204529,0.8936242461204529,0.0,90.23391723632812,79.0,17886.658203125,0.0,452.51171875,0.0,283.0414733886719,284.2198791503906,289.3789978027344,290.54205322265625,293.1499938964844,293.1499938964844,283.1499938964844,35928.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629711389541626,1.0,0.0,0.0,3.618139266967773,3.618162870407105,8.735019036976155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.617919921875,0.0,1497.48046875,1895.4371337890625,0.0,1106.400390625,0.8961344361305237,1.0,0.0,3.0,1.0,0.0
12253080,297.07989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.7058775424957275,0.1907376646995544,0.174111321568489,296.99688720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.7835670709609985,0.2642627656459808,0.252954751253128,296.8799743652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.9990000128746032,0.6679564118385315,0.3887289762496948,297.0562438964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.6841052174568176,0.174182191491127,0.1678663790225982,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.4837882816791534,0.0662011876702308,0.3106347620487213,285.10943603515625,284.95001220703125,294.3499450683594,286.506103515625,296.49884033203125,297.14373779296875,285.1131896972656,1.0,0.3479901254177093,0.0,0.0,1.0,1.0,-1.5534100532531738,1.3693345408682944e-06,1.5534087419509888,-0.3591701984405517,0.8936242461204529,0.8936242461204529,0.0,90.23391723632812,79.0,17886.658203125,0.0,452.51171875,0.0,283.0414733886719,284.2198791503906,289.3789978027344,290.54205322265625,293.1499938964844,293.1499938964844,283.1499938964844,35928.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629711389541626,1.0,0.0,0.0,3.618139266967773,3.618162870407105,8.735019036976155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.617919921875,0.0,1497.48046875,1895.4371337890625,0.0,1106.400390625,0.8961344361305237,1.0,0.0,3.0,1.0,0.0
12253140,297.08941650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.7111350297927856,0.1908244043588638,0.1741496473550796,297.00860595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.788386344909668,0.2634738981723785,0.2521414458751678,296.9337463378906,297.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.9990000128746032,0.6701129674911499,0.3806029856204986,297.0641784667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.6885823011398315,0.1737800538539886,0.1673940867185592,297.1528625488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.4893436431884765,0.0670528709888458,0.313828706741333,285.1990966796875,284.95001220703125,294.2969055175781,286.4664306640625,296.4927062988281,297.1524963378906,285.2003173828125,1.0,0.3441535830497741,0.0,0.0,1.0,1.0,-1.5459882020950315,1.3575079265137902e-06,1.5459867715835571,-0.3577862977981567,0.89765465259552,0.89765465259552,0.0,87.02884674072266,82.0,17666.041015625,0.0,439.885498046875,0.0,283.1470031738281,284.3161926269531,289.437744140625,290.6092529296875,293.1499938964844,293.1499938964844,283.1499938964844,35381.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234991550445557,1.0,0.0,0.0,3.607924938201904,3.6079485416412354,8.685769330440962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.6904296875,0.0,1482.288330078125,1895.4371337890625,0.0,1067.318359375,0.8920948505401611,1.0,0.0,3.0,1.0,0.0
12253200,297.08941650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.7111350297927856,0.1908244043588638,0.1741496473550796,297.00860595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.788386344909668,0.2634738981723785,0.2521414458751678,296.9337463378906,297.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.9990000128746032,0.6701129674911499,0.3806029856204986,297.0641784667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.6885823011398315,0.1737800538539886,0.1673940867185592,297.1528625488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.4893436431884765,0.0670528709888458,0.313828706741333,285.1990966796875,284.95001220703125,294.2969055175781,286.4664306640625,296.4927062988281,297.1524963378906,285.2003173828125,1.0,0.3441535830497741,0.0,0.0,1.0,1.0,-1.5459882020950315,1.3575079265137902e-06,1.5459867715835571,-0.3577862977981567,0.89765465259552,0.89765465259552,0.0,87.02884674072266,82.0,17666.041015625,0.0,439.885498046875,0.0,283.1470031738281,284.3161926269531,289.437744140625,290.6092529296875,293.1499938964844,293.1499938964844,283.1499938964844,35381.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234991550445557,1.0,0.0,0.0,3.607924938201904,3.6079485416412354,8.685769330440962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.6904296875,0.0,1482.288330078125,1895.4371337890625,0.0,1067.318359375,0.8920948505401611,1.0,0.0,3.0,1.0,0.0
12253260,297.0937194824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.7131615281105042,0.1904790848493576,0.1738913357257843,297.0155334472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.7899681925773621,0.2623316943645477,0.2511034309864044,296.9635314941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.9990000128746032,0.6704319715499878,0.3768275082111358,297.06884765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.6901541352272034,0.1731357276439666,0.166797325015068,297.1591491699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.4928390681743622,0.0677633583545684,0.31699138879776,285.2058410644531,284.95001220703125,294.24365234375,286.42724609375,296.4849548339844,297.1589050292969,285.205810546875,1.0,0.342474490404129,0.0,0.0,1.0,1.0,-1.5429781675338743,1.3527525197787329e-06,1.5429767370224,-0.3572745323181152,0.9011320471763612,0.9011320471763612,0.0,85.56925964355469,85.0,17615.94140625,0.0,434.3768310546875,0.0,283.14990234375,284.3247985839844,289.4664306640625,290.6626892089844,293.1499938964844,293.1499938964844,283.1499938964844,34609.87890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325927972793579,1.0,0.0,0.0,3.583369493484497,3.58339262008667,8.567940881221148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.58349609375,0.0,1450.083251953125,1895.4371337890625,0.0,1124.8624267578125,0.8914936184883118,1.0,0.0,3.0,1.0,0.0
12253320,297.0937194824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.7131615281105042,0.1904790848493576,0.1738913357257843,297.0155334472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.7899681925773621,0.2623316943645477,0.2511034309864044,296.9635314941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.9990000128746032,0.6704319715499878,0.3768275082111358,297.06884765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.6901541352272034,0.1731357276439666,0.166797325015068,297.1591491699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.4928390681743622,0.0677633583545684,0.31699138879776,285.2058410644531,284.95001220703125,294.24365234375,286.42724609375,296.4849548339844,297.1589050292969,285.205810546875,1.0,0.342474490404129,0.0,0.0,1.0,1.0,-1.5429781675338743,1.3527525197787329e-06,1.5429767370224,-0.3572745323181152,0.9011320471763612,0.9011320471763612,0.0,85.56925964355469,85.0,17615.94140625,0.0,434.3768310546875,0.0,283.14990234375,284.3247985839844,289.4664306640625,290.6626892089844,293.1499938964844,293.1499938964844,283.1499938964844,34609.87890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325927972793579,1.0,0.0,0.0,3.583369493484497,3.58339262008667,8.567940881221148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.58349609375,0.0,1450.083251953125,1895.4371337890625,0.0,1124.8624267578125,0.8914936184883118,1.0,0.0,3.0,1.0,0.0
12253380,297.0946350097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.7126803398132324,0.1898302137851715,0.1733604669570922,297.0189819335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.7888533473014832,0.2609114646911621,0.2498145550489425,296.9729919433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.9990000128746032,0.6689739227294922,0.3764399588108063,297.0708923339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.6892656087875366,0.1722759157419204,0.1660245358943939,297.1624450683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.4943296909332275,0.0682396665215492,0.3193727731704712,285.1993103027344,284.95001220703125,294.19012451171875,286.3887023925781,296.4749755859375,297.1623229980469,285.19891357421875,1.0,0.3423186838626861,0.0,0.0,1.0,1.0,-1.542258381843567,1.3516447552319732e-06,1.5422569513320925,-0.3572138249874115,0.904412567615509,0.904412567615509,0.0,85.41070556640625,88.0,17606.87109375,0.0,433.5626525878906,0.0,283.1499938964844,284.3163757324219,289.43524169921875,290.64471435546875,293.1499938964844,293.1499938964844,283.04998779296875,34834.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426247954368591,1.0,0.0,0.0,3.608931541442871,3.608954906463623,8.690615800333035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.938232421875,0.0,1479.3302001953125,1895.4371337890625,0.0,1190.7489013671875,0.8968760967254639,1.0,0.0,3.0,1.0,0.0
12253440,297.0946350097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.7126803398132324,0.1898302137851715,0.1733604669570922,297.0189819335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.7888533473014832,0.2609114646911621,0.2498145550489425,296.9729919433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.9990000128746032,0.6689739227294922,0.3764399588108063,297.0708923339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.6892656087875366,0.1722759157419204,0.1660245358943939,297.1624450683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.4943296909332275,0.0682396665215492,0.3193727731704712,285.1993103027344,284.95001220703125,294.19012451171875,286.3887023925781,296.4749755859375,297.1623229980469,285.19891357421875,1.0,0.3423186838626861,0.0,0.0,1.0,1.0,-1.542258381843567,1.3516447552319732e-06,1.5422569513320925,-0.3572138249874115,0.904412567615509,0.904412567615509,0.0,85.41070556640625,88.0,17606.87109375,0.0,433.5626525878906,0.0,283.1499938964844,284.3163757324219,289.43524169921875,290.64471435546875,293.1499938964844,293.1499938964844,283.04998779296875,34834.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426247954368591,1.0,0.0,0.0,3.608931541442871,3.608954906463623,8.690615800333035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.938232421875,0.0,1479.3302001953125,1895.4371337890625,0.0,1190.7489013671875,0.8968760967254639,1.0,0.0,3.0,1.0,0.0
12253500,297.0938720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.7117206454277039,0.1893830001354217,0.1730251908302307,297.0194396972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.7875174880027771,0.2600856721401214,0.2491013556718826,296.9705810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.9990000128746032,0.6675498485565186,0.3772254586219787,297.0709533691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.6881037354469299,0.171756312251091,0.1655852794647216,297.1629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.4944333136081695,0.0683789029717445,0.3202283084392547,285.1444702148437,284.95001220703125,294.16326904296875,286.3696594238281,296.4691772460937,297.1629638671875,285.13525390625,1.0,0.3426649272441864,0.0,0.0,1.0,1.0,-1.5424422025680542,1.3519536423700629e-06,1.5424408912658691,-0.3572868406772613,0.9052032828330994,0.9052032828330994,0.0,85.70323181152344,88.0,17749.564453125,0.0,434.4323425292969,0.0,283.06689453125,284.24346923828125,289.4353942871094,290.6803894042969,293.1499938964844,293.1499938964844,283.04998779296875,35145.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501947641372681,1.0,0.0,0.0,3.6296021938323975,3.629625797271729,8.790455012785969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.393310546875,0.0,1504.2320556640625,1895.4371337890625,0.0,1242.0721435546875,0.9000527262687683,1.0,0.0,3.0,1.0,0.0
12253560,297.09197998046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.7102095484733582,0.1888144463300705,0.1725780814886093,297.01873779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.7856366038322449,0.2591437697410583,0.2482782155275344,296.963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.9990000128746032,0.6655848026275635,0.3786124289035797,297.0701904296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.6864362359046936,0.1711484938859939,0.1650664657354354,297.16265869140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.494074285030365,0.0684324651956558,0.3207482695579529,285.1122131347656,284.95001220703125,294.1363525390625,286.350830078125,296.4626770019531,297.1626892089844,285.1101379394531,1.0,0.3432238399982452,0.0,0.0,1.0,1.0,-1.5425838232040403,1.3521928394766292e-06,1.542582392692566,-0.3573460578918457,0.9059370160102844,0.9059370160102844,0.0,86.21857452392578,91.0,17739.048828125,0.0,435.8637390136719,0.0,283.0526733398437,284.2186889648437,289.4046630859375,290.6386108398437,293.1499938964844,293.1499938964844,282.75,35315.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551737785339355,1.0,0.0,0.0,3.641070604324341,3.641094446182251,8.846093351166928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.856689453125,0.0,1518.1502685546875,1895.4371337890625,0.0,1276.5570068359375,0.9027591943740844,1.0,0.0,3.0,1.0,0.0
12253620,297.0828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.7054989337921143,0.1870785355567932,0.1712734103202819,297.0119934082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.780340313911438,0.2566832602024078,0.246217742562294,296.9291687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,0.6595019102096558,0.3829762935638428,297.0647277832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.6816598773002625,0.1695091426372528,0.1637264192104339,297.15875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.4919568300247192,0.0681909173727035,0.3205417990684509,284.8641967773437,284.95001220703125,294.082275390625,286.3138122558594,296.4471740722656,297.1590270996094,284.8590393066406,1.0,0.3448024392127991,0.0,0.0,1.0,1.0,-1.5419273376464844,1.3511653378373012e-06,1.541926026344299,-0.3572518229484558,0.9029448628425598,0.9029448628425598,0.0,87.83293151855469,94.0,18114.39453125,0.0,439.7362976074219,0.0,282.7580871582031,283.94732666015625,289.3984069824219,290.68585205078125,293.1499938964844,293.1499938964844,282.45001220703125,35738.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768019199371338,1.0,0.0,0.0,3.6523027420043945,3.6523265838623047,8.90075455117767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.1142578125,0.0,1533.7744140625,1895.4371337890625,0.0,1432.7095947265625,0.9055626392364502,1.0,0.0,3.0,1.0,0.0
12253680,297.0828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.7054989337921143,0.1870785355567932,0.1712734103202819,297.0119934082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.780340313911438,0.2566832602024078,0.246217742562294,296.9291687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,0.6595019102096558,0.3829762935638428,297.0647277832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.6816598773002625,0.1695091426372528,0.1637264192104339,297.15875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.4919568300247192,0.0681909173727035,0.3205417990684509,284.8641967773437,284.95001220703125,294.082275390625,286.3138122558594,296.4471740722656,297.1590270996094,284.8590393066406,1.0,0.3448024392127991,0.0,0.0,1.0,1.0,-1.5419273376464844,1.3511653378373012e-06,1.541926026344299,-0.3572518229484558,0.9029448628425598,0.9029448628425598,0.0,87.83293151855469,94.0,18114.39453125,0.0,439.7362976074219,0.0,282.7580871582031,283.94732666015625,289.3984069824219,290.68585205078125,293.1499938964844,293.1499938964844,282.45001220703125,35738.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768019199371338,1.0,0.0,0.0,3.6523027420043945,3.6523265838623047,8.90075455117767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.1142578125,0.0,1533.7744140625,1895.4371337890625,0.0,1432.7095947265625,0.9055626392364502,1.0,0.0,3.0,1.0,0.0
12253740,297.06964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6062927246094,0.698838472366333,0.1847743242979049,0.1693967580795288,297.0005798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.7732934355735779,0.2536297738552093,0.2435480505228042,296.8764038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.9990000128746032,0.6509506106376648,0.3890817761421203,297.0556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.6751974821090698,0.1674094647169113,0.1619284600019455,297.1509094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.4879510402679443,0.0674770250916481,0.3182829320430755,284.60565185546875,284.95001220703125,294.0278625488281,286.2777099609375,296.428466796875,297.1513366699219,284.6004943847656,1.0,0.3467351198196411,0.0,0.0,1.0,1.0,-1.5389299392700195,1.346411067970621e-06,1.5389286279678345,-0.3566688001155853,0.8963959217071533,0.8963959217071533,0.0,90.08453369140624,97.0,18451.84375,0.0,443.9669189453125,0.0,282.4582214355469,283.6709899902344,289.345458984375,290.6639099121094,293.1499938964844,293.1499938964844,282.75,36166.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944701075553894,1.0,0.0,0.0,3.647527456283569,3.6475515365600586,8.877494792614016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.31201171875,0.0,1531.664306640625,1895.4371337890625,0.0,1567.38818359375,0.9047929644584656,1.0,0.0,3.0,1.0,0.0
12253800,297.06964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6062927246094,0.698838472366333,0.1847743242979049,0.1693967580795288,297.0005798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.7732934355735779,0.2536297738552093,0.2435480505228042,296.8764038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.9990000128746032,0.6509506106376648,0.3890817761421203,297.0556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.6751974821090698,0.1674094647169113,0.1619284600019455,297.1509094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.4879510402679443,0.0674770250916481,0.3182829320430755,284.60565185546875,284.95001220703125,294.0278625488281,286.2777099609375,296.428466796875,297.1513366699219,284.6004943847656,1.0,0.3467351198196411,0.0,0.0,1.0,1.0,-1.5389299392700195,1.346411067970621e-06,1.5389286279678345,-0.3566688001155853,0.8963959217071533,0.8963959217071533,0.0,90.08453369140624,97.0,18451.84375,0.0,443.9669189453125,0.0,282.4582214355469,283.6709899902344,289.345458984375,290.6639099121094,293.1499938964844,293.1499938964844,282.75,36166.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944701075553894,1.0,0.0,0.0,3.647527456283569,3.6475515365600586,8.877494792614016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.31201171875,0.0,1531.664306640625,1895.4371337890625,0.0,1567.38818359375,0.9047929644584656,1.0,0.0,3.0,1.0,0.0
12253860,297.0672302246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.6926404237747192,0.1834266781806945,0.1679335087537765,296.99859619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.7665684223175049,0.2514081597328186,0.2412170022726059,296.84051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.643434464931488,0.3955080807209015,297.0528259277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.668956995010376,0.1658353209495544,0.1603153347969055,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.4834211766719818,0.0668184384703636,0.3154107928276062,284.8213195800781,284.95001220703125,293.9730834960937,286.2426452636719,296.4106140136719,297.1448974609375,284.82574462890625,1.0,0.348914623260498,0.0,0.0,1.0,1.0,-1.5367026329040527,1.34290178266383e-06,1.536701202392578,-0.3562727272510528,0.8962315917015076,0.8962315917015076,0.0,92.51070404052734,100.0,17996.654296875,0.0,449.0692443847656,0.0,282.7421569824219,283.9198608398437,289.14324951171875,290.3551940917969,293.1499938964844,293.1499938964844,283.04998779296875,36121.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685739159584045,1.0,0.0,0.0,3.641578912734986,3.641602754592896,8.848562629282242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.5986328125,0.0,1524.7239990234375,1895.4371337890625,0.0,1372.123046875,0.903486430644989,1.0,0.0,3.0,1.0,0.0
12253920,297.0672302246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.6926404237747192,0.1834266781806945,0.1679335087537765,296.99859619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.7665684223175049,0.2514081597328186,0.2412170022726059,296.84051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.643434464931488,0.3955080807209015,297.0528259277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.668956995010376,0.1658353209495544,0.1603153347969055,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.4834211766719818,0.0668184384703636,0.3154107928276062,284.8213195800781,284.95001220703125,293.9730834960937,286.2426452636719,296.4106140136719,297.1448974609375,284.82574462890625,1.0,0.348914623260498,0.0,0.0,1.0,1.0,-1.5367026329040527,1.34290178266383e-06,1.536701202392578,-0.3562727272510528,0.8962315917015076,0.8962315917015076,0.0,92.51070404052734,100.0,17996.654296875,0.0,449.0692443847656,0.0,282.7421569824219,283.9198608398437,289.14324951171875,290.3551940917969,293.1499938964844,293.1499938964844,283.04998779296875,36121.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685739159584045,1.0,0.0,0.0,3.641578912734986,3.641602754592896,8.848562629282242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.5986328125,0.0,1524.7239990234375,1895.4371337890625,0.0,1372.123046875,0.903486430644989,1.0,0.0,3.0,1.0,0.0
12253980,297.0748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.688574492931366,0.1831269562244415,0.1675634235143661,297.00665283203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.7616492509841919,0.2502404749393463,0.2399976402521133,296.8266906738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.9990000128746032,0.6378145813941956,0.4012114703655243,297.05731201171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.6644108295440674,0.1650127470493316,0.1594741940498352,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.4801458716392517,0.0665908381342887,0.3143237829208374,285.0735168457031,284.95001220703125,293.9179382324219,286.208740234375,296.39666748046875,297.1432800292969,285.078369140625,1.0,0.3514538109302521,0.0,0.0,1.0,1.0,-1.5393242835998535,1.347083639302582e-06,1.5393229722976685,-0.3568511009216308,0.899785041809082,0.899785041809082,0.0,94.78411865234376,103.0,17609.037109375,0.0,456.5015563964844,0.0,283.0417175292969,284.1929626464844,289.07568359375,290.2262878417969,293.1499938964844,293.1499938964844,283.1499938964844,35901.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364870667457581,1.0,0.0,0.0,3.644092082977295,3.644116163253784,8.860781122166372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.299560546875,0.0,1525.8673095703125,1895.4371337890625,0.0,1150.14453125,0.9019108414649964,1.0,0.0,3.0,1.0,0.0
12254040,297.0748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.688574492931366,0.1831269562244415,0.1675634235143661,297.00665283203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.7616492509841919,0.2502404749393463,0.2399976402521133,296.8266906738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.9990000128746032,0.6378145813941956,0.4012114703655243,297.05731201171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.6644108295440674,0.1650127470493316,0.1594741940498352,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.4801458716392517,0.0665908381342887,0.3143237829208374,285.0735168457031,284.95001220703125,293.9179382324219,286.208740234375,296.39666748046875,297.1432800292969,285.078369140625,1.0,0.3514538109302521,0.0,0.0,1.0,1.0,-1.5393242835998535,1.347083639302582e-06,1.5393229722976685,-0.3568511009216308,0.899785041809082,0.899785041809082,0.0,94.78411865234376,103.0,17609.037109375,0.0,456.5015563964844,0.0,283.0417175292969,284.1929626464844,289.07568359375,290.2262878417969,293.1499938964844,293.1499938964844,283.1499938964844,35901.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364870667457581,1.0,0.0,0.0,3.644092082977295,3.644116163253784,8.860781122166372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.299560546875,0.0,1525.8673095703125,1895.4371337890625,0.0,1150.14453125,0.9019108414649964,1.0,0.0,3.0,1.0,0.0
12254100,297.07879638671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.6868385076522827,0.1830337345600128,0.1675373911857605,297.0111999511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.7594814300537109,0.2497533112764358,0.2395838797092437,296.82098388671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.9990000128746032,0.6350695490837097,0.4040005505084991,297.0601501464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.662434995174408,0.1646864712238311,0.1592053174972534,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.4788515269756317,0.0665704011917114,0.3143579661846161,285.14129638671875,284.95001220703125,293.8902282714844,286.1922302246094,296.3905639648437,297.1434631347656,285.1510009765625,1.0,0.3528560698032379,0.0,0.0,1.0,1.0,-1.5418626070022583,1.3511244105757214e-06,1.5418612957000732,-0.357376217842102,0.9017097353935242,0.9017097353935242,0.0,95.9314193725586,103.0,17485.263671875,0.0,460.95416259765625,0.0,283.13189697265625,284.2737121582031,289.0917358398437,290.22442626953125,293.1499938964844,293.1499938964844,283.1499938964844,35563.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280638575553894,1.0,0.0,0.0,3.634337902069092,3.634361743927002,8.813408953756152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.2734375,0.0,1512.5582275390625,1895.4371337890625,0.0,1095.9388427734375,0.9011503458023072,1.0,0.0,3.0,1.0,0.0
12254160,297.08209228515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.685029923915863,0.1829005032777786,0.1674877852201461,297.0152587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.757286787033081,0.2492485344409942,0.239170104265213,296.8142395019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.9990000128746032,0.6321800947189331,0.4068808853626251,297.0627136230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.660447895526886,0.1643553078174591,0.1589459031820297,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.4775820076465606,0.0665653049945831,0.3145296573638916,285.1738586425781,284.95001220703125,293.8623962402344,286.1760559082031,296.3845520019531,297.14385986328125,285.1758117675781,1.0,0.3543265759944916,0.0,0.0,1.0,1.0,-1.5446587800979614,1.3555818441091103e-06,1.5446573495864868,-0.3579488098621368,0.9035561084747314,0.9035561084747314,0.0,97.12776947021484,91.0,17513.009765625,0.0,465.697021484375,0.0,283.14703369140625,284.2974853515625,289.1280212402344,290.283447265625,293.1499938964844,293.1499938964844,283.04998779296875,35386.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258116960525513,1.0,0.0,0.0,3.633697032928467,3.633720874786377,8.810300755612843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.11376953125,0.0,1510.5350341796875,1895.4371337890625,0.0,1081.7506103515625,0.902860164642334,1.0,0.0,3.0,1.0,0.0
12254220,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.6858611106872559,0.1820864230394363,0.1668808311223983,297.0180358886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.7576846480369568,0.2477572113275528,0.2378755211830139,296.7986145019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.9990000128746032,0.6260272860527039,0.404028832912445,297.0643310546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.660796582698822,0.1633669435977935,0.1580746918916702,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.478519082069397,0.0664034038782119,0.313836395740509,285.0927734375,284.95001220703125,293.8064270019531,286.1447448730469,296.3709411621094,297.1431884765625,285.09002685546875,1.0,0.3518026173114776,0.0,0.0,1.0,1.0,-1.5370845794677734,1.3434688526103855e-06,1.5370831489562988,-0.3562647402286529,0.9048991203308104,0.9048991203308104,0.0,95.8563003540039,79.0,17570.7734375,0.0,458.0341491699219,0.0,283.0526123046875,284.2039489746094,289.1976623535156,290.3978881835937,293.1499938964844,293.1499938964844,282.75,35641.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392821073532104,1.0,0.0,0.0,3.653611183166504,3.653635263442993,8.907132951208041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.304931640625,0.0,1534.5048828125,1895.4371337890625,0.0,1168.521484375,0.9058187007904052,1.0,0.0,3.0,1.0,0.0
12254280,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.6858611106872559,0.1820864230394363,0.1668808311223983,297.0180358886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.7576846480369568,0.2477572113275528,0.2378755211830139,296.7986145019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.9990000128746032,0.6260272860527039,0.404028832912445,297.0643310546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.660796582698822,0.1633669435977935,0.1580746918916702,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.478519082069397,0.0664034038782119,0.313836395740509,285.0927734375,284.95001220703125,293.8064270019531,286.1447448730469,296.3709411621094,297.1431884765625,285.09002685546875,1.0,0.3518026173114776,0.0,0.0,1.0,1.0,-1.5370845794677734,1.3434688526103855e-06,1.5370831489562988,-0.3562647402286529,0.9048991203308104,0.9048991203308104,0.0,95.8563003540039,79.0,17570.7734375,0.0,458.0341491699219,0.0,283.0526123046875,284.2039489746094,289.1976623535156,290.3978881835937,293.1499938964844,293.1499938964844,282.75,35641.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392821073532104,1.0,0.0,0.0,3.653611183166504,3.653635263442993,8.907132951208041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.304931640625,0.0,1534.5048828125,1895.4371337890625,0.0,1168.521484375,0.9058187007904052,1.0,0.0,3.0,1.0,0.0
12254340,297.0752868652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.6894763112068176,0.1803926676511764,0.1654397100210189,297.0126037597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.7612935304641724,0.2454267293214798,0.2357534021139145,296.7870483398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.9990000128746032,0.620108425617218,0.3946744799613952,297.0601806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.6640002727508545,0.1617891043424606,0.1565961092710495,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.4815325736999511,0.065955676138401,0.3115113973617553,284.83203125,284.95001220703125,293.75,286.1148376464844,296.3543701171875,297.13995361328125,284.8253173828125,1.0,0.3454608917236328,0.0,0.0,1.0,1.0,-1.5170164108276367,1.3118274182488676e-06,1.5170150995254517,-0.3520752787590027,0.9014047980308532,0.9014047980308532,0.0,91.82698059082033,67.0,17744.923828125,0.0,436.3372192382813,0.0,282.7580261230469,283.9223937988281,289.2266540527344,290.4884948730469,293.1499938964844,293.1499938964844,282.45001220703125,35951.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674052476882935,1.0,0.0,0.0,3.656891822814941,3.656915903091431,8.923135510485736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.447021484375,0.0,1540.4852294921875,1895.4371337890625,0.0,1363.6331787109375,0.9067495465278624,1.0,0.0,3.0,1.0,0.0
12254400,297.0752868652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.6894763112068176,0.1803926676511764,0.1654397100210189,297.0126037597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.7612935304641724,0.2454267293214798,0.2357534021139145,296.7870483398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.9990000128746032,0.620108425617218,0.3946744799613952,297.0601806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.6640002727508545,0.1617891043424606,0.1565961092710495,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.4815325736999511,0.065955676138401,0.3115113973617553,284.83203125,284.95001220703125,293.75,286.1148376464844,296.3543701171875,297.13995361328125,284.8253173828125,1.0,0.3454608917236328,0.0,0.0,1.0,1.0,-1.5170164108276367,1.3118274182488676e-06,1.5170150995254517,-0.3520752787590027,0.9014047980308532,0.9014047980308532,0.0,91.82698059082033,67.0,17744.923828125,0.0,436.3372192382813,0.0,282.7580261230469,283.9223937988281,289.2266540527344,290.4884948730469,293.1499938964844,293.1499938964844,282.45001220703125,35951.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674052476882935,1.0,0.0,0.0,3.656891822814941,3.656915903091431,8.923135510485736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.447021484375,0.0,1540.4852294921875,1895.4371337890625,0.0,1363.6331787109375,0.9067495465278624,1.0,0.0,3.0,1.0,0.0
