time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254460,297.0631103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5536499023437,0.6951690316200256,0.1781033277511596,0.1632918119430542,297.001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5523681640625,0.7673555016517639,0.2424663454294204,0.2328748106956482,296.784423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.55059814453125,0.9990000128746032,0.6149803996086121,0.3806590139865875,297.0521850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.5542297363281,0.6693373322486877,0.1597438305616378,0.1545471251010894,297.1345520019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.485816091299057,0.0652690678834915,0.3076518476009369,284.5527648925781,284.95001220703125,293.6933288574219,286.0859680175781,296.3355407714844,297.13482666015625,284.5452880859375,1.0,0.3361499011516571,0.0,0.0,1.0,1.0,-1.4870673418045044,1.2655306136366562e-06,1.4870660305023191,-0.3459034264087677,0.894026517868042,0.894026517868042,0.0,85.96159362792969,70.0,17792.8203125,0.0,405.23486328125,0.0,282.45819091796875,283.62939453125,289.16705322265625,290.45318603515625,293.1499938964844,293.1499938964844,282.75,36333.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881664395332336,1.0,0.0,0.0,3.645977735519409,3.6460018157958975,8.869952807799564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.033203125,0.0,1531.18896484375,1895.4371337890625,0.0,1518.6455078125,0.9045665860176086,1.0,0.0,3.0,1.0,0.0
12254520,297.0631103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5536499023437,0.6951690316200256,0.1781033277511596,0.1632918119430542,297.001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5523681640625,0.7673555016517639,0.2424663454294204,0.2328748106956482,296.784423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.55059814453125,0.9990000128746032,0.6149803996086121,0.3806590139865875,297.0521850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.5542297363281,0.6693373322486877,0.1597438305616378,0.1545471251010894,297.1345520019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.485816091299057,0.0652690678834915,0.3076518476009369,284.5527648925781,284.95001220703125,293.6933288574219,286.0859680175781,296.3355407714844,297.13482666015625,284.5452880859375,1.0,0.3361499011516571,0.0,0.0,1.0,1.0,-1.4870673418045044,1.2655306136366562e-06,1.4870660305023191,-0.3459034264087677,0.894026517868042,0.894026517868042,0.0,85.96159362792969,70.0,17792.8203125,0.0,405.23486328125,0.0,282.45819091796875,283.62939453125,289.16705322265625,290.45318603515625,293.1499938964844,293.1499938964844,282.75,36333.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881664395332336,1.0,0.0,0.0,3.645977735519409,3.6460018157958975,8.869952807799564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.033203125,0.0,1531.18896484375,1895.4371337890625,0.0,1518.6455078125,0.9045665860176086,1.0,0.0,3.0,1.0,0.0
12254580,297.06158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.6986485719680786,0.1767639517784118,0.1616180688142776,297.0004577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.7708654403686523,0.2403143346309662,0.2303840667009353,296.8095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.9990000128746032,0.6127570867538452,0.3714996874332428,297.05029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.6723289489746094,0.1582251191139221,0.1527562886476516,297.133056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.4884091019630432,0.0648945793509483,0.3046936392784118,284.7503662109375,284.95001220703125,293.6366577148437,286.0575256347656,296.3192749023437,297.13299560546875,284.75396728515625,1.0,0.3302888572216034,0.0,0.0,1.0,1.0,-1.46536123752594,1.232704221365566e-06,1.4653599262237549,-0.3415761291980743,0.892766535282135,0.892766535282135,0.0,82.19851684570312,73.0,17139.89453125,0.0,384.5740966796875,0.0,282.7421264648437,283.8663635253906,288.94635009765625,290.11297607421875,293.1499938964844,293.1499938964844,283.04998779296875,36272.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598164439201355,1.0,0.0,0.0,3.634347677230835,3.634371519088745,8.813455565359618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.007080078125,0.0,1517.852783203125,1895.4371337890625,0.0,1309.2196044921875,0.901978313922882,1.0,0.0,3.0,1.0,0.0
12254640,297.06158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.6986485719680786,0.1767639517784118,0.1616180688142776,297.0004577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.7708654403686523,0.2403143346309662,0.2303840667009353,296.8095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.9990000128746032,0.6127570867538452,0.3714996874332428,297.05029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.6723289489746094,0.1582251191139221,0.1527562886476516,297.133056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.4884091019630432,0.0648945793509483,0.3046936392784118,284.7503662109375,284.95001220703125,293.6366577148437,286.0575256347656,296.3192749023437,297.13299560546875,284.75396728515625,1.0,0.3302888572216034,0.0,0.0,1.0,1.0,-1.46536123752594,1.232704221365566e-06,1.4653599262237549,-0.3415761291980743,0.892766535282135,0.892766535282135,0.0,82.19851684570312,73.0,17139.89453125,0.0,384.5740966796875,0.0,282.7421264648437,283.8663635253906,288.94635009765625,290.11297607421875,293.1499938964844,293.1499938964844,283.04998779296875,36272.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598164439201355,1.0,0.0,0.0,3.634347677230835,3.634371519088745,8.813455565359618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.007080078125,0.0,1517.852783203125,1895.4371337890625,0.0,1309.2196044921875,0.901978313922882,1.0,0.0,3.0,1.0,0.0
12254700,297.0648803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.7001981139183044,0.1765113174915313,0.1612319052219391,297.0036926269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.7722101211547852,0.2396484315395355,0.2295863628387451,296.8271179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.6122981309890747,0.3683033883571625,297.0522155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.6734797954559326,0.157756820321083,0.152178943157196,297.1343994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.4896804690361023,0.0649183616042137,0.3042719960212707,284.9075927734375,284.95001220703125,293.6083374023437,286.0434875488281,296.3131103515625,297.1341857910156,284.9350280761719,1.0,0.3283346593379974,0.0,0.0,1.0,1.0,-1.4589011669158936,1.2230354968778556e-06,1.4588998556137085,-0.340273916721344,0.8939407467842102,0.8939407467842102,0.0,80.92631530761719,73.0,16659.08984375,0.0,378.1466674804688,0.0,282.9983215332031,284.0728454589844,288.8591613769531,289.9239196777344,293.1499938964844,293.1499938964844,283.04998779296875,36172.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375433206558228,1.0,0.0,0.0,3.631171703338623,3.631195545196533,8.798059525361168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.32763671875,0.0,1513.6029052734375,1895.4371337890625,0.0,1157.0665283203125,0.9012471437454224,1.0,0.0,3.0,1.0,0.0
12254760,297.0700988769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.7017034292221069,0.1764834821224212,0.1611012369394302,297.00897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.7734065651893616,0.239218920469284,0.229060873389244,296.84649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.6121497750282288,0.365779310464859,297.0556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.6745230555534363,0.157462328672409,0.1518004238605499,297.1369323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.4910380840301513,0.0650757774710655,0.3045426607131958,284.9930725097656,284.95001220703125,293.5799865722656,286.029541015625,296.30810546875,297.1366577148437,284.9976806640625,1.0,0.3269480168819427,0.0,0.0,1.0,1.0,-1.454951524734497,1.2171475418654154e-06,1.4549503326416016,-0.3394755423069,0.8951610922813416,0.8951610922813416,0.0,79.94944763183594,76.0,16635.755859375,0.0,373.7483825683594,0.0,283.0416259765625,284.133056640625,288.870361328125,289.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,36042.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222423315048218,1.0,0.0,0.0,3.631546974182129,3.631570816040039,8.799877377896337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.422119140625,0.0,1513.051025390625,1895.4371337890625,0.0,1059.532958984375,0.8992061018943787,1.0,0.0,3.0,1.0,0.0
12254820,297.07830810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.7033378481864929,0.1762980967760086,0.1609371602535247,297.0182189941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.7744029760360718,0.2383264750242233,0.2281931042671203,296.8742370605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.9990000128746032,0.6110793352127075,0.3630090653896332,297.06201171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.6754123568534851,0.1568823903799057,0.1512135565280914,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.4932522773742676,0.0654862001538276,0.3060893714427948,285.0877990722656,284.95001220703125,293.5233459472656,286.0019836425781,296.2989196777344,297.14215087890625,285.0895080566406,1.0,0.3255798518657684,0.0,0.0,1.0,1.0,-1.4515372514724731,1.2120574410801057e-06,1.4515360593795776,-0.3387520611286163,0.8977378010749817,0.8977378010749817,0.0,78.90160369873047,79.0,16460.271484375,0.0,369.4607238769531,0.0,283.14703369140625,284.2336730957031,288.9284973144531,290.0184020996094,293.1499938964844,293.1499938964844,283.1499938964844,35520.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062552332878113,1.0,0.0,0.0,3.616146087646485,3.616169691085816,8.725397719899775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.830810546875,0.0,1492.275146484375,1895.4371337890625,0.0,964.1873779296876,0.8940293788909912,1.0,0.0,3.0,1.0,0.0
12254880,297.07830810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.7033378481864929,0.1762980967760086,0.1609371602535247,297.0182189941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.7744029760360718,0.2383264750242233,0.2281931042671203,296.8742370605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.9990000128746032,0.6110793352127075,0.3630090653896332,297.06201171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.6754123568534851,0.1568823903799057,0.1512135565280914,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.4932522773742676,0.0654862001538276,0.3060893714427948,285.0877990722656,284.95001220703125,293.5233459472656,286.0019836425781,296.2989196777344,297.14215087890625,285.0895080566406,1.0,0.3255798518657684,0.0,0.0,1.0,1.0,-1.4515372514724731,1.2120574410801057e-06,1.4515360593795776,-0.3387520611286163,0.8977378010749817,0.8977378010749817,0.0,78.90160369873047,79.0,16460.271484375,0.0,369.4607238769531,0.0,283.14703369140625,284.2336730957031,288.9284973144531,290.0184020996094,293.1499938964844,293.1499938964844,283.1499938964844,35520.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062552332878113,1.0,0.0,0.0,3.616146087646485,3.616169691085816,8.725397719899775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.830810546875,0.0,1492.275146484375,1895.4371337890625,0.0,964.1873779296876,0.8940293788909912,1.0,0.0,3.0,1.0,0.0
12254940,297.0823669433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.7026853561401367,0.1757784038782119,0.1605578511953354,297.02392578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.7731797099113464,0.2371833026409149,0.2271897345781326,296.8842468261719,297.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.9990000128746032,0.6084885597229004,0.3631064593791961,297.0660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.6743252873420715,0.1561429053544998,0.1505660861730575,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.4941460192203522,0.0658150613307952,0.3077380061149597,285.09765625,284.95001220703125,293.4666748046875,285.97479248046875,296.2889404296875,297.1462707519531,285.0978698730469,1.0,0.3256531655788421,0.0,0.0,1.0,1.0,-1.451195240020752,1.2115241361243534e-06,1.4511940479278564,-0.3386250734329223,0.899794340133667,0.899794340133667,0.0,78.93152618408203,82.0,16435.373046875,0.0,369.3655090332031,0.0,283.1499328613281,284.2450561523437,288.9876708984375,290.0985107421875,293.1499938964844,293.1499938964844,283.1499938964844,34757.65234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098583340644836,1.0,0.0,0.0,3.586073160171509,3.5860965251922607,8.580875601182925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.908447265625,0.0,1454.0704345703125,1895.4371337890625,0.0,985.0684814453124,0.8862040042877197,1.0,0.0,3.0,1.0,0.0
12255000,297.0823669433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.7026853561401367,0.1757784038782119,0.1605578511953354,297.02392578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.7731797099113464,0.2371833026409149,0.2271897345781326,296.8842468261719,297.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.9990000128746032,0.6084885597229004,0.3631064593791961,297.0660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.6743252873420715,0.1561429053544998,0.1505660861730575,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.4941460192203522,0.0658150613307952,0.3077380061149597,285.09765625,284.95001220703125,293.4666748046875,285.97479248046875,296.2889404296875,297.1462707519531,285.0978698730469,1.0,0.3256531655788421,0.0,0.0,1.0,1.0,-1.451195240020752,1.2115241361243534e-06,1.4511940479278564,-0.3386250734329223,0.899794340133667,0.899794340133667,0.0,78.93152618408203,82.0,16435.373046875,0.0,369.3655090332031,0.0,283.1499328613281,284.2450561523437,288.9876708984375,290.0985107421875,293.1499938964844,293.1499938964844,283.1499938964844,34757.65234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098583340644836,1.0,0.0,0.0,3.586073160171509,3.5860965251922607,8.580875601182925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.908447265625,0.0,1454.0704345703125,1895.4371337890625,0.0,985.0684814453124,0.8862040042877197,1.0,0.0,3.0,1.0,0.0
12255060,297.0837707519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.7001169323921204,0.1750280559062957,0.1599560678005218,297.02703857421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.7700884938240051,0.2358356118202209,0.2259901463985443,296.8796691894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.9990000128746032,0.6044701337814331,0.3655086159706116,297.0681457519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.6715311408042908,0.1552502810955047,0.1497864574193954,297.1483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.4935943484306335,0.0659719333052635,0.3087998926639557,285.1041259765625,284.95001220703125,293.4100036621094,285.9479675292969,296.2774963378906,297.14825439453125,285.1044616699219,1.0,0.3267512023448944,0.0,0.0,1.0,1.0,-1.4522547721862793,1.213065957017534e-06,1.4522534608840942,-0.3387690186500549,0.90189528465271,0.90189528465271,0.0,79.80877685546875,85.0,16419.34765625,0.0,372.0585632324219,0.0,283.1499938964844,284.2554931640625,288.9872436523437,290.1120910644531,293.1499938964844,293.1499938964844,283.1499938964844,33868.8359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185269355773926,1.0,0.0,0.0,3.548705577850342,3.5487282276153564,8.402977869081951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.1279296875,0.0,1407.8631591796875,1895.4371337890625,0.0,1036.7611083984375,0.882637083530426,1.0,0.0,3.0,1.0,0.0
12255120,297.0837707519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.7001169323921204,0.1750280559062957,0.1599560678005218,297.02703857421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.7700884938240051,0.2358356118202209,0.2259901463985443,296.8796691894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.9990000128746032,0.6044701337814331,0.3655086159706116,297.0681457519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.6715311408042908,0.1552502810955047,0.1497864574193954,297.1483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.4935943484306335,0.0659719333052635,0.3087998926639557,285.1041259765625,284.95001220703125,293.4100036621094,285.9479675292969,296.2774963378906,297.14825439453125,285.1044616699219,1.0,0.3267512023448944,0.0,0.0,1.0,1.0,-1.4522547721862793,1.213065957017534e-06,1.4522534608840942,-0.3387690186500549,0.90189528465271,0.90189528465271,0.0,79.80877685546875,85.0,16419.34765625,0.0,372.0585632324219,0.0,283.1499938964844,284.2554931640625,288.9872436523437,290.1120910644531,293.1499938964844,293.1499938964844,283.1499938964844,33868.8359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185269355773926,1.0,0.0,0.0,3.548705577850342,3.5487282276153564,8.402977869081951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.1279296875,0.0,1407.8631591796875,1895.4371337890625,0.0,1036.7611083984375,0.882637083530426,1.0,0.0,3.0,1.0,0.0
12255180,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.6962975859642029,0.1741600334644317,0.159256562590599,297.0287170410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.7657763361930847,0.234376311302185,0.2246955335140228,296.86474609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.9990000128746032,0.5992839336395264,0.3695624470710754,297.0691223144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.6676020622253418,0.1542627215385437,0.1489320248365402,297.1484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.4919079542160034,0.0659653171896934,0.309228241443634,285.1019287109375,284.95001220703125,293.35333251953125,285.9214782714844,296.2648010253906,297.1484680175781,285.101806640625,1.0,0.3285755813121795,0.0,0.0,1.0,1.0,-1.4542155265808103,1.215944621435483e-06,1.454214334487915,-0.3390844464302063,0.9039078950881958,0.9039078950881958,0.0,81.30426788330078,88.0,16431.400390625,0.0,376.7354431152344,0.0,283.1499938964844,284.2518310546875,288.95458984375,290.086669921875,293.1499938964844,293.1499938964844,283.1499938964844,34011.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254724264144897,1.0,0.0,0.0,3.564616441726685,3.5646393299102783,8.478497761643666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.2373046875,0.0,1425.7001953125,1895.4371337890625,0.0,1079.6248779296875,0.8867979049682617,1.0,0.0,3.0,1.0,0.0
12255240,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.6962975859642029,0.1741600334644317,0.159256562590599,297.0287170410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.7657763361930847,0.234376311302185,0.2246955335140228,296.86474609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.9990000128746032,0.5992839336395264,0.3695624470710754,297.0691223144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.6676020622253418,0.1542627215385437,0.1489320248365402,297.1484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.4919079542160034,0.0659653171896934,0.309228241443634,285.1019287109375,284.95001220703125,293.35333251953125,285.9214782714844,296.2648010253906,297.1484680175781,285.101806640625,1.0,0.3285755813121795,0.0,0.0,1.0,1.0,-1.4542155265808103,1.215944621435483e-06,1.454214334487915,-0.3390844464302063,0.9039078950881958,0.9039078950881958,0.0,81.30426788330078,88.0,16431.400390625,0.0,376.7354431152344,0.0,283.1499938964844,284.2518310546875,288.95458984375,290.086669921875,293.1499938964844,293.1499938964844,283.1499938964844,34011.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254724264144897,1.0,0.0,0.0,3.564616441726685,3.5646393299102783,8.478497761643666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.2373046875,0.0,1425.7001953125,1895.4371337890625,0.0,1079.6248779296875,0.8867979049682617,1.0,0.0,3.0,1.0,0.0
12255300,297.0836486816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.6940513849258423,0.1736933588981628,0.1588814854621887,297.0291748046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.7633052468299866,0.2336156964302063,0.2240232229232788,296.85430908203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.9990000128746032,0.5963051915168762,0.3720565438270569,297.0692749023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.6653412580490112,0.1537410467863083,0.1484833806753158,297.14794921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.4907247126102447,0.0659054368734359,0.3092139661312103,285.0982666015625,284.95001220703125,293.32501220703125,285.9083557128906,296.2580871582031,297.14801025390625,285.09765625,1.0,0.3296885788440704,0.0,0.0,1.0,1.0,-1.45539653301239,1.2176825521237331e-06,1.455395221710205,-0.3392790853977203,0.9048613905906676,0.9048613905906676,0.0,82.2318115234375,88.0,16444.67578125,0.0,379.6244201660156,0.0,283.1499938964844,284.2456970214844,288.9342346191406,290.0679931640625,293.1499938964844,293.1499938964844,283.1499938964844,34391.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62770676612854,1.0,0.0,0.0,3.588542938232422,3.5885660648345947,8.592699032305973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.600830078125,0.0,1454.0308837890625,1895.4371337890625,0.0,1093.680908203125,0.8899447321891785,1.0,0.0,3.0,1.0,0.0
12255360,297.0832214355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.6916331648826599,0.1732086986303329,0.1584918648004531,297.0294494628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.7606821656227112,0.2328382730484008,0.2233368158340454,296.84228515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.9990000128746032,0.5930917859077454,0.3747998178005218,297.0693054199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.662936270236969,0.1532037258148193,0.148022249341011,297.1471862792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.4893495440483093,0.0658104419708252,0.3090541362762451,285.0953674316406,284.95001220703125,293.2966613769531,285.89532470703125,296.2510986328125,297.14727783203125,285.094970703125,1.0,0.3309059739112854,0.0,0.0,1.0,1.0,-1.4566525220870972,1.219533032781328e-06,1.456651210784912,-0.3394867181777954,0.9058010578155518,0.9058010578155518,0.0,83.25829315185547,76.0,16451.4296875,0.0,382.8009948730469,0.0,283.1499938964844,284.2422790527344,288.9136657714844,290.04754638671875,293.1499938964844,293.1499938964844,283.04998779296875,34553.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291521191596985,1.0,0.0,0.0,3.6008877754211426,3.6009111404418945,8.651920211377728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.631103515625,0.0,1468.5330810546875,1895.4371337890625,0.0,1102.8414306640625,0.8948383331298828,1.0,0.0,3.0,1.0,0.0
12255420,297.0802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.6921396255493164,0.1719984114170074,0.1574389636516571,297.0277709960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.7610099911689758,0.2310572415590286,0.2216872423887252,296.82159423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.5867664813995361,0.3715456426143646,297.0677185058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.6631267666816711,0.1519625037908554,0.1468591392040252,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.4900172352790832,0.0654746815562248,0.3075420558452606,285.0019226074219,284.95001220703125,293.239990234375,285.8694152832031,296.23553466796875,297.14453125,284.9984741210937,1.0,0.3278843760490417,0.0,0.0,1.0,1.0,-1.446300029754639,1.2040781030009384e-06,1.4462987184524536,-0.337195336818695,0.9058359265327454,0.9058359265327454,0.0,81.89193725585938,64.0,16473.595703125,0.0,374.23236083984375,0.0,283.052734375,284.1376647949219,288.89996337890625,290.0503845214844,293.1499938964844,293.1499938964844,282.75,35223.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369190812110901,1.0,0.0,0.0,3.636741876602173,3.636765480041504,8.825071518003824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.98291015625,0.0,1512.676025390625,1895.4371337890625,0.0,1152.97216796875,0.901701271533966,1.0,0.0,3.0,1.0,0.0
12255480,297.0802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.6921396255493164,0.1719984114170074,0.1574389636516571,297.0277709960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.7610099911689758,0.2310572415590286,0.2216872423887252,296.82159423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.5867664813995361,0.3715456426143646,297.0677185058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.6631267666816711,0.1519625037908554,0.1468591392040252,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.4900172352790832,0.0654746815562248,0.3075420558452606,285.0019226074219,284.95001220703125,293.239990234375,285.8694152832031,296.23553466796875,297.14453125,284.9984741210937,1.0,0.3278843760490417,0.0,0.0,1.0,1.0,-1.446300029754639,1.2040781030009384e-06,1.4462987184524536,-0.337195336818695,0.9058359265327454,0.9058359265327454,0.0,81.89193725585938,64.0,16473.595703125,0.0,374.23236083984375,0.0,283.052734375,284.1376647949219,288.89996337890625,290.0503845214844,293.1499938964844,293.1499938964844,282.75,35223.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369190812110901,1.0,0.0,0.0,3.636741876602173,3.636765480041504,8.825071518003824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.98291015625,0.0,1512.676025390625,1895.4371337890625,0.0,1152.97216796875,0.901701271533966,1.0,0.0,3.0,1.0,0.0
12255540,297.0717468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.6964203119277954,0.1701734811067581,0.1558329761028289,297.020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.7654519081115723,0.2286852598190307,0.2194769084453582,296.8112487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.9990000128746032,0.581276535987854,0.3614386618137359,297.0624084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7380676269531,0.6669820547103882,0.150305837392807,0.1452706307172775,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.4931958615779876,0.0649227350950241,0.3046668171882629,284.7364196777344,284.95001220703125,293.1833190917969,285.8437805175781,296.2174377441406,297.14013671875,284.728759765625,1.0,0.3210295140743255,0.0,0.0,1.0,1.0,-1.4242322444915771,1.17168622182362e-06,1.4242311716079712,-0.3326070010662079,0.9010556936264038,0.9010556936264038,0.0,77.88520812988281,67.0,16606.373046875,0.0,353.6573791503906,0.0,282.7581481933594,283.8512268066406,288.9124755859375,290.1052551269531,293.1499938964844,293.1499938964844,282.45001220703125,35771.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655547022819519,1.0,0.0,0.0,3.647005319595337,3.647029161453247,8.874953323356749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.18701171875,0.0,1528.1337890625,1895.4371337890625,0.0,1279.1651611328125,0.9043830037117004,1.0,0.0,3.0,1.0,0.0
12255600,297.0717468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.6964203119277954,0.1701734811067581,0.1558329761028289,297.020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.7654519081115723,0.2286852598190307,0.2194769084453582,296.8112487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.9990000128746032,0.581276535987854,0.3614386618137359,297.0624084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7380676269531,0.6669820547103882,0.150305837392807,0.1452706307172775,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.4931958615779876,0.0649227350950241,0.3046668171882629,284.7364196777344,284.95001220703125,293.1833190917969,285.8437805175781,296.2174377441406,297.14013671875,284.728759765625,1.0,0.3210295140743255,0.0,0.0,1.0,1.0,-1.4242322444915771,1.17168622182362e-06,1.4242311716079712,-0.3326070010662079,0.9010556936264038,0.9010556936264038,0.0,77.88520812988281,67.0,16606.373046875,0.0,353.6573791503906,0.0,282.7581481933594,283.8512268066406,288.9124755859375,290.1052551269531,293.1499938964844,293.1499938964844,282.45001220703125,35771.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655547022819519,1.0,0.0,0.0,3.647005319595337,3.647029161453247,8.874953323356749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.18701171875,0.0,1528.1337890625,1895.4371337890625,0.0,1279.1651611328125,0.9043830037117004,1.0,0.0,3.0,1.0,0.0
12255660,297.0599365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4615173339844,0.696918785572052,0.1678751111030578,0.1537820845842361,297.00994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4602966308594,0.7662037014961243,0.2258156985044479,0.2167902588844299,296.8017883300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.4585266113281,0.9990000128746032,0.5757676959037781,0.355964332818985,297.0544128417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.4621887207031,0.6674501299858093,0.1482863277196884,0.1433584988117218,297.1342163085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.4718933105469,0.4938625693321228,0.0641875118017196,0.3011972606182098,284.4606018066406,284.95001220703125,293.1266784667969,285.8183898925781,296.1982421875,297.134521484375,284.45361328125,1.0,0.3169070184230804,0.0,0.0,1.0,1.0,-1.4055075645446775,1.1446974212958594e-06,1.4055064916610718,-0.3288224935531616,0.8924731612205505,0.8924731612205505,0.0,75.6435775756836,70.0,16743.751953125,0.0,339.3948669433594,0.0,282.4582824707031,283.5625915527344,288.8706359863281,290.0830078125,293.1499938964844,293.1499938964844,282.75,36293.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702554821968079,1.0,0.0,0.0,3.6377065181732178,3.637730360031128,8.829753710415389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.11328125,0.0,1521.7242431640625,1895.4371337890625,0.0,1384.3905029296875,0.9026737213134766,1.0,0.0,3.0,1.0,0.0
12255720,297.0599365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4615173339844,0.696918785572052,0.1678751111030578,0.1537820845842361,297.00994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4602966308594,0.7662037014961243,0.2258156985044479,0.2167902588844299,296.8017883300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.4585266113281,0.9990000128746032,0.5757676959037781,0.355964332818985,297.0544128417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.4621887207031,0.6674501299858093,0.1482863277196884,0.1433584988117218,297.1342163085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.4718933105469,0.4938625693321228,0.0641875118017196,0.3011972606182098,284.4606018066406,284.95001220703125,293.1266784667969,285.8183898925781,296.1982421875,297.134521484375,284.45361328125,1.0,0.3169070184230804,0.0,0.0,1.0,1.0,-1.4055075645446775,1.1446974212958594e-06,1.4055064916610718,-0.3288224935531616,0.8924731612205505,0.8924731612205505,0.0,75.6435775756836,70.0,16743.751953125,0.0,339.3948669433594,0.0,282.4582824707031,283.5625915527344,288.8706359863281,290.0830078125,293.1499938964844,293.1499938964844,282.75,36293.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702554821968079,1.0,0.0,0.0,3.6377065181732178,3.637730360031128,8.829753710415389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.11328125,0.0,1521.7242431640625,1895.4371337890625,0.0,1384.3905029296875,0.9026737213134766,1.0,0.0,3.0,1.0,0.0
12255780,297.0583801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.6957551836967468,0.1664892584085464,0.1521819233894348,297.0080261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6673583984375,0.7649382948875427,0.223726287484169,0.2144787311553955,296.8039245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.9990000128746032,0.5713248252868652,0.3539203703403473,297.05224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.6660650968551636,0.1467705219984054,0.1416879594326019,297.1314392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.4931430518627167,0.0636728033423423,0.2982394993305206,284.6671447753906,284.95001220703125,293.07000732421875,285.7931823730469,296.1815490722656,297.1314697265625,284.6717834472656,1.0,0.3146327435970306,0.0,0.0,1.0,1.0,-1.3927980661392212,1.126601773648872e-06,1.3927968740463257,-0.3262304961681366,0.8901469111442566,0.8901469111442566,0.0,74.72020721435547,73.0,16205.892578125,0.0,331.3098449707031,0.0,282.7420349121094,283.80731201171875,288.66973876953125,289.7707824707031,293.1499938964844,293.1499938964844,283.04998779296875,36306.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394791007041931,1.0,0.0,0.0,3.624788522720337,3.624812364578247,8.767153758526547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.1630859375,0.0,1507.5770263671875,1895.4371337890625,0.0,1169.8238525390625,0.8998591899871826,1.0,0.0,3.0,1.0,0.0
12255840,297.0583801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.6957551836967468,0.1664892584085464,0.1521819233894348,297.0080261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6673583984375,0.7649382948875427,0.223726287484169,0.2144787311553955,296.8039245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.9990000128746032,0.5713248252868652,0.3539203703403473,297.05224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.6660650968551636,0.1467705219984054,0.1416879594326019,297.1314392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.4931430518627167,0.0636728033423423,0.2982394993305206,284.6671447753906,284.95001220703125,293.07000732421875,285.7931823730469,296.1815490722656,297.1314697265625,284.6717834472656,1.0,0.3146327435970306,0.0,0.0,1.0,1.0,-1.3927980661392212,1.126601773648872e-06,1.3927968740463257,-0.3262304961681366,0.8901469111442566,0.8901469111442566,0.0,74.72020721435547,73.0,16205.892578125,0.0,331.3098449707031,0.0,282.7420349121094,283.80731201171875,288.66973876953125,289.7707824707031,293.1499938964844,293.1499938964844,283.04998779296875,36306.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394791007041931,1.0,0.0,0.0,3.624788522720337,3.624812364578247,8.767153758526547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.1630859375,0.0,1507.5770263671875,1895.4371337890625,0.0,1169.8238525390625,0.8998591899871826,1.0,0.0,3.0,1.0,0.0
12255900,297.0614624023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.6954323649406433,0.1661952435970306,0.1518030166625976,297.0108947753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8269958496094,0.7643622159957886,0.2230724394321441,0.2137392908334732,296.8102111816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.9990000128746032,0.5696635246276855,0.3535002171993255,297.0539245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.665448009967804,0.1462883949279785,0.1411429494619369,297.13189697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.4929713010787964,0.063595063984394,0.2975930869579315,284.8257141113281,284.95001220703125,293.0416564941406,285.7806701660156,296.1749267578125,297.1317749023437,284.8555908203125,1.0,0.3141067922115326,0.0,0.0,1.0,1.0,-1.389519214630127,1.1219559610253782e-06,1.389518141746521,-0.3255433440208435,0.8907862901687622,0.8907862901687622,0.0,74.52051544189453,73.0,15770.3623046875,0.0,329.3343200683594,0.0,282.998046875,284.0167236328125,288.5897827148437,289.59326171875,293.1499938964844,293.1499938964844,283.04998779296875,36229.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168562769889832,1.0,0.0,0.0,3.620384931564331,3.620408773422241,8.745865329728986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.644775390625,0.0,1502.1700439453125,1895.4371337890625,0.0,1026.6409912109375,0.8988720178604126,1.0,0.0,3.0,1.0,0.0
12255960,297.06640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.6952700018882751,0.1661177426576614,0.1516619771718979,297.0157165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.763852596282959,0.2226447463035583,0.2132522165775299,296.8190612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.5683155059814453,0.3534036576747894,297.0570373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.6649166941642761,0.1459716111421585,0.1407800912857055,297.13348388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.4929900467395782,0.0636396408081054,0.2975437045097351,284.9167175292969,284.95001220703125,293.0133361816406,285.7681579589844,296.16943359375,297.13330078125,284.9222106933594,1.0,0.3139424324035644,0.0,0.0,1.0,1.0,-1.388152837753296,1.1200140761502553e-06,1.3881516456604004,-0.3252355754375458,0.8915550708770752,0.8915550708770752,0.0,74.46501159667969,76.0,15777.3125,0.0,328.578857421875,0.0,283.0414733886719,284.0796203613281,288.60760498046875,289.64263916015625,293.1499938964844,293.1499938964844,283.1499938964844,36111.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016746163368225,1.0,0.0,0.0,3.619387149810791,3.619410991668701,8.741045576243778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.514404296875,0.0,1500.20166015625,1895.4371337890625,0.0,938.1651000976562,0.896534264087677,1.0,0.0,3.0,1.0,0.0
12256020,297.07427978515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.6941341757774353,0.1658451408147812,0.151468425989151,297.02423095703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.7620587348937988,0.221763789653778,0.2124477475881576,296.8287658691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.5649482607841492,0.3545782566070556,297.0628356933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.6632187366485596,0.1453515589237213,0.1402088105678558,297.13720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.4928564727306366,0.0638144686818122,0.2983047664165497,285.016357421875,284.95001220703125,292.9566650390625,285.7433166503906,296.1593322753906,297.13702392578125,285.0185546875,1.0,0.3145168423652649,0.0,0.0,1.0,1.0,-1.388591170310974,1.120589558922802e-06,1.3885900974273682,-0.3252268731594085,0.89320969581604,0.89320969581604,0.0,74.88159942626953,79.0,15646.2841796875,0.0,329.76385498046875,0.0,283.14697265625,284.1839904785156,288.6761779785156,289.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,35603.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870071649551392,1.0,0.0,0.0,3.600897789001465,3.600921154022217,8.651967391415383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.746826171875,0.0,1476.295166015625,1895.4371337890625,0.0,859.01904296875,0.8906784653663635,1.0,0.0,3.0,1.0,0.0
12256080,297.07427978515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.6941341757774353,0.1658451408147812,0.151468425989151,297.02423095703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.7620587348937988,0.221763789653778,0.2124477475881576,296.8287658691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.5649482607841492,0.3545782566070556,297.0628356933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.6632187366485596,0.1453515589237213,0.1402088105678558,297.13720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.4928564727306366,0.0638144686818122,0.2983047664165497,285.016357421875,284.95001220703125,292.9566650390625,285.7433166503906,296.1593322753906,297.13702392578125,285.0185546875,1.0,0.3145168423652649,0.0,0.0,1.0,1.0,-1.388591170310974,1.120589558922802e-06,1.3885900974273682,-0.3252268731594085,0.89320969581604,0.89320969581604,0.0,74.88159942626953,79.0,15646.2841796875,0.0,329.76385498046875,0.0,283.14697265625,284.1839904785156,288.6761779785156,289.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,35603.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870071649551392,1.0,0.0,0.0,3.600897789001465,3.600921154022217,8.651967391415383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.746826171875,0.0,1476.295166015625,1895.4371337890625,0.0,859.01904296875,0.8906784653663635,1.0,0.0,3.0,1.0,0.0
12256140,297.0782165527344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.6913609504699707,0.1652597486972808,0.1510636061429977,297.0294494628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.7588023543357849,0.2206486761569976,0.2115067541599273,296.8245849609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.5602356791496277,0.3576285243034363,297.0665283203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.6602327823638916,0.1445856243371963,0.1395730823278427,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.4918273091316223,0.0639140158891677,0.2991045415401459,285.0291748046875,284.95001220703125,292.8999938964844,285.7185974121094,296.14862060546875,297.1396179199219,285.0296325683594,1.0,0.3160138428211212,0.0,0.0,1.0,1.0,-1.390833854675293,1.1237045782763744e-06,1.3908326625823977,-0.3255628943443298,0.8943747282028198,0.8943747282028198,0.0,75.98528289794922,67.0,15647.712890625,0.0,333.4037475585937,0.0,283.14990234375,284.1978454589844,288.7416687011719,289.8010559082031,293.1499938964844,293.1499938964844,283.1499938964844,34844.9921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927298665046692,1.0,0.0,0.0,3.567584276199341,3.5676074028015137,8.4926222143622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.63525390625,0.0,1434.94873046875,1895.4371337890625,0.0,889.126953125,0.8821324706077576,1.0,0.0,3.0,1.0,0.0
12256200,297.0782165527344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.6913609504699707,0.1652597486972808,0.1510636061429977,297.0294494628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.7588023543357849,0.2206486761569976,0.2115067541599273,296.8245849609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.5602356791496277,0.3576285243034363,297.0665283203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.6602327823638916,0.1445856243371963,0.1395730823278427,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.4918273091316223,0.0639140158891677,0.2991045415401459,285.0291748046875,284.95001220703125,292.8999938964844,285.7185974121094,296.14862060546875,297.1396179199219,285.0296325683594,1.0,0.3160138428211212,0.0,0.0,1.0,1.0,-1.390833854675293,1.1237045782763744e-06,1.3908326625823977,-0.3255628943443298,0.8943747282028198,0.8943747282028198,0.0,75.98528289794922,67.0,15647.712890625,0.0,333.4037475585937,0.0,283.14990234375,284.1978454589844,288.7416687011719,289.8010559082031,293.1499938964844,293.1499938964844,283.1499938964844,34844.9921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927298665046692,1.0,0.0,0.0,3.567584276199341,3.5676074028015137,8.4926222143622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.63525390625,0.0,1434.94873046875,1895.4371337890625,0.0,889.126953125,0.8821324706077576,1.0,0.0,3.0,1.0,0.0
12256260,297.07958984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.6935715675354004,0.1644492894411087,0.1503105610609054,297.0321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.7607788443565369,0.2193265110254287,0.2102312445640564,296.8206481933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.555457353591919,0.3526703417301178,297.068359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.6619264483451843,0.1436681300401687,0.1386681199073791,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.4940440952777862,0.063870370388031,0.2987194359302521,285.03033447265625,284.95001220703125,292.84332275390625,285.6940002441406,296.1357116699219,297.1405334472656,285.0295715332031,1.0,0.3124124705791473,0.0,0.0,1.0,1.0,-1.3809069395065308,1.1096534535681712e-06,1.3809058666229248,-0.3233758509159088,0.8954744338989258,0.8954744338989258,0.0,74.09961700439453,55.0,15528.998046875,0.0,324.42138671875,0.0,283.1499938964844,284.20263671875,288.7438049316406,289.8148803710937,293.1499938964844,293.1499938964844,283.1499938964844,33961.015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008531451225281,1.0,0.0,0.0,3.5268611907958984,3.526883602142334,8.29984571737441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.815185546875,0.0,1385.6959228515625,1895.4371337890625,0.0,933.561279296875,0.871817409992218,1.0,0.0,3.0,1.0,0.0
