time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256320,297.07958984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.6935715675354004,0.1644492894411087,0.1503105610609054,297.0321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.7607788443565369,0.2193265110254287,0.2102312445640564,296.8206481933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.555457353591919,0.3526703417301178,297.068359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.6619264483451843,0.1436681300401687,0.1386681199073791,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.4940440952777862,0.063870370388031,0.2987194359302521,285.03033447265625,284.95001220703125,292.84332275390625,285.6940002441406,296.1357116699219,297.1405334472656,285.0295715332031,1.0,0.3124124705791473,0.0,0.0,1.0,1.0,-1.3809069395065308,1.1096534535681712e-06,1.3809058666229248,-0.3233758509159088,0.8954744338989258,0.8954744338989258,0.0,74.09961700439453,55.0,15528.998046875,0.0,324.42138671875,0.0,283.1499938964844,284.20263671875,288.7438049316406,289.8148803710937,293.1499938964844,293.1499938964844,283.1499938964844,33961.015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008531451225281,1.0,0.0,0.0,3.5268611907958984,3.526883602142334,8.29984571737441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.815185546875,0.0,1385.6959228515625,1895.4371337890625,0.0,933.561279296875,0.871817409992218,1.0,0.0,3.0,1.0,0.0
12256380,297.0800170898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.7005876302719116,0.163557544350624,0.1493708342313766,297.0335998535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.7677743434906006,0.217913344502449,0.2087534070014953,296.8365783691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.5527424812316895,0.3406737744808197,297.0693054199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.6681087017059326,0.1426834613084793,0.1375885754823684,297.141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.4995680749416351,0.0638270005583763,0.2977102100849151,285.02203369140625,284.95001220703125,292.7866516113281,285.66949462890625,296.12127685546875,297.14129638671875,285.0205993652344,1.0,0.305157333612442,0.0,0.0,1.0,1.0,-1.361100196838379,1.0820854186022189e-06,1.361099123954773,-0.3192975521087646,0.896390974521637,0.896390974521637,0.0,69.70309448242188,58.0,15303.8173828125,0.0,305.36358642578125,0.0,283.1499938964844,284.20123291015625,288.7143859863281,289.7798156738281,293.1499938964844,293.1499938964844,283.1499938964844,33012.1796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601963996887207,1.0,0.0,0.0,3.4812302589416504,3.481252193450928,8.08646632322052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.974365234375,0.0,1332.063232421875,1895.4371337890625,0.0,939.79150390625,0.8603351712226868,1.0,0.0,3.0,1.0,0.0
12256440,297.0800170898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.7005876302719116,0.163557544350624,0.1493708342313766,297.0335998535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.7677743434906006,0.217913344502449,0.2087534070014953,296.8365783691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.5527424812316895,0.3406737744808197,297.0693054199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.6681087017059326,0.1426834613084793,0.1375885754823684,297.141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.4995680749416351,0.0638270005583763,0.2977102100849151,285.02203369140625,284.95001220703125,292.7866516113281,285.66949462890625,296.12127685546875,297.14129638671875,285.0205993652344,1.0,0.305157333612442,0.0,0.0,1.0,1.0,-1.361100196838379,1.0820854186022189e-06,1.361099123954773,-0.3192975521087646,0.896390974521637,0.896390974521637,0.0,69.70309448242188,58.0,15303.8173828125,0.0,305.36358642578125,0.0,283.1499938964844,284.20123291015625,288.7143859863281,289.7798156738281,293.1499938964844,293.1499938964844,283.1499938964844,33012.1796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601963996887207,1.0,0.0,0.0,3.4812302589416504,3.481252193450928,8.08646632322052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.974365234375,0.0,1332.063232421875,1895.4371337890625,0.0,939.79150390625,0.8603351712226868,1.0,0.0,3.0,1.0,0.0
12256500,297.0801696777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.7031369209289551,0.1631054580211639,0.1489090770483017,297.0341796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.7703142762184143,0.2171980291604995,0.2080196887254715,296.8500366210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.5520446300506592,0.3361505270004272,297.0697021484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.6703370809555054,0.142186239361763,0.1370591223239898,297.14208984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.5018136501312256,0.063845470547676,0.2974405288696289,285.0179138183594,284.95001220703125,292.7583312988281,285.6572570800781,296.1142272949219,297.1419982910156,285.0174255371094,1.0,0.302734911441803,0.0,0.0,1.0,1.0,-1.3532711267471311,1.0713431493059034e-06,1.3532700538635254,-0.317752480506897,0.8967992067337036,0.8967992067337036,0.0,68.07621765136719,58.0,15201.7724609375,0.0,298.219970703125,0.0,283.1499938964844,284.2032775878906,288.6972961425781,289.75567626953125,293.1499938964844,293.1499938964844,283.1499938964844,32378.41796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998266935348511,1.0,0.0,0.0,3.449337720870972,3.44935941696167,7.938980957078456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.902587890625,0.0,1295.5634765625,1895.4371337890625,0.0,927.83544921875,0.8551797270774841,1.0,0.0,3.0,1.0,0.0
12256560,297.0802917480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.7047341465950012,0.162654310464859,0.1484654545783996,297.0347595214844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.7718652486801147,0.2164845913648605,0.2073050290346145,296.8619079589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.5512713193893433,0.3330003917217254,297.0700988769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.6716771721839905,0.1416896283626556,0.1365488916635513,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.5034921169281006,0.0638840496540069,0.2973782122135162,285.01531982421875,284.95001220703125,292.7300109863281,285.6450500488281,296.1076354980469,297.14288330078125,285.0148010253906,1.0,0.30088010430336,0.0,0.0,1.0,1.0,-1.3474105596542358,1.0633315241648231e-06,1.34740948677063,-0.3165576756000519,0.8972086310386658,0.8972086310386658,0.0,66.9497299194336,61.0,15130.42578125,0.0,293.12841796875,0.0,283.1499938964844,284.2036437988281,288.68341064453125,289.7352294921875,293.1499938964844,293.1499938964844,283.1499938964844,32023.8046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964444279670715,1.0,0.0,0.0,3.432117462158203,3.432138681411743,7.859910056140507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.34814453125,0.0,1276.0301513671875,1895.4371337890625,0.0,909.1957397460938,0.8480239510536194,1.0,0.0,3.0,1.0,0.0
12256620,297.08062744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.7059873342514038,0.1617584973573684,0.1476162672042846,297.035888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.7729282379150391,0.2150697410106659,0.2059200257062912,296.8783569335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.5491953492164612,0.3294292688369751,297.07080078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.6725202798843384,0.1407007575035095,0.1355669796466827,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.5055975317955017,0.0639763697981834,0.2975649535655975,285.0157775878906,284.95001220703125,292.67333984375,285.6206359863281,296.09490966796875,297.1446228027344,285.0157470703125,1.0,0.2986521422863006,0.0,0.0,1.0,1.0,-1.3394851684570312,1.0525484412937658e-06,1.3394840955734253,-0.3149149417877197,0.898087739944458,0.898087739944458,0.0,65.66513061523438,64.0,15019.1884765625,0.0,286.8482971191406,0.0,283.1499938964844,284.2115478515625,288.66864013671875,289.7080993652344,293.1499938964844,293.1499938964844,283.1499938964844,31006.359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878596901893616,1.0,0.0,0.0,3.380701065063477,3.3807218074798584,7.626176738995127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.760498046875,0.0,1219.085205078125,1895.4371337890625,0.0,863.4426879882812,0.8351531028747559,1.0,0.0,3.0,1.0,0.0
12256680,297.08062744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.7059873342514038,0.1617584973573684,0.1476162672042846,297.035888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.7729282379150391,0.2150697410106659,0.2059200257062912,296.8783569335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.5491953492164612,0.3294292688369751,297.07080078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.6725202798843384,0.1407007575035095,0.1355669796466827,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.5055975317955017,0.0639763697981834,0.2975649535655975,285.0157775878906,284.95001220703125,292.67333984375,285.6206359863281,296.09490966796875,297.1446228027344,285.0157470703125,1.0,0.2986521422863006,0.0,0.0,1.0,1.0,-1.3394851684570312,1.0525484412937658e-06,1.3394840955734253,-0.3149149417877197,0.898087739944458,0.898087739944458,0.0,65.66513061523438,64.0,15019.1884765625,0.0,286.8482971191406,0.0,283.1499938964844,284.2115478515625,288.66864013671875,289.7080993652344,293.1499938964844,293.1499938964844,283.1499938964844,31006.359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878596901893616,1.0,0.0,0.0,3.380701065063477,3.3807218074798584,7.626176738995127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.760498046875,0.0,1219.085205078125,1895.4371337890625,0.0,863.4426879882812,0.8351531028747559,1.0,0.0,3.0,1.0,0.0
12256740,297.0809631347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.7050765752792358,0.1608690619468689,0.1468099802732467,297.0370483398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.7717101573944092,0.2136712670326233,0.2045889645814895,296.8841552734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.5462035536766052,0.3288334906101227,297.07147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.6713064312934875,0.139717161655426,0.1346286088228225,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.5061174631118774,0.0640381127595901,0.2978576123714447,285.0205078125,284.95001220703125,292.6166687011719,285.59625244140625,296.0823059082031,297.1459045410156,285.02081298828125,1.0,0.2980009615421295,0.0,0.0,1.0,1.0,-1.3354277610778809,1.0470381539562368e-06,1.335426688194275,-0.3140330016613006,0.8990597724914551,0.8990597724914551,0.0,65.40965270996094,67.0,14947.0283203125,0.0,284.5717468261719,0.0,283.1499938964844,284.2231140136719,288.66900634765625,289.6999206542969,293.1499938964844,293.1499938964844,283.1499938964844,29971.490234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794498324394226,1.0,0.0,0.0,3.3276302814483643,3.327650308609009,7.388621838799736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.82666015625,0.0,1162.098388671875,1895.4371337890625,0.0,820.731689453125,0.82187420129776,1.0,0.0,3.0,1.0,0.0
12256800,297.0809631347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.7050765752792358,0.1608690619468689,0.1468099802732467,297.0370483398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.7717101573944092,0.2136712670326233,0.2045889645814895,296.8841552734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.5462035536766052,0.3288334906101227,297.07147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.6713064312934875,0.139717161655426,0.1346286088228225,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.5061174631118774,0.0640381127595901,0.2978576123714447,285.0205078125,284.95001220703125,292.6166687011719,285.59625244140625,296.0823059082031,297.1459045410156,285.02081298828125,1.0,0.2980009615421295,0.0,0.0,1.0,1.0,-1.3354277610778809,1.0470381539562368e-06,1.335426688194275,-0.3140330016613006,0.8990597724914551,0.8990597724914551,0.0,65.40965270996094,67.0,14947.0283203125,0.0,284.5717468261719,0.0,283.1499938964844,284.2231140136719,288.66900634765625,289.6999206542969,293.1499938964844,293.1499938964844,283.1499938964844,29971.490234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794498324394226,1.0,0.0,0.0,3.3276302814483643,3.327650308609009,7.388621838799736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.82666015625,0.0,1162.098388671875,1895.4371337890625,0.0,820.731689453125,0.82187420129776,1.0,0.0,3.0,1.0,0.0
12256860,297.08123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.7024662494659424,0.1599795967340469,0.1460330337285995,297.03814697265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.7687245607376099,0.2122837901115417,0.2032990455627441,296.8800964355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.5422383546829224,0.3305497467517853,297.07208251953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.6684966087341309,0.1387345492839813,0.1337216943502426,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.505258321762085,0.0640356838703155,0.2980318367481231,285.0284423828125,284.95001220703125,292.5599975585937,285.5718688964844,296.0694885253906,297.1464233398437,285.02899169921875,1.0,0.2985438704490661,0.0,0.0,1.0,1.0,-1.3341262340545654,1.045250542119902e-06,1.334125280380249,-0.3136945962905884,0.9001598358154297,0.9001598358154297,0.0,65.94466400146484,70.0,14902.0380859375,0.0,285.24462890625,0.0,283.1499938964844,284.23748779296875,288.6768493652344,289.7032470703125,293.1499938964844,293.1499938964844,283.1499938964844,28926.103515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727394223213196,1.0,0.0,0.0,3.273308277130127,3.273327589035034,7.149358793867577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.015869140625,0.0,1105.60791015625,1895.4371337890625,0.0,788.1015014648438,0.8142818212509155,1.0,0.0,3.0,1.0,0.0
12256920,297.08123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.7024662494659424,0.1599795967340469,0.1460330337285995,297.03814697265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.7687245607376099,0.2122837901115417,0.2032990455627441,296.8800964355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.5422383546829224,0.3305497467517853,297.07208251953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.6684966087341309,0.1387345492839813,0.1337216943502426,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.505258321762085,0.0640356838703155,0.2980318367481231,285.0284423828125,284.95001220703125,292.5599975585937,285.5718688964844,296.0694885253906,297.1464233398437,285.02899169921875,1.0,0.2985438704490661,0.0,0.0,1.0,1.0,-1.3341262340545654,1.045250542119902e-06,1.334125280380249,-0.3136945962905884,0.9001598358154297,0.9001598358154297,0.0,65.94466400146484,70.0,14902.0380859375,0.0,285.24462890625,0.0,283.1499938964844,284.23748779296875,288.6768493652344,289.7032470703125,293.1499938964844,293.1499938964844,283.1499938964844,28926.103515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727394223213196,1.0,0.0,0.0,3.273308277130127,3.273327589035034,7.149358793867577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.015869140625,0.0,1105.60791015625,1895.4371337890625,0.0,788.1015014648438,0.8142818212509155,1.0,0.0,3.0,1.0,0.0
12256980,297.08123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.6985370516777039,0.1590618193149566,0.1452615708112716,297.0389709472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.7644200921058655,0.2108808308839798,0.2020264416933059,296.8673095703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.5372840166091919,0.3340524137020111,297.07244873046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.664493978023529,0.1377346217632293,0.1328276395797729,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.5032686591148376,0.0639466494321823,0.2979539930820465,285.0277099609375,284.95001220703125,292.5033264160156,285.5474548339844,296.0562438964844,297.14605712890625,285.0276794433594,1.0,0.2999829351902008,0.0,0.0,1.0,1.0,-1.334709882736206,1.0460011026225402e-06,1.3347088098526,-0.3137299120426178,0.9011933207511902,0.9011933207511902,0.0,67.0955810546875,73.0,14897.59375,0.0,288.1021728515625,0.0,283.1499938964844,284.2363586425781,288.6871032714844,289.7134094238281,293.1499938964844,293.1499938964844,283.1499938964844,28927.2890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681930780410767,1.0,0.0,0.0,3.2774429321289062,3.277462244033813,7.167432158894371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.900146484375,0.0,1109.319580078125,1895.4371337890625,0.0,766.7059326171875,0.8156986832618713,1.0,0.0,3.0,1.0,0.0
12257040,297.08123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.6985370516777039,0.1590618193149566,0.1452615708112716,297.0389709472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.7644200921058655,0.2108808308839798,0.2020264416933059,296.8673095703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.5372840166091919,0.3340524137020111,297.07244873046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.664493978023529,0.1377346217632293,0.1328276395797729,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.5032686591148376,0.0639466494321823,0.2979539930820465,285.0277099609375,284.95001220703125,292.5033264160156,285.5474548339844,296.0562438964844,297.14605712890625,285.0276794433594,1.0,0.2999829351902008,0.0,0.0,1.0,1.0,-1.334709882736206,1.0460011026225402e-06,1.3347088098526,-0.3137299120426178,0.9011933207511902,0.9011933207511902,0.0,67.0955810546875,73.0,14897.59375,0.0,288.1021728515625,0.0,283.1499938964844,284.2363586425781,288.6871032714844,289.7134094238281,293.1499938964844,293.1499938964844,283.1499938964844,28927.2890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681930780410767,1.0,0.0,0.0,3.2774429321289062,3.277462244033813,7.167432158894371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.900146484375,0.0,1109.319580078125,1895.4371337890625,0.0,766.7059326171875,0.8156986832618713,1.0,0.0,3.0,1.0,0.0
12257100,297.0810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.696173369884491,0.1585855931043625,0.1448681205511093,297.0392150878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.7618898749351501,0.2101663649082183,0.2013863772153854,296.8580322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.5344422459602356,0.3363420963287353,297.072509765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.6621500849723816,0.1372229158878326,0.1323776990175247,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.5019202828407288,0.0638644248247146,0.297785073518753,285.02459716796875,284.95001220703125,292.4750061035156,285.53521728515625,296.0494079589844,297.14556884765625,285.0240173339844,1.0,0.3009626567363739,0.0,0.0,1.0,1.0,-1.3354746103286743,1.047014393407153e-06,1.335473656654358,-0.3138425648212433,0.9016619920730592,0.9016619920730592,0.0,67.86029052734375,73.0,14906.1455078125,0.0,290.16082763671875,0.0,283.1499938964844,284.2309265136719,288.69158935546875,289.71893310546875,293.1499938964844,293.1499938964844,283.1499938964844,29241.779296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665813684463501,1.0,0.0,0.0,3.2970986366271973,3.297118186950684,7.253659646266897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.680908203125,0.0,1129.171630859375,1895.4371337890625,0.0,759.2564086914062,0.8178737163543701,1.0,0.0,3.0,1.0,0.0
12257160,297.0807800292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.6935914158821106,0.1580970287322998,0.1444669216871261,297.03936767578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.7591638565063477,0.2094419598579406,0.200740709900856,296.8471069335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.5313655734062195,0.3389322161674499,297.07244873046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.6596286296844482,0.136702299118042,0.1319233030080795,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.5003712773323059,0.0637555196881294,0.2975167632102966,285.0220947265625,284.95001220703125,292.4466552734375,285.5229797363281,296.0424499511719,297.1448059082031,285.0217590332031,1.0,0.3020834028720855,0.0,0.0,1.0,1.0,-1.336459398269653,1.0483255437065964e-06,1.336458444595337,-0.3140001893043518,0.9021168947219848,0.9021168947219848,0.0,68.73331451416016,61.0,14909.5234375,0.0,292.56103515625,0.0,283.1499938964844,284.2282409667969,288.6947937011719,289.7228698730469,293.1499938964844,293.1499938964844,283.1499938964844,29364.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652333498001099,1.0,0.0,0.0,3.305757522583008,3.305777072906494,7.291808969966951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.614013671875,0.0,1137.8785400390625,1895.4371337890625,0.0,753.0797119140625,0.822922945022583,1.0,0.0,3.0,1.0,0.0
12257220,297.07989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.6947438716888428,0.1570816934108734,0.1435202658176422,297.03924560546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.760172426700592,0.2079556584358215,0.1993005871772766,296.832763671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.5257721543312073,0.3351442515850067,297.07208251953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.6603553891181946,0.1356285661458969,0.1308688968420028,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.5015383362770081,0.0634760186076164,0.296099990606308,285.00634765625,284.95001220703125,292.3900146484375,285.4984436035156,296.02691650390625,297.1428527832031,285.00439453125,1.0,0.2988603413105011,0.0,0.0,1.0,1.0,-1.3260893821716309,1.0343379699406796e-06,1.3260884284973145,-0.3117959201335907,0.9027791619300842,0.9027791619300842,0.0,67.32061004638672,49.0,14810.4228515625,0.0,285.0111694335937,0.0,283.1499938964844,284.20849609375,288.6968078613281,289.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,30072.283203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627689361572266,1.0,0.0,0.0,3.348188161849976,3.348208427429199,7.480196586584498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.744140625,0.0,1181.9122314453125,1895.4371337890625,0.0,741.9131469726562,0.8335404992103577,1.0,0.0,3.0,1.0,0.0
12257280,297.07989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.6947438716888428,0.1570816934108734,0.1435202658176422,297.03924560546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.760172426700592,0.2079556584358215,0.1993005871772766,296.832763671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.5257721543312073,0.3351442515850067,297.07208251953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.6603553891181946,0.1356285661458969,0.1308688968420028,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.5015383362770081,0.0634760186076164,0.296099990606308,285.00634765625,284.95001220703125,292.3900146484375,285.4984436035156,296.02691650390625,297.1428527832031,285.00439453125,1.0,0.2988603413105011,0.0,0.0,1.0,1.0,-1.3260893821716309,1.0343379699406796e-06,1.3260884284973145,-0.3117959201335907,0.9027791619300842,0.9027791619300842,0.0,67.32061004638672,49.0,14810.4228515625,0.0,285.0111694335937,0.0,283.1499938964844,284.20849609375,288.6968078613281,289.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,30072.283203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627689361572266,1.0,0.0,0.0,3.348188161849976,3.348208427429199,7.480196586584498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.744140625,0.0,1181.9122314453125,1895.4371337890625,0.0,741.9131469726562,0.8335404992103577,1.0,0.0,3.0,1.0,0.0
12257340,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.7014197111129761,0.1560353934764862,0.1424499005079269,297.038818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.7668831944465637,0.206433355808258,0.19772669672966,296.841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.5224809646606445,0.3238015174865722,297.071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.6661755442619324,0.1345321387052536,0.1296920329332351,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.5067265629768372,0.063239611685276,0.2942573726177215,284.978271484375,284.95001220703125,292.3333435058594,285.47381591796875,296.01007080078125,297.1415100097656,284.9754638671875,1.0,0.2917799055576324,0.0,0.0,1.0,1.0,-1.3056787252426147,1.0072711802422418e-06,1.3056776523590088,-0.3076966404914856,0.9029747247695924,0.9029747247695924,0.0,63.34041595458984,52.0,14605.3125,0.0,267.7770080566406,0.0,283.1499938964844,284.178955078125,288.6892395019531,289.7086486816406,293.1499938964844,293.1499938964844,283.1499938964844,30956.451171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587725043296814,1.0,0.0,0.0,3.398078680038452,3.398099422454834,7.704778681727475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.773681640625,0.0,1235.4073486328125,1895.4371337890625,0.0,724.1467895507812,0.8459680676460266,1.0,0.0,3.0,1.0,0.0
12257400,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.7014197111129761,0.1560353934764862,0.1424499005079269,297.038818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.7668831944465637,0.206433355808258,0.19772669672966,296.841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.5224809646606445,0.3238015174865722,297.071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.6661755442619324,0.1345321387052536,0.1296920329332351,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.5067265629768372,0.063239611685276,0.2942573726177215,284.978271484375,284.95001220703125,292.3333435058594,285.47381591796875,296.01007080078125,297.1415100097656,284.9754638671875,1.0,0.2917799055576324,0.0,0.0,1.0,1.0,-1.3056787252426147,1.0072711802422418e-06,1.3056776523590088,-0.3076966404914856,0.9029747247695924,0.9029747247695924,0.0,63.34041595458984,52.0,14605.3125,0.0,267.7770080566406,0.0,283.1499938964844,284.178955078125,288.6892395019531,289.7086486816406,293.1499938964844,293.1499938964844,283.1499938964844,30956.451171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587725043296814,1.0,0.0,0.0,3.398078680038452,3.398099422454834,7.704778681727475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.773681640625,0.0,1235.4073486328125,1895.4371337890625,0.0,724.1467895507812,0.8459680676460266,1.0,0.0,3.0,1.0,0.0
12257460,297.07794189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.7052807807922363,0.1549894511699676,0.1414239555597305,297.0384521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.7707524299621582,0.2049102038145065,0.1961964815855026,296.86248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,0.5205831527709961,0.3165092170238495,297.0711364746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.669458270072937,0.1334426403045654,0.1285686939954757,297.1415405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.5103673934936523,0.063133955001831,0.2932096719741821,284.9506225585937,284.95001220703125,292.27667236328125,285.4490966796875,295.9944152832031,297.1415100097656,284.9486694335937,1.0,0.2875548899173736,0.0,0.0,1.0,1.0,-1.291244626045227,9.88462261375389e-07,1.2912436723709106,-0.3049027025699615,0.9027829170227052,0.9027829170227052,0.0,60.82885360717773,55.0,14450.25390625,0.0,256.5370483398437,0.0,283.1499938964844,284.1518249511719,288.678466796875,289.6869812011719,293.1499938964844,293.1499938964844,283.1499938964844,31946.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524207353591919,1.0,0.0,0.0,3.451379776000977,3.451401233673096,7.948383426992223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.4111328125,0.0,1294.541259765625,1895.4371337890625,0.0,696.7626342773438,0.8592334389686584,1.0,0.0,3.0,1.0,0.0
12257520,297.07794189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.7052807807922363,0.1549894511699676,0.1414239555597305,297.0384521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.7707524299621582,0.2049102038145065,0.1961964815855026,296.86248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,0.5205831527709961,0.3165092170238495,297.0711364746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.669458270072937,0.1334426403045654,0.1285686939954757,297.1415405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.5103673934936523,0.063133955001831,0.2932096719741821,284.9506225585937,284.95001220703125,292.27667236328125,285.4490966796875,295.9944152832031,297.1415100097656,284.9486694335937,1.0,0.2875548899173736,0.0,0.0,1.0,1.0,-1.291244626045227,9.88462261375389e-07,1.2912436723709106,-0.3049027025699615,0.9027829170227052,0.9027829170227052,0.0,60.82885360717773,55.0,14450.25390625,0.0,256.5370483398437,0.0,283.1499938964844,284.1518249511719,288.678466796875,289.6869812011719,293.1499938964844,293.1499938964844,283.1499938964844,31946.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524207353591919,1.0,0.0,0.0,3.451379776000977,3.451401233673096,7.948383426992223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.4111328125,0.0,1294.541259765625,1895.4371337890625,0.0,696.7626342773438,0.8592334389686584,1.0,0.0,3.0,1.0,0.0
12257580,297.0772399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.7061852216720581,0.1539527326822281,0.1404531598091125,297.0382385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.7715368866920471,0.2034023702144622,0.1947288513183593,296.8753356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.518132209777832,0.3131940066814422,297.0708923339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.669981062412262,0.1323634386062622,0.127505749464035,297.14215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.5121053457260132,0.0630841478705406,0.292763203382492,284.9298400878906,284.95001220703125,292.2200012207031,285.4242248535156,295.9801025390625,297.1421203613281,284.9283142089844,1.0,0.2853199541568756,0.0,0.0,1.0,1.0,-1.2825242280960083,9.77205786512059e-07,1.282523274421692,-0.3031972646713257,0.902366816997528,0.902366816997528,0.0,59.67233657836914,58.0,14357.119140625,0.0,250.6381072998047,0.0,283.1499938964844,284.1296691894531,288.67486572265625,289.6747436523437,293.1499938964844,293.1499938964844,283.1499938964844,32995.07421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452667474746704,1.0,0.0,0.0,3.505947589874268,3.505969762802124,8.201704986277036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.614501953125,0.0,1357.135009765625,1895.4371337890625,0.0,667.1406860351562,0.8728106617927551,1.0,0.0,3.0,1.0,0.0
12257640,297.0772399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.7061852216720581,0.1539527326822281,0.1404531598091125,297.0382385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.7715368866920471,0.2034023702144622,0.1947288513183593,296.8753356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.518132209777832,0.3131940066814422,297.0708923339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.669981062412262,0.1323634386062622,0.127505749464035,297.14215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.5121053457260132,0.0630841478705406,0.292763203382492,284.9298400878906,284.95001220703125,292.2200012207031,285.4242248535156,295.9801025390625,297.1421203613281,284.9283142089844,1.0,0.2853199541568756,0.0,0.0,1.0,1.0,-1.2825242280960083,9.77205786512059e-07,1.282523274421692,-0.3031972646713257,0.902366816997528,0.902366816997528,0.0,59.67233657836914,58.0,14357.119140625,0.0,250.6381072998047,0.0,283.1499938964844,284.1296691894531,288.67486572265625,289.6747436523437,293.1499938964844,293.1499938964844,283.1499938964844,32995.07421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452667474746704,1.0,0.0,0.0,3.505947589874268,3.505969762802124,8.201704986277036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.614501953125,0.0,1357.135009765625,1895.4371337890625,0.0,667.1406860351562,0.8728106617927551,1.0,0.0,3.0,1.0,0.0
12257700,297.0769348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.7057691216468811,0.1534369587898254,0.139983981847763,297.0382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.7710164785385132,0.2026540488004684,0.194014698266983,296.87799072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.9990000128746032,0.5165748000144958,0.3126711547374725,297.07080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.6694244742393494,0.1318266689777374,0.1269913464784622,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.5123339295387268,0.0630555227398872,0.2926185727119446,284.9204406738281,284.95001220703125,292.1916809082031,285.4117126464844,295.9731140136719,297.142333984375,284.91876220703125,1.0,0.2848082482814789,0.0,0.0,1.0,1.0,-1.27968430519104,9.735597359394887e-07,1.2796833515167236,-0.3026447892189026,0.9020767211914062,0.9020767211914062,0.0,59.468536376953125,58.0,14329.3310546875,0.0,249.1080474853516,0.0,283.1499938964844,284.1181945800781,288.6761169433594,289.673095703125,293.1499938964844,293.1499938964844,283.1499938964844,33678.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541926920413971,1.0,0.0,0.0,3.540956258773804,3.54097867012024,8.366318411390239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.894775390625,0.0,1398.35302734375,1895.4371337890625,0.0,653.742919921875,0.8786928653717041,1.0,0.0,3.0,1.0,0.0
12257760,297.07666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.7048484683036804,0.1529208719730377,0.1395221054553985,297.0382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.7699698209762573,0.2019076645374298,0.1933103948831558,296.8780517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.5147697925567627,0.3127968609333038,297.0707092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.66839599609375,0.1312902718782425,0.1264854073524475,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.5121591091156006,0.0630155578255653,0.2924730181694031,284.91314697265625,284.95001220703125,292.163330078125,285.3992004394531,295.9661560058594,297.1424560546875,284.9119567871094,1.0,0.2846350073814392,0.0,0.0,1.0,1.0,-1.277652621269226,9.709583537187427e-07,1.2776516675949097,-0.3022526800632477,0.9017565846443176,0.9017565846443176,0.0,59.47589111328125,61.0,14303.1259765625,0.0,248.349838256836,0.0,283.1499938964844,284.11083984375,288.67840576171875,289.6728210449219,293.1499938964844,293.1499938964844,283.04998779296875,34077.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388795137405396,1.0,0.0,0.0,3.560508966445923,3.560531616210937,8.458969205094036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.486328125,0.0,1421.8314208984375,1895.4371337890625,0.0,641.7522583007812,0.8853928446769714,1.0,0.0,3.0,1.0,0.0
12257820,297.07452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.7014825344085693,0.1517186462879181,0.1385235786437988,297.0367736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.7663651704788208,0.2002673894166946,0.1918394863605499,296.8675537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.9990000128746032,0.5100423097610474,0.314796894788742,297.069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8225402832031,0.6649808287620544,0.1301146894693374,0.1254357695579528,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.5105697512626648,0.0628269240260124,0.2919309735298157,284.8217468261719,284.95001220703125,292.1066589355469,285.3739929199219,295.95172119140625,297.1417236328125,284.818603515625,1.0,0.28512704372406,0.0,0.0,1.0,1.0,-1.2751779556274414,9.677995649326476e-07,1.275177001953125,-0.301783412694931,0.899399995803833,0.899399995803833,0.0,60.05253219604492,64.0,14383.7275390625,0.0,248.660385131836,0.0,283.0528869628906,284.0089416503906,288.712646484375,289.7240905761719,293.1499938964844,293.1499938964844,283.1499938964844,35064.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411307215690613,1.0,0.0,0.0,3.6025543212890625,3.6025776863098145,8.659930017529405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.708984375,0.0,1474.1146240234375,1895.4371337890625,0.0,650.5885009765625,0.8919009566307068,1.0,0.0,3.0,1.0,0.0
12257880,297.07452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.7014825344085693,0.1517186462879181,0.1385235786437988,297.0367736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.7663651704788208,0.2002673894166946,0.1918394863605499,296.8675537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.9990000128746032,0.5100423097610474,0.314796894788742,297.069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8225402832031,0.6649808287620544,0.1301146894693374,0.1254357695579528,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.5105697512626648,0.0628269240260124,0.2919309735298157,284.8217468261719,284.95001220703125,292.1066589355469,285.3739929199219,295.95172119140625,297.1417236328125,284.818603515625,1.0,0.28512704372406,0.0,0.0,1.0,1.0,-1.2751779556274414,9.677995649326476e-07,1.275177001953125,-0.301783412694931,0.899399995803833,0.899399995803833,0.0,60.05253219604492,64.0,14383.7275390625,0.0,248.660385131836,0.0,283.0528869628906,284.0089416503906,288.712646484375,289.7240905761719,293.1499938964844,293.1499938964844,283.1499938964844,35064.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411307215690613,1.0,0.0,0.0,3.6025543212890625,3.6025776863098145,8.659930017529405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.708984375,0.0,1474.1146240234375,1895.4371337890625,0.0,650.5885009765625,0.8919009566307068,1.0,0.0,3.0,1.0,0.0
12257940,297.0742492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8895874023437,0.696775496006012,0.150678277015686,0.1375511437654495,297.036865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.7614126205444336,0.1987629383802414,0.1903886795043945,296.8523254394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.5046485066413879,0.3185783624649048,297.0693664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.660348117351532,0.1290182173252105,0.1243961602449417,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.5077126622200012,0.0625845491886138,0.2910347878932953,284.8898620605469,284.95001220703125,292.04998779296875,285.3486022949219,295.93707275390625,297.1404724121094,284.8917541503906,1.0,0.2865028977394104,0.0,0.0,1.0,1.0,-1.2744834423065186,9.66929178503051e-07,1.274482488632202,-0.3016858994960785,0.8990572690963745,0.8990572690963745,0.0,61.21407699584961,52.0,14239.72265625,0.0,250.91539001464844,0.0,283.1472473144531,284.0908508300781,288.6647644042969,289.6482849121094,293.1499938964844,293.1499938964844,283.1499938964844,35112.8515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303024649620056,1.0,0.0,0.0,3.602515935897827,3.602539300918579,8.659745276418107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.554931640625,0.0,1474.4276123046875,1895.4371337890625,0.0,609.174072265625,0.8906282186508179,1.0,0.0,3.0,1.0,0.0
12258000,297.0742492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8895874023437,0.696775496006012,0.150678277015686,0.1375511437654495,297.036865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.7614126205444336,0.1987629383802414,0.1903886795043945,296.8523254394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.5046485066413879,0.3185783624649048,297.0693664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.660348117351532,0.1290182173252105,0.1243961602449417,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.5077126622200012,0.0625845491886138,0.2910347878932953,284.8898620605469,284.95001220703125,292.04998779296875,285.3486022949219,295.93707275390625,297.1404724121094,284.8917541503906,1.0,0.2865028977394104,0.0,0.0,1.0,1.0,-1.2744834423065186,9.66929178503051e-07,1.274482488632202,-0.3016858994960785,0.8990572690963745,0.8990572690963745,0.0,61.21407699584961,52.0,14239.72265625,0.0,250.91539001464844,0.0,283.1472473144531,284.0908508300781,288.6647644042969,289.6482849121094,293.1499938964844,293.1499938964844,283.1499938964844,35112.8515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303024649620056,1.0,0.0,0.0,3.602515935897827,3.602539300918579,8.659745276418107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.554931640625,0.0,1474.4276123046875,1895.4371337890625,0.0,609.174072265625,0.8906282186508179,1.0,0.0,3.0,1.0,0.0
12258060,297.0749816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.6990581154823303,0.149747759103775,0.1366646289825439,297.0379638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.7635449171066284,0.1973734945058822,0.189017653465271,296.84521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.4998990595340729,0.3136224448680877,297.0699157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.6620331406593323,0.1279996335506439,0.1233724057674408,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.5098196268081665,0.0623512528836727,0.2897056341171264,284.8918762207031,284.95001220703125,291.9930114746094,285.3231201171875,295.921142578125,297.13946533203125,284.8907165527344,1.0,0.2827105224132538,0.0,0.0,1.0,1.0,-1.2630081176757812,9.523428730062732e-07,1.2630071640014648,-0.2994216978549957,0.898333728313446,0.898333728313446,0.0,59.506343841552734,55.0,14109.3466796875,0.0,242.8856964111328,0.0,283.1499328613281,284.0932922363281,288.6784973144531,289.6598205566406,293.1499938964844,293.1499938964844,283.1499938964844,34660.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239289402961731,1.0,0.0,0.0,3.5763840675354004,3.576407194137573,8.534568678442156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.4619140625,0.0,1442.97705078125,1895.4371337890625,0.0,586.0496215820312,0.8839294910430908,1.0,0.0,3.0,1.0,0.0
12258120,297.0749816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.6990581154823303,0.149747759103775,0.1366646289825439,297.0379638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.7635449171066284,0.1973734945058822,0.189017653465271,296.84521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.4998990595340729,0.3136224448680877,297.0699157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.6620331406593323,0.1279996335506439,0.1233724057674408,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.5098196268081665,0.0623512528836727,0.2897056341171264,284.8918762207031,284.95001220703125,291.9930114746094,285.3231201171875,295.921142578125,297.13946533203125,284.8907165527344,1.0,0.2827105224132538,0.0,0.0,1.0,1.0,-1.2630081176757812,9.523428730062732e-07,1.2630071640014648,-0.2994216978549957,0.898333728313446,0.898333728313446,0.0,59.506343841552734,55.0,14109.3466796875,0.0,242.8856964111328,0.0,283.1499328613281,284.0932922363281,288.6784973144531,289.6598205566406,293.1499938964844,293.1499938964844,283.1499938964844,34660.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239289402961731,1.0,0.0,0.0,3.5763840675354004,3.576407194137573,8.534568678442156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.4619140625,0.0,1442.97705078125,1895.4371337890625,0.0,586.0496215820312,0.8839294910430908,1.0,0.0,3.0,1.0,0.0
