time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258180,297.0753479003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.6994550228118896,0.1487855911254882,0.1357759684324264,297.0387878417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.7637779712677002,0.1959675103425979,0.1876607686281204,296.8493957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.4962839186191559,0.3110848367214203,297.0703430175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.662037193775177,0.1269798427820205,0.122376337647438,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.5107031464576721,0.0621739663183689,0.2886887788772583,284.8871765136719,284.95001220703125,291.9354248046875,285.29766845703125,295.90509033203125,297.1390991210937,284.8868713378906,1.0,0.2810147702693939,0.0,0.0,1.0,1.0,-1.254845380783081,9.421359550287888e-07,1.2548445463180542,-0.2979938983917236,0.8974566459655762,0.8974566459655762,0.0,58.604270935058594,58.0,13994.2568359375,0.0,237.9190216064453,0.0,283.1499938964844,284.0958251953125,288.6854858398437,289.6614990234375,293.1499938964844,293.1499938964844,283.1499938964844,33953.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519144594669342,1.0,0.0,0.0,3.53600549697876,3.5360281467437744,8.342940986949543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.512939453125,0.0,1395.171142578125,1895.4371337890625,0.0,569.2777709960938,0.8738370537757874,1.0,0.0,3.0,1.0,0.0
12258240,297.0753479003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.6994550228118896,0.1487855911254882,0.1357759684324264,297.0387878417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.7637779712677002,0.1959675103425979,0.1876607686281204,296.8493957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.4962839186191559,0.3110848367214203,297.0703430175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.662037193775177,0.1269798427820205,0.122376337647438,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.5107031464576721,0.0621739663183689,0.2886887788772583,284.8871765136719,284.95001220703125,291.9354248046875,285.29766845703125,295.90509033203125,297.1390991210937,284.8868713378906,1.0,0.2810147702693939,0.0,0.0,1.0,1.0,-1.254845380783081,9.421359550287888e-07,1.2548445463180542,-0.2979938983917236,0.8974566459655762,0.8974566459655762,0.0,58.604270935058594,58.0,13994.2568359375,0.0,237.9190216064453,0.0,283.1499938964844,284.0958251953125,288.6854858398437,289.6614990234375,293.1499938964844,293.1499938964844,283.1499938964844,33953.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519144594669342,1.0,0.0,0.0,3.53600549697876,3.5360281467437744,8.342940986949543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.512939453125,0.0,1395.171142578125,1895.4371337890625,0.0,569.2777709960938,0.8738370537757874,1.0,0.0,3.0,1.0,0.0
12258300,297.07550048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.6987316608428955,0.1483034193515777,0.1353416740894317,297.0391845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.7629532217979431,0.1952669322490692,0.1869966983795166,296.8495178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.4942924082279205,0.3109957277774811,297.0705871582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.6612037420272827,0.1264722198247909,0.1218942329287529,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.5105195641517639,0.0620977841317653,0.2883305549621582,284.8881530761719,284.95001220703125,291.90643310546875,285.28497314453125,295.8973999023437,297.1390686035156,284.8883972167969,1.0,0.2807122468948364,0.0,0.0,1.0,1.0,-1.252410650253296,9.391176831741176e-07,1.2524096965789795,-0.2975957095623016,0.8970516324043274,0.8970516324043274,0.0,58.53926849365234,58.0,13951.623046875,0.0,236.8827209472656,0.0,283.1499938964844,284.1010437011719,288.68682861328125,289.6604919433594,293.1499938964844,293.1499938964844,283.1499938964844,33390.86328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169025659561157,1.0,0.0,0.0,3.504807472229004,3.5048296451568604,8.196371936719515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.006591796875,0.0,1358.8092041015625,1895.4371337890625,0.0,561.5869140625,0.8689090013504028,1.0,0.0,3.0,1.0,0.0
12258360,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.6975579261779785,0.1478237360715866,0.1349159181118011,297.03961181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.7616708278656006,0.1945706903934478,0.1863434016704559,296.8478088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.4921153485774994,0.3114893138408661,297.0708312988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.6599636673927307,0.1259672194719314,0.1214215829968452,297.1390075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.5100064277648926,0.0620206110179424,0.2880162894725799,284.8890075683594,284.95001220703125,291.8772888183594,285.27227783203125,295.8898010253906,297.1390380859375,284.8890991210937,1.0,0.2807227373123169,0.0,0.0,1.0,1.0,-1.2507625818252563,9.370927500640392e-07,1.25076162815094,-0.2973594069480896,0.8966538906097412,0.8966538906097412,0.0,58.663516998291016,46.0,13923.22265625,0.0,236.54112243652344,0.0,283.1499938964844,284.1039123535156,288.6879272460937,289.6599426269531,293.1499938964844,293.1499938964844,283.1499938964844,33091.4921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147502422332764,1.0,0.0,0.0,3.487391471862793,3.4874134063720703,8.115115406326368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.227294921875,0.0,1338.8792724609375,1895.4371337890625,0.0,554.3035278320312,0.8617636561393738,1.0,0.0,3.0,1.0,0.0
12258420,297.0759582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.7018409967422485,0.1468636691570282,0.1339696198701858,297.04034423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.7659165263175964,0.1931788623332977,0.1849400848150253,296.8509521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.4883990585803985,0.3040086328983307,297.0712280273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.6635305881500244,0.1249552816152572,0.1203759387135505,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.5139418244361877,0.0618589930236339,0.2868618965148926,284.88720703125,284.95001220703125,291.8187255859375,285.2469482421875,295.87274169921875,297.1388854980469,284.8861083984375,1.0,0.2756313979625702,0.0,0.0,1.0,1.0,-1.2363293170928955,9.192215202347144e-07,1.236328363418579,-0.2946692407131195,0.8958231806755066,0.8958231806755066,0.0,56.19259262084961,49.0,13755.3857421875,0.0,226.0796661376953,0.0,283.1499938964844,284.10772705078125,288.6874084472656,289.6531982421875,293.1499938964844,293.1499938964844,283.1499938964844,32145.7734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103174448013306,1.0,0.0,0.0,3.433807611465454,3.433828830718994,7.867652698223537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.86962890625,0.0,1278.552734375,1895.4371337890625,0.0,539.605712890625,0.8484909534454346,1.0,0.0,3.0,1.0,0.0
12258480,297.0759582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.7018409967422485,0.1468636691570282,0.1339696198701858,297.04034423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.7659165263175964,0.1931788623332977,0.1849400848150253,296.8509521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.4883990585803985,0.3040086328983307,297.0712280273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.6635305881500244,0.1249552816152572,0.1203759387135505,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.5139418244361877,0.0618589930236339,0.2868618965148926,284.88720703125,284.95001220703125,291.8187255859375,285.2469482421875,295.87274169921875,297.1388854980469,284.8861083984375,1.0,0.2756313979625702,0.0,0.0,1.0,1.0,-1.2363293170928955,9.192215202347144e-07,1.236328363418579,-0.2946692407131195,0.8958231806755066,0.8958231806755066,0.0,56.19259262084961,49.0,13755.3857421875,0.0,226.0796661376953,0.0,283.1499938964844,284.10772705078125,288.6874084472656,289.6531982421875,293.1499938964844,293.1499938964844,283.1499938964844,32145.7734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103174448013306,1.0,0.0,0.0,3.433807611465454,3.433828830718994,7.867652698223537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.86962890625,0.0,1278.552734375,1895.4371337890625,0.0,539.605712890625,0.8484909534454346,1.0,0.0,3.0,1.0,0.0
12258540,297.07635498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.7039246559143066,0.1459192037582397,0.1330670714378357,297.0411682128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.7679125070571899,0.1918045580387115,0.1835835725069046,296.8646240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.485872209072113,0.299437016248703,297.07177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.665102481842041,0.1239622756838798,0.1193782910704612,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.5164313316345215,0.0617713183164596,0.2861220836639404,284.8836669921875,284.95001220703125,291.7597351074219,285.2216491699219,295.8557434082031,297.139404296875,284.8834533691406,1.0,0.272925317287445,0.0,0.0,1.0,1.0,-1.2260392904281616,9.067155701814044e-07,1.2260383367538452,-0.2929699122905731,0.8949070572853088,0.8949070572853088,0.0,54.68519592285156,52.0,13615.013671875,0.0,219.28175354003903,0.0,283.1499938964844,284.1134338378906,288.6820983886719,289.638916015625,293.1499938964844,293.1499938964844,283.1499938964844,31156.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047176480293274,1.0,0.0,0.0,3.376788377761841,3.376808881759644,7.60853367864911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.679443359375,0.0,1216.3958740234375,1895.4371337890625,0.0,521.6071166992188,0.8343948721885681,1.0,0.0,3.0,1.0,0.0
12258600,297.07635498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.7039246559143066,0.1459192037582397,0.1330670714378357,297.0411682128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.7679125070571899,0.1918045580387115,0.1835835725069046,296.8646240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.485872209072113,0.299437016248703,297.07177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.665102481842041,0.1239622756838798,0.1193782910704612,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.5164313316345215,0.0617713183164596,0.2861220836639404,284.8836669921875,284.95001220703125,291.7597351074219,285.2216491699219,295.8557434082031,297.139404296875,284.8834533691406,1.0,0.272925317287445,0.0,0.0,1.0,1.0,-1.2260392904281616,9.067155701814044e-07,1.2260383367538452,-0.2929699122905731,0.8949070572853088,0.8949070572853088,0.0,54.68519592285156,52.0,13615.013671875,0.0,219.28175354003903,0.0,283.1499938964844,284.1134338378906,288.6820983886719,289.638916015625,293.1499938964844,293.1499938964844,283.1499938964844,31156.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047176480293274,1.0,0.0,0.0,3.376788377761841,3.376808881759644,7.60853367864911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.679443359375,0.0,1216.3958740234375,1895.4371337890625,0.0,521.6071166992188,0.8343948721885681,1.0,0.0,3.0,1.0,0.0
12258660,297.0768737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.7033265829086304,0.1449917256832122,0.1322176456451416,297.0421142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.7671213150024414,0.1904543191194534,0.1822889000177383,296.8712463378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.4827830493450165,0.2982430160045624,297.0723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.6642004251480103,0.122986301779747,0.1184377670288086,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.5170019268989563,0.0617161653935909,0.2857954502105713,284.88653564453125,284.95001220703125,291.7004089355469,285.1963806152344,295.8397827148437,297.14019775390625,284.8867492675781,1.0,0.2718625664710998,0.0,0.0,1.0,1.0,-1.2205097675323486,9.000972909234406e-07,1.2205088138580322,-0.292182445526123,0.8940785527229309,0.8940785527229309,0.0,54.24996566772461,55.0,13526.587890625,0.0,216.4471435546875,0.0,283.1499938964844,284.1240539550781,288.6802978515625,289.6298828125,293.1499938964844,293.1499938964844,283.1499938964844,30136.04296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498675525188446,1.0,0.0,0.0,3.317587375640869,3.3176071643829346,7.344090704464179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.640869140625,0.0,1153.9559326171875,1895.4371337890625,0.0,502.8763427734375,0.8197618722915649,1.0,0.0,3.0,1.0,0.0
12258720,297.0768737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.7033265829086304,0.1449917256832122,0.1322176456451416,297.0421142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.7671213150024414,0.1904543191194534,0.1822889000177383,296.8712463378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.4827830493450165,0.2982430160045624,297.0723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.6642004251480103,0.122986301779747,0.1184377670288086,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.5170019268989563,0.0617161653935909,0.2857954502105713,284.88653564453125,284.95001220703125,291.7004089355469,285.1963806152344,295.8397827148437,297.14019775390625,284.8867492675781,1.0,0.2718625664710998,0.0,0.0,1.0,1.0,-1.2205097675323486,9.000972909234406e-07,1.2205088138580322,-0.292182445526123,0.8940785527229309,0.8940785527229309,0.0,54.24996566772461,55.0,13526.587890625,0.0,216.4471435546875,0.0,283.1499938964844,284.1240539550781,288.6802978515625,289.6298828125,293.1499938964844,293.1499938964844,283.1499938964844,30136.04296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498675525188446,1.0,0.0,0.0,3.317587375640869,3.3176071643829346,7.344090704464179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.640869140625,0.0,1153.9559326171875,1895.4371337890625,0.0,502.8763427734375,0.8197618722915649,1.0,0.0,3.0,1.0,0.0
12258780,297.0774230957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.7007598280906677,0.1440765410661697,0.131407618522644,297.04315185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.7643011808395386,0.189124658703804,0.1810432374477386,296.8689880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.4788379371166229,0.2994967103004455,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.6614962816238403,0.1220223978161811,0.1175383105874061,297.1407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.5159963965415955,0.0616383627057075,0.2855555415153503,284.89312744140625,284.95001220703125,291.64080810546875,285.17120361328125,295.8240661621094,297.1407165527344,284.8936462402344,1.0,0.2720961272716522,0.0,0.0,1.0,1.0,-1.2181782722473145,8.973938747658394e-07,1.218177318572998,-0.2920303046703338,0.8933637738227844,0.8933637738227844,0.0,54.57761764526367,58.0,13470.384765625,0.0,216.31790161132807,0.0,283.1499938964844,284.13787841796875,288.6832275390625,289.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,29096.318359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493242859840393,1.0,0.0,0.0,3.256923198699951,3.25694227218628,7.077963459778402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.135009765625,0.0,1092.1529541015625,1895.4371337890625,0.0,486.6249084472656,0.8047609925270081,1.0,0.0,3.0,1.0,0.0
12258840,297.0774230957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.7007598280906677,0.1440765410661697,0.131407618522644,297.04315185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.7643011808395386,0.189124658703804,0.1810432374477386,296.8689880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.4788379371166229,0.2994967103004455,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.6614962816238403,0.1220223978161811,0.1175383105874061,297.1407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.5159963965415955,0.0616383627057075,0.2855555415153503,284.89312744140625,284.95001220703125,291.64080810546875,285.17120361328125,295.8240661621094,297.1407165527344,284.8936462402344,1.0,0.2720961272716522,0.0,0.0,1.0,1.0,-1.2181782722473145,8.973938747658394e-07,1.218177318572998,-0.2920303046703338,0.8933637738227844,0.8933637738227844,0.0,54.57761764526367,58.0,13470.384765625,0.0,216.31790161132807,0.0,283.1499938964844,284.13787841796875,288.6832275390625,289.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,29096.318359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493242859840393,1.0,0.0,0.0,3.256923198699951,3.25694227218628,7.077963459778402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.135009765625,0.0,1092.1529541015625,1895.4371337890625,0.0,486.6249084472656,0.8047609925270081,1.0,0.0,3.0,1.0,0.0
12258900,297.07769775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.6988728046417236,0.143621027469635,0.1310132890939712,297.04364013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.762284517288208,0.1884651035070419,0.1804347038269043,296.8646850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.4765201807022095,0.3008783757686615,297.0733947753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.6596066951751709,0.1215429008007049,0.1171001568436622,297.1407775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.5149772763252258,0.0615803003311157,0.2854033708572387,284.89813232421875,284.95001220703125,291.6109313964844,285.1586608886719,295.8161926269531,297.1407775878906,284.8992004394531,1.0,0.2726045846939087,0.0,0.0,1.0,1.0,-1.217923879623413,8.971505849331152e-07,1.217922925949097,-0.292133629322052,0.8930662870407104,0.8930662870407104,0.0,54.97734832763672,58.0,13447.5615234375,0.0,217.05816650390625,0.0,283.1499938964844,284.147705078125,288.685546875,289.6282653808594,293.1499938964844,293.1499938964844,283.1499938964844,28434.36328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909115731716156,1.0,0.0,0.0,3.2184107303619385,3.2184293270111084,6.911562309142028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.69921875,0.0,1054.011474609375,1895.4371337890625,0.0,479.81744384765625,0.7980440855026245,1.0,0.0,3.0,1.0,0.0
12258960,297.0779724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.6966516375541687,0.1431666612625122,0.1306252926588058,297.0441589355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.7599421739578247,0.1878086626529693,0.1798346936702728,296.8584289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.4739726781845093,0.3026889860630035,297.0736999511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.6574296951293945,0.121064580976963,0.1166686043143272,297.1406555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.5136610269546509,0.0615062229335308,0.2852084934711456,284.9025573730469,284.95001220703125,291.5810241699219,285.1460876464844,295.80828857421875,297.14068603515625,284.9033203125,1.0,0.2733333110809326,0.0,0.0,1.0,1.0,-1.2181589603424072,8.975011951406486e-07,1.2181580066680908,-0.2923319935798645,0.892795205116272,0.892795205116272,0.0,55.51311111450195,46.0,13436.9072265625,0.0,218.25048828125,0.0,283.1499938964844,284.154296875,288.6883850097656,289.6302490234375,293.1499938964844,293.1499938964844,283.1499938964844,28045.78125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888907968997955,1.0,0.0,0.0,3.195264339447021,3.1952826976776123,6.812505830566806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.128173828125,0.0,1031.5576171875,1895.4371337890625,0.0,473.9957580566406,0.7895017266273499,1.0,0.0,3.0,1.0,0.0
12259020,297.0783996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.6993609070777893,0.1422509104013443,0.1297467052936554,297.0450439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.7625545859336853,0.1864902228116989,0.1785299479961395,296.8529968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.4694807231426239,0.2973836362361908,297.0741882324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.659523606300354,0.1201005727052688,0.1156973913311958,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.516402542591095,0.0613205209374427,0.284119039773941,284.9066162109375,284.95001220703125,291.5210876464844,285.1210632324219,295.79010009765625,297.1401062011719,284.90594482421875,1.0,0.2694111168384552,0.0,0.0,1.0,1.0,-1.206704020500183,8.837781138026912e-07,1.2067031860351562,-0.2903520464897156,0.8922649025917053,0.8922649025917053,0.0,53.78466796875,34.0,13297.23046875,0.0,210.735580444336,0.0,283.1499938964844,284.1645202636719,288.69122314453125,289.6288757324219,293.1499938964844,293.1499938964844,283.1499938964844,26992.5078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852401912212372,1.0,0.0,0.0,3.132675170898437,3.13269305229187,6.548232249770081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.908203125,0.0,972.34130859375,1895.4371337890625,0.0,463.6616821289063,0.7740026116371155,1.0,0.0,3.0,1.0,0.0
12259080,297.0783996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.6993609070777893,0.1422509104013443,0.1297467052936554,297.0450439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.7625545859336853,0.1864902228116989,0.1785299479961395,296.8529968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.4694807231426239,0.2973836362361908,297.0741882324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.659523606300354,0.1201005727052688,0.1156973913311958,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.516402542591095,0.0613205209374427,0.284119039773941,284.9066162109375,284.95001220703125,291.5210876464844,285.1210632324219,295.79010009765625,297.1401062011719,284.90594482421875,1.0,0.2694111168384552,0.0,0.0,1.0,1.0,-1.206704020500183,8.837781138026912e-07,1.2067031860351562,-0.2903520464897156,0.8922649025917053,0.8922649025917053,0.0,53.78466796875,34.0,13297.23046875,0.0,210.735580444336,0.0,283.1499938964844,284.1645202636719,288.69122314453125,289.6288757324219,293.1499938964844,293.1499938964844,283.1499938964844,26992.5078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852401912212372,1.0,0.0,0.0,3.132675170898437,3.13269305229187,6.548232249770081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.908203125,0.0,972.34130859375,1895.4371337890625,0.0,463.6616821289063,0.7740026116371155,1.0,0.0,3.0,1.0,0.0
12259140,297.0787658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.7086132764816284,0.141335517168045,0.1287856101989746,297.0457763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.772009551525116,0.1851691007614135,0.1771364510059356,296.87164306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.4674803614616394,0.28438201546669,297.0746765136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.6676767468452454,0.1191401332616806,0.1146414130926132,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.5245718359947205,0.0612013675272464,0.2827705144882202,284.8998107910156,284.95001220703125,291.46112060546875,285.0960998535156,295.76953125,297.1401672363281,284.89825439453125,1.0,0.2616415321826935,0.0,0.0,1.0,1.0,-1.1853885650634766,8.585719797338243e-07,1.1853877305984497,-0.2865446507930755,0.8915627002716064,0.8915627002716064,0.0,49.77225112915039,37.0,13053.1748046875,0.0,195.4714813232422,0.0,283.1499938964844,284.16705322265625,288.6853332519531,289.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,25947.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804262220859527,1.0,0.0,0.0,3.068861722946167,3.0688788890838623,6.284170694925706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.15771484375,0.0,914.3972778320312,1895.4371337890625,0.0,450.3861389160156,0.7582077383995056,1.0,0.0,3.0,1.0,0.0
12259200,297.0787658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.7086132764816284,0.141335517168045,0.1287856101989746,297.0457763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.772009551525116,0.1851691007614135,0.1771364510059356,296.87164306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.4674803614616394,0.28438201546669,297.0746765136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.6676767468452454,0.1191401332616806,0.1146414130926132,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.5245718359947205,0.0612013675272464,0.2827705144882202,284.8998107910156,284.95001220703125,291.46112060546875,285.0960998535156,295.76953125,297.1401672363281,284.89825439453125,1.0,0.2616415321826935,0.0,0.0,1.0,1.0,-1.1853885650634766,8.585719797338243e-07,1.1853877305984497,-0.2865446507930755,0.8915627002716064,0.8915627002716064,0.0,49.77225112915039,37.0,13053.1748046875,0.0,195.4714813232422,0.0,283.1499938964844,284.16705322265625,288.6853332519531,289.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,25947.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804262220859527,1.0,0.0,0.0,3.068861722946167,3.0688788890838623,6.284170694925706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.15771484375,0.0,914.3972778320312,1895.4371337890625,0.0,450.3861389160156,0.7582077383995056,1.0,0.0,3.0,1.0,0.0
12259260,297.0792541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.7145549654960632,0.1404398083686828,0.1278846263885498,297.0466003417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.7783663868904114,0.1838676929473877,0.1758046746253967,296.9029541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.4671150743961334,0.2754943072795868,297.0753173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.6731072068214417,0.1182033568620681,0.113652691245079,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.5309493541717529,0.061229258775711,0.282276451587677,284.8937683105469,284.95001220703125,291.401123046875,285.0711975097656,295.7503662109375,297.1416015625,284.893310546875,1.0,0.2567824125289917,0.0,0.0,1.0,1.0,-1.1702550649642944,8.410616487708467e-07,1.1702542304992676,-0.2840422391891479,0.8907621502876282,0.8907621502876282,0.0,47.11669158935547,40.0,12860.19921875,0.0,185.3092803955078,0.0,283.1499938964844,284.1730651855469,288.6757202148437,289.59014892578125,293.1499938964844,293.1499938964844,283.1499938964844,24906.314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473497599363327,1.0,0.0,0.0,3.0036394596099854,3.0036556720733643,6.019894840392226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.865966796875,0.0,857.6334228515625,1895.4371337890625,0.0,431.956298828125,0.7420722246170044,1.0,0.0,3.0,1.0,0.0
12259320,297.0792541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.7145549654960632,0.1404398083686828,0.1278846263885498,297.0466003417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.7783663868904114,0.1838676929473877,0.1758046746253967,296.9029541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.4671150743961334,0.2754943072795868,297.0753173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.6731072068214417,0.1182033568620681,0.113652691245079,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.5309493541717529,0.061229258775711,0.282276451587677,284.8937683105469,284.95001220703125,291.401123046875,285.0711975097656,295.7503662109375,297.1416015625,284.893310546875,1.0,0.2567824125289917,0.0,0.0,1.0,1.0,-1.1702550649642944,8.410616487708467e-07,1.1702542304992676,-0.2840422391891479,0.8907621502876282,0.8907621502876282,0.0,47.11669158935547,40.0,12860.19921875,0.0,185.3092803955078,0.0,283.1499938964844,284.1730651855469,288.6757202148437,289.59014892578125,293.1499938964844,293.1499938964844,283.1499938964844,24906.314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473497599363327,1.0,0.0,0.0,3.0036394596099854,3.0036556720733643,6.019894840392226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.865966796875,0.0,857.6334228515625,1895.4371337890625,0.0,431.956298828125,0.7420722246170044,1.0,0.0,3.0,1.0,0.0
12259380,297.0799560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.7170179486274719,0.1395696252584457,0.1270506680011749,297.047607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.7810158133506775,0.1825974881649017,0.174547865986824,296.9264221191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4663364291191101,0.2708103954792022,297.0760803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.6752570271492004,0.1172903180122375,0.1127342730760574,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.5348030924797058,0.0613285638391971,0.2824384272098541,284.8958740234375,284.95001220703125,291.3411865234375,285.0464172363281,295.7333068847656,297.1435546875,284.8960266113281,1.0,0.2540277540683746,0.0,0.0,1.0,1.0,-1.1612131595611572,8.307530947604391e-07,1.1612123250961304,-0.2826303243637085,0.8900513052940369,0.8900513052940369,0.0,45.7329216003418,43.0,12733.01171875,0.0,179.74746704101562,0.0,283.1499938964844,284.1854858398437,288.6731262207031,289.57684326171875,293.1499938964844,293.1499938964844,283.1499938964844,23860.296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659620225429535,1.0,0.0,0.0,2.9372246265411377,2.9372403621673584,5.756621135333262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.1591796875,0.0,802.2517700195312,1895.4371337890625,0.0,412.7777099609375,0.7256333827972412,1.0,0.0,3.0,1.0,0.0
12259440,297.0799560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.7170179486274719,0.1395696252584457,0.1270506680011749,297.047607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.7810158133506775,0.1825974881649017,0.174547865986824,296.9264221191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4663364291191101,0.2708103954792022,297.0760803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.6752570271492004,0.1172903180122375,0.1127342730760574,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.5348030924797058,0.0613285638391971,0.2824384272098541,284.8958740234375,284.95001220703125,291.3411865234375,285.0464172363281,295.7333068847656,297.1435546875,284.8960266113281,1.0,0.2540277540683746,0.0,0.0,1.0,1.0,-1.1612131595611572,8.307530947604391e-07,1.1612123250961304,-0.2826303243637085,0.8900513052940369,0.8900513052940369,0.0,45.7329216003418,43.0,12733.01171875,0.0,179.74746704101562,0.0,283.1499938964844,284.1854858398437,288.6731262207031,289.57684326171875,293.1499938964844,293.1499938964844,283.1499938964844,23860.296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659620225429535,1.0,0.0,0.0,2.9372246265411377,2.9372403621673584,5.756621135333262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.1591796875,0.0,802.2517700195312,1895.4371337890625,0.0,412.7777099609375,0.7256333827972412,1.0,0.0,3.0,1.0,0.0
12259500,297.0803527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.7172478437423706,0.1391424983739853,0.1266537755727768,297.0481872558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.7811906933784485,0.1819731593132019,0.1739431023597717,296.9341125488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.4656413793563843,0.2696950733661651,297.0765075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.675311267375946,0.116841048002243,0.1122955009341239,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.5358493328094482,0.0613798312842845,0.2826187014579773,284.899658203125,284.95001220703125,291.311279296875,285.0340881347656,295.725830078125,297.1444702148437,284.90057373046875,1.0,0.2533051073551178,0.0,0.0,1.0,1.0,-1.1583610773086548,8.274825518128637e-07,1.158360242843628,-0.282097578048706,0.8897506594657898,0.8897506594657898,0.0,45.39822006225586,43.0,12682.638671875,0.0,178.2092742919922,0.0,283.1499938964844,284.1957092285156,288.6746520996094,289.5739440917969,293.1499938964844,293.1499938964844,283.1499938964844,23209.080078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624932110309601,1.0,0.0,0.0,2.8957040309906006,2.895719289779663,5.595020411419682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.419677734375,0.0,768.8187866210938,1895.4371337890625,0.0,404.2389831542969,0.7181558012962341,1.0,0.0,3.0,1.0,0.0
12259560,297.08074951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.7168874740600586,0.1387201398611068,0.1262688934803009,297.0487670898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.7806791067123413,0.1813555508852005,0.1733527481555938,296.9389953613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.4647068083286285,0.2692963778972626,297.0769348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.6747556328773499,0.1163958981633186,0.111868642270565,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.5363275408744812,0.0614236667752265,0.2828145027160644,284.9034118652344,284.95001220703125,291.2814025878906,285.0217590332031,295.7189636230469,297.145263671875,284.90411376953125,1.0,0.2529575526714325,0.0,0.0,1.0,1.0,-1.1564339399337769,8.252428074229101e-07,1.15643310546875,-0.2816557884216308,0.8894786238670349,0.8894786238670349,0.0,45.26776885986328,46.0,12650.630859375,0.0,177.3618927001953,0.0,283.1499938964844,284.2026672363281,288.6779479980469,289.5743103027344,293.1499938964844,293.1499938964844,283.1499938964844,22811.2109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594437181949615,1.0,0.0,0.0,2.8697874546051025,2.869802236557007,5.495317623172014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.15625,0.0,748.4525756835938,1895.4371337890625,0.0,396.8777465820313,0.7089276909828186,1.0,0.0,3.0,1.0,0.0
12259620,297.08154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.7146006226539612,0.1378826647996902,0.125525414943695,297.0499572753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.7778715491294861,0.1801337748765945,0.1722055077552795,296.9406433105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.462081104516983,0.2703592479228973,297.0777893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.6720597147941589,0.1155124679207801,0.1110421046614646,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.5357222557067871,0.0614729300141334,0.2831511199474334,284.91534423828125,284.95001220703125,291.2218322753906,284.9971923828125,295.70538330078125,297.1463317871094,284.9164428710937,1.0,0.2532138228416443,0.0,0.0,1.0,1.0,-1.1548510789871216,8.233852781813766e-07,1.1548502445220947,-0.2812435030937195,0.8890955448150635,0.8890955448150635,0.0,45.52879333496094,49.0,12600.1328125,0.0,177.39112854003906,0.0,283.1499938964844,284.22381591796875,288.6859130859375,289.5782775878906,293.1499938964844,293.1499938964844,283.1499938964844,21758.955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545905292034149,1.0,0.0,0.0,2.801368236541748,2.801382303237915,5.236410629549937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.22705078125,0.0,696.3154907226562,1895.4371337890625,0.0,385.4341735839844,0.691961407661438,1.0,0.0,3.0,1.0,0.0
12259680,297.08154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.7146006226539612,0.1378826647996902,0.125525414943695,297.0499572753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.7778715491294861,0.1801337748765945,0.1722055077552795,296.9406433105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.462081104516983,0.2703592479228973,297.0777893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.6720597147941589,0.1155124679207801,0.1110421046614646,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.5357222557067871,0.0614729300141334,0.2831511199474334,284.91534423828125,284.95001220703125,291.2218322753906,284.9971923828125,295.70538330078125,297.1463317871094,284.9164428710937,1.0,0.2532138228416443,0.0,0.0,1.0,1.0,-1.1548510789871216,8.233852781813766e-07,1.1548502445220947,-0.2812435030937195,0.8890955448150635,0.8890955448150635,0.0,45.52879333496094,49.0,12600.1328125,0.0,177.39112854003906,0.0,283.1499938964844,284.22381591796875,288.6859130859375,289.5782775878906,293.1499938964844,293.1499938964844,283.1499938964844,21758.955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545905292034149,1.0,0.0,0.0,2.801368236541748,2.801382303237915,5.236410629549937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.22705078125,0.0,696.3154907226562,1895.4371337890625,0.0,385.4341735839844,0.691961407661438,1.0,0.0,3.0,1.0,0.0
12259740,297.0823059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.7104969620704651,0.1370507031679153,0.1248087733983993,297.0511474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.7731434106826782,0.1789254248142242,0.1710940897464752,296.9324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.458429604768753,0.2734894752502441,297.0785827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.6676619648933411,0.1146340891718864,0.1102433651685714,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.5333271622657776,0.0614561550319194,0.283312439918518,284.93084716796875,284.95001220703125,291.1625061035156,284.9727783203125,295.6921691894531,297.14666748046875,284.9322814941406,1.0,0.2545152008533478,0.0,0.0,1.0,1.0,-1.1556482315063477,8.242309377237689e-07,1.1556473970413208,-0.2812405228614807,0.8889436721801758,0.8889436721801758,0.0,46.37601852416992,52.0,12572.4326171875,0.0,179.3009033203125,0.0,283.1499938964844,284.2483825683594,288.6930847167969,289.5838623046875,293.1499938964844,293.1499938964844,283.1499938964844,20705.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512241184711456,1.0,0.0,0.0,2.732074022293091,2.7320876121521,4.980561243428383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.97802734375,0.0,645.9649047851562,1895.4371337890625,0.0,377.6861572265625,0.6747570633888245,1.0,0.0,3.0,1.0,0.0
12259800,297.0823059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.7104969620704651,0.1370507031679153,0.1248087733983993,297.0511474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.7731434106826782,0.1789254248142242,0.1710940897464752,296.9324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.458429604768753,0.2734894752502441,297.0785827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.6676619648933411,0.1146340891718864,0.1102433651685714,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.5333271622657776,0.0614561550319194,0.283312439918518,284.93084716796875,284.95001220703125,291.1625061035156,284.9727783203125,295.6921691894531,297.14666748046875,284.9322814941406,1.0,0.2545152008533478,0.0,0.0,1.0,1.0,-1.1556482315063477,8.242309377237689e-07,1.1556473970413208,-0.2812405228614807,0.8889436721801758,0.8889436721801758,0.0,46.37601852416992,52.0,12572.4326171875,0.0,179.3009033203125,0.0,283.1499938964844,284.2483825683594,288.6930847167969,289.5838623046875,293.1499938964844,293.1499938964844,283.1499938964844,20705.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512241184711456,1.0,0.0,0.0,2.732074022293091,2.7320876121521,4.980561243428383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.97802734375,0.0,645.9649047851562,1895.4371337890625,0.0,377.6861572265625,0.6747570633888245,1.0,0.0,3.0,1.0,0.0
12259860,297.0829772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.7048507928848267,0.1362207978963852,0.1241114735603332,297.0522766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.7670371532440186,0.1777264326810836,0.1700100749731063,296.9161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.4537928998470306,0.2782449126243591,297.07928466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.6620514392852783,0.1137570738792419,0.1094644367694854,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5295383334159851,0.061364822089672,0.283230572938919,284.9494323730469,284.95001220703125,291.103515625,284.948486328125,295.6792907714844,297.1462707519531,284.9511413574219,1.0,0.2566304802894592,0.0,0.0,1.0,1.0,-1.158184289932251,8.270435500890017e-07,1.158183455467224,-0.2815077602863312,0.8890604972839355,0.8890604972839355,0.0,47.69942092895508,55.0,12560.8115234375,0.0,182.6899871826172,0.0,283.1499938964844,284.2760925292969,288.6977233886719,289.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,19651.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448795884847641,1.0,0.0,0.0,2.661921977996826,2.6619348526000977,4.728070734927314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.674560546875,0.0,597.4498901367188,1895.4371337890625,0.0,372.1909790039063,0.6603166460990906,1.0,0.0,3.0,1.0,0.0
12259920,297.0829772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.7048507928848267,0.1362207978963852,0.1241114735603332,297.0522766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.7670371532440186,0.1777264326810836,0.1700100749731063,296.9161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.4537928998470306,0.2782449126243591,297.07928466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.6620514392852783,0.1137570738792419,0.1094644367694854,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5295383334159851,0.061364822089672,0.283230572938919,284.9494323730469,284.95001220703125,291.103515625,284.948486328125,295.6792907714844,297.1462707519531,284.9511413574219,1.0,0.2566304802894592,0.0,0.0,1.0,1.0,-1.158184289932251,8.270435500890017e-07,1.158183455467224,-0.2815077602863312,0.8890604972839355,0.8890604972839355,0.0,47.69942092895508,55.0,12560.8115234375,0.0,182.6899871826172,0.0,283.1499938964844,284.2760925292969,288.6977233886719,289.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,19651.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448795884847641,1.0,0.0,0.0,2.661921977996826,2.6619348526000977,4.728070734927314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.674560546875,0.0,597.4498901367188,1895.4371337890625,0.0,372.1909790039063,0.6603166460990906,1.0,0.0,3.0,1.0,0.0
12259980,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.6981611847877502,0.1353790462017059,0.123422123491764,297.0531921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.7600250840187073,0.1765234470367431,0.1689415574073791,296.8930358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.4482180476188659,0.2842598259449005,297.079833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.655656099319458,0.1128720566630363,0.1086957901716232,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.5247280597686768,0.0611913464963436,0.2828601896762848,284.9634704589844,284.95001220703125,291.044921875,284.9243469238281,295.6665954589844,297.1451721191406,284.9647827148437,1.0,0.2593689858913421,0.0,0.0,1.0,1.0,-1.161926507949829,8.312277941513457e-07,1.1619256734848022,-0.2819524705410003,0.8893377780914307,0.8893377780914307,0.0,49.4124870300293,43.0,12573.7705078125,0.0,187.242416381836,0.0,283.1499938964844,284.2946472167969,288.7010498046875,289.59283447265625,293.1499938964844,293.1499938964844,283.1499938964844,19062.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470282196998596,1.0,0.0,0.0,2.622570276260376,2.6225826740264893,4.589312254665856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.2451171875,0.0,571.2756958007812,1895.4371337890625,0.0,368.2388610839844,0.6507982611656189,1.0,0.0,3.0,1.0,0.0
