time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260040,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.6981611847877502,0.1353790462017059,0.123422123491764,297.0531921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.7600250840187073,0.1765234470367431,0.1689415574073791,296.8930358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.4482180476188659,0.2842598259449005,297.079833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.655656099319458,0.1128720566630363,0.1086957901716232,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.5247280597686768,0.0611913464963436,0.2828601896762848,284.9634704589844,284.95001220703125,291.044921875,284.9243469238281,295.6665954589844,297.1451721191406,284.9647827148437,1.0,0.2593689858913421,0.0,0.0,1.0,1.0,-1.161926507949829,8.312277941513457e-07,1.1619256734848022,-0.2819524705410003,0.8893377780914307,0.8893377780914307,0.0,49.4124870300293,43.0,12573.7705078125,0.0,187.242416381836,0.0,283.1499938964844,284.2946472167969,288.7010498046875,289.59283447265625,293.1499938964844,293.1499938964844,283.1499938964844,19062.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470282196998596,1.0,0.0,0.0,2.622570276260376,2.6225826740264893,4.589312254665856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.2451171875,0.0,571.2756958007812,1895.4371337890625,0.0,368.2388610839844,0.6507982611656189,1.0,0.0,3.0,1.0,0.0
12260100,297.0835876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.6976622939109802,0.1349464207887649,0.1230346038937568,297.05352783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.7594533562660217,0.1759120970964431,0.1683647036552429,296.8819885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.9990000128746032,0.4453590810298919,0.283938467502594,297.0799865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.655034601688385,0.1124197915196418,0.1082684770226478,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.5245884656906128,0.061070330440998,0.2823520600795746,284.96759033203125,284.95001220703125,291.01580810546875,284.9123229980469,295.659423828125,297.1443176269531,284.9676208496094,1.0,0.2585571706295013,0.0,0.0,1.0,1.0,-1.1592659950256348,8.280807719529548e-07,1.159265160560608,-0.281234472990036,0.889499306678772,0.889499306678772,0.0,49.28997802734375,43.0,12544.4697265625,0.0,186.1626434326172,0.0,283.1499938964844,284.29913330078125,288.70196533203125,289.59405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18851.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462776184082031,1.0,0.0,0.0,2.6085920333862305,2.6086041927337646,4.540520706086682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.819091796875,0.0,562.14697265625,1895.4371337890625,0.0,366.5728149414063,0.6474118232727051,1.0,0.0,3.0,1.0,0.0
12260160,297.0835876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.699304461479187,0.1345063596963882,0.1226136162877082,297.0537414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.7610576152801514,0.1752926707267761,0.167752593755722,296.8769226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.9990000128746032,0.443046361207962,0.2810983061790466,297.0800476074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.6563167572021484,0.1119620278477668,0.1078071817755699,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.5261744856834412,0.0609441772103309,0.2816455066204071,284.9658508300781,284.95001220703125,290.9867858886719,284.9003601074219,295.6510925292969,297.1434631347656,284.9649353027344,1.0,0.2565925121307373,0.0,0.0,1.0,1.0,-1.1532174348831177,8.210828923438385e-07,1.1532166004180908,-0.2799035906791687,0.8895896673202515,0.8895896673202515,0.0,48.42399597167969,31.0,12478.7880859375,0.0,182.5715484619141,0.0,283.1499938964844,284.2986755371094,288.7010192871094,289.5917358398437,293.1499938964844,293.1499938964844,283.1499938964844,18684.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453497231006622,1.0,0.0,0.0,2.597353935241699,2.5973660945892334,4.501482919749833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.350341796875,0.0,554.885498046875,1895.4371337890625,0.0,364.5230712890625,0.6446896195411682,1.0,0.0,3.0,1.0,0.0
12260220,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.7077634334564209,0.1336073130369186,0.1216961964964866,297.053955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.7696616649627686,0.1740314215421676,0.1664463430643081,296.88702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.9990000128746032,0.4404531419277191,0.2696491479873657,297.0801086425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.6636191606521606,0.1110352277755737,0.1068120822310447,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.5339053273200989,0.060745682567358,0.2800754606723785,284.9515380859375,284.95001220703125,290.92919921875,284.8765563964844,295.6328125,297.1423645019531,284.94921875,1.0,0.2496464699506759,0.0,0.0,1.0,1.0,-1.1337305307388306,7.989000323505024e-07,1.1337296962738037,-0.2758419215679168,0.8895278573036194,0.8895278573036194,0.0,45.07709884643555,34.0,12274.8759765625,0.0,170.14756774902344,0.0,283.1499938964844,284.2880859375,288.6927490234375,289.5758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18448.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420164227485657,1.0,0.0,0.0,2.5808420181274414,2.580854177474976,4.4444311697589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.8671875,0.0,544.374267578125,1895.4371337890625,0.0,357.2482604980469,0.640699565410614,1.0,0.0,3.0,1.0,0.0
12260280,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.7077634334564209,0.1336073130369186,0.1216961964964866,297.053955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.7696616649627686,0.1740314215421676,0.1664463430643081,296.88702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.9990000128746032,0.4404531419277191,0.2696491479873657,297.0801086425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.6636191606521606,0.1110352277755737,0.1068120822310447,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.5339053273200989,0.060745682567358,0.2800754606723785,284.9515380859375,284.95001220703125,290.92919921875,284.8765563964844,295.6328125,297.1423645019531,284.94921875,1.0,0.2496464699506759,0.0,0.0,1.0,1.0,-1.1337305307388306,7.989000323505024e-07,1.1337296962738037,-0.2758419215679168,0.8895278573036194,0.8895278573036194,0.0,45.07709884643555,34.0,12274.8759765625,0.0,170.14756774902344,0.0,283.1499938964844,284.2880859375,288.6927490234375,289.5758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18448.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420164227485657,1.0,0.0,0.0,2.5808420181274414,2.580854177474976,4.4444311697589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.8671875,0.0,544.374267578125,1895.4371337890625,0.0,357.2482604980469,0.640699565410614,1.0,0.0,3.0,1.0,0.0
12260340,297.08331298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.7130376100540161,0.1327048689126968,0.1208099052309989,297.0540771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.7752184867858887,0.1727642714977264,0.1651692986488342,296.9115905761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.4395713806152344,0.2619356215000152,297.0802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.66826331615448,0.1101134493947029,0.1058585420250892,297.1427307128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.5396688580513,0.0606829114258289,0.2792628705501556,284.9347229003906,284.95001220703125,290.8722229003906,284.8529663085937,295.6162414550781,297.1426696777344,284.933349609375,1.0,0.2453799694776535,0.0,0.0,1.0,1.0,-1.1197502613067627,7.832394999240933e-07,1.1197495460510254,-0.2729387283325195,0.8891997933387756,0.8891997933387756,0.0,42.88587188720703,37.0,12114.37890625,0.0,161.86325073242188,0.0,283.1499938964844,284.27740478515625,288.6815490722656,289.5534973144531,293.1499938964844,293.1499938964844,283.1499938964844,18303.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362626671791076,1.0,0.0,0.0,2.569659948348999,2.569671869277954,4.406001608003862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.579345703125,0.0,537.4041748046875,1895.4371337890625,0.0,345.0064697265625,0.6380152106285095,1.0,0.0,3.0,1.0,0.0
12260400,297.08331298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.7130376100540161,0.1327048689126968,0.1208099052309989,297.0540771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.7752184867858887,0.1727642714977264,0.1651692986488342,296.9115905761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.4395713806152344,0.2619356215000152,297.0802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.66826331615448,0.1101134493947029,0.1058585420250892,297.1427307128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.5396688580513,0.0606829114258289,0.2792628705501556,284.9347229003906,284.95001220703125,290.8722229003906,284.8529663085937,295.6162414550781,297.1426696777344,284.933349609375,1.0,0.2453799694776535,0.0,0.0,1.0,1.0,-1.1197502613067627,7.832394999240933e-07,1.1197495460510254,-0.2729387283325195,0.8891997933387756,0.8891997933387756,0.0,42.88587188720703,37.0,12114.37890625,0.0,161.86325073242188,0.0,283.1499938964844,284.27740478515625,288.6815490722656,289.5534973144531,293.1499938964844,293.1499938964844,283.1499938964844,18303.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362626671791076,1.0,0.0,0.0,2.569659948348999,2.569671869277954,4.406001608003862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.579345703125,0.0,537.4041748046875,1895.4371337890625,0.0,345.0064697265625,0.6380152106285095,1.0,0.0,3.0,1.0,0.0
12260460,297.08331298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.7147948145866394,0.1318130195140838,0.1199704706668853,297.0543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.7770581841468811,0.1715098768472671,0.163942813873291,296.9294738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.438308835029602,0.2581805288791656,297.08038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.6696392893791199,0.1092019081115722,0.104956068098545,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.542743980884552,0.0606900826096534,0.2790664136409759,284.9248046875,284.95001220703125,290.8158874511719,284.8295593261719,295.60211181640625,297.1436462402344,284.9239196777344,1.0,0.2430660128593444,0.0,0.0,1.0,1.0,-1.1114425659179688,7.739864145150932e-07,1.1114418506622314,-0.2711072266101837,0.8887924551963806,0.8887924551963806,0.0,41.82338333129883,40.0,12015.7490234375,0.0,157.47821044921875,0.0,283.1499938964844,284.2713623046875,288.67828369140625,289.54107666015625,293.1499938964844,293.1499938964844,283.1499938964844,18210.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297671318054199,1.0,0.0,0.0,2.561877727508545,2.5618896484375,4.379354834327387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.904052734375,0.0,532.6322021484375,1895.4371337890625,0.0,331.6420288085937,0.6361578106880188,1.0,0.0,3.0,1.0,0.0
12260520,297.08331298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.7147948145866394,0.1318130195140838,0.1199704706668853,297.0543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.7770581841468811,0.1715098768472671,0.163942813873291,296.9294738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.438308835029602,0.2581805288791656,297.08038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.6696392893791199,0.1092019081115722,0.104956068098545,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.542743980884552,0.0606900826096534,0.2790664136409759,284.9248046875,284.95001220703125,290.8158874511719,284.8295593261719,295.60211181640625,297.1436462402344,284.9239196777344,1.0,0.2430660128593444,0.0,0.0,1.0,1.0,-1.1114425659179688,7.739864145150932e-07,1.1114418506622314,-0.2711072266101837,0.8887924551963806,0.8887924551963806,0.0,41.82338333129883,40.0,12015.7490234375,0.0,157.47821044921875,0.0,283.1499938964844,284.2713623046875,288.67828369140625,289.54107666015625,293.1499938964844,293.1499938964844,283.1499938964844,18210.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297671318054199,1.0,0.0,0.0,2.561877727508545,2.5618896484375,4.379354834327387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.904052734375,0.0,532.6322021484375,1895.4371337890625,0.0,331.6420288085937,0.6361578106880188,1.0,0.0,3.0,1.0,0.0
12260580,297.0833740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.7139033675193787,0.130930483341217,0.1191693544387817,297.0546569824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.7759146094322205,0.1702694445848465,0.1627604514360427,296.9371337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.4361975491046905,0.2574330270290375,297.08062744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.6683835983276367,0.1082983314990997,0.1040924489498138,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.5434007048606873,0.060693833976984,0.2790715396404266,284.9189147949219,284.95001220703125,290.76031494140625,284.806396484375,295.5889892578125,297.1444702148437,284.91845703125,1.0,0.2423314154148101,0.0,0.0,1.0,1.0,-1.107132911682129,7.691837140555435e-07,1.1071321964263916,-0.2700828313827514,0.8883346915245056,0.8883346915245056,0.0,41.58113098144531,43.0,11957.98828125,0.0,155.8075714111328,0.0,283.1499938964844,284.2682189941406,288.6830444335937,289.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,18152.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242898821830749,1.0,0.0,0.0,2.556267023086548,2.556278705596924,4.360193486263597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.919677734375,0.0,529.2493896484375,1895.4371337890625,0.0,320.7250671386719,0.6348286271095276,1.0,0.0,3.0,1.0,0.0
12260640,297.0833740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.7139033675193787,0.130930483341217,0.1191693544387817,297.0546569824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.7759146094322205,0.1702694445848465,0.1627604514360427,296.9371337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.4361975491046905,0.2574330270290375,297.08062744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.6683835983276367,0.1082983314990997,0.1040924489498138,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.5434007048606873,0.060693833976984,0.2790715396404266,284.9189147949219,284.95001220703125,290.76031494140625,284.806396484375,295.5889892578125,297.1444702148437,284.91845703125,1.0,0.2423314154148101,0.0,0.0,1.0,1.0,-1.107132911682129,7.691837140555435e-07,1.1071321964263916,-0.2700828313827514,0.8883346915245056,0.8883346915245056,0.0,41.58113098144531,43.0,11957.98828125,0.0,155.8075714111328,0.0,283.1499938964844,284.2682189941406,288.6830444335937,289.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,18152.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242898821830749,1.0,0.0,0.0,2.556267023086548,2.556278705596924,4.360193486263597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.919677734375,0.0,529.2493896484375,1895.4371337890625,0.0,320.7250671386719,0.6348286271095276,1.0,0.0,3.0,1.0,0.0
12260700,297.0834045410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.7125990390777588,0.1304904222488403,0.1187795177102088,297.0548400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.7743929028511047,0.1696526557207107,0.1621825397014618,296.93701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.4347662329673767,0.258009523153305,297.08074951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.6669186353683472,0.1078477352857589,0.1036717668175697,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.5428920388221741,0.0606799945235252,0.279065191745758,284.91717529296875,284.95001220703125,290.7328186035156,284.7948913574219,295.5826110839844,297.14471435546875,284.9168701171875,1.0,0.2424509674310684,0.0,0.0,1.0,1.0,-1.1061502695083618,7.680770295337425e-07,1.106149435043335,-0.2698154151439667,0.8880980014801025,0.8880980014801025,0.0,41.71501541137695,43.0,11940.931640625,0.0,155.78404235839844,0.0,283.1499938964844,284.2675170898437,288.6869812011719,289.542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18131.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221865236759186,1.0,0.0,0.0,2.5540192127227783,2.5540311336517334,4.3525290038815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.287353515625,0.0,527.9112548828125,1895.4371337890625,0.0,316.614013671875,0.6342993974685669,1.0,0.0,3.0,1.0,0.0
12260760,297.0834350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.7107754945755005,0.1300500184297561,0.1183949634432792,297.0550231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.7723318338394165,0.1690370887517929,0.1616116464138031,296.9343566894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.4330728948116302,0.2591369748115539,297.0808410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.664979875087738,0.1073969826102256,0.1032567769289016,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.541879415512085,0.0606509782373905,0.2790240347385406,284.91607666015625,284.95001220703125,290.7055358886719,284.783447265625,295.5762634277344,297.1448059082031,284.9159240722656,1.0,0.2428486496210098,0.0,0.0,1.0,1.0,-1.1058087348937988,7.676771360820567e-07,1.1058080196380615,-0.2696854770183563,0.8878607153892517,0.8878607153892517,0.0,41.99709701538086,46.0,11930.28515625,0.0,156.2190704345703,0.0,283.1499938964844,284.2673034667969,288.6911315917969,289.5454406738281,293.1499938964844,293.1499938964844,283.1499938964844,18113.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205106198787689,1.0,0.0,0.0,2.552050828933716,2.552062511444092,4.345822333107208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.95263671875,0.0,526.7485961914062,1895.4371337890625,0.0,313.3695373535156,0.6338378190994263,1.0,0.0,3.0,1.0,0.0
12260820,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.705713152885437,0.1291654556989669,0.1176372170448303,297.05535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.7668827176094055,0.1678068488836288,0.1604862064123153,296.922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.4289003014564514,0.2628161609172821,297.0809936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.6599442362785339,0.1064926460385322,0.1024395152926445,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.5385389924049377,0.0605389364063739,0.2787820696830749,284.91552734375,284.95001220703125,290.651611328125,284.7607727050781,295.5635681152344,297.1444396972656,284.91558837890625,1.0,0.244355633854866,0.0,0.0,1.0,1.0,-1.1066924333572388,7.686059007028234e-07,1.106691598892212,-0.2697693407535553,0.8873957991600037,0.8873957991600037,0.0,42.950469970703125,49.0,11924.5205078125,0.0,158.26248168945312,0.0,283.1499938964844,284.26806640625,288.69830322265625,289.55242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18088.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182052910327911,1.0,0.0,0.0,2.548756599426269,2.5487685203552246,4.334610821388196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.581298828125,0.0,524.8237915039062,1895.4371337890625,0.0,308.9504699707031,0.6330696940422058,1.0,0.0,3.0,1.0,0.0
12260880,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.705713152885437,0.1291654556989669,0.1176372170448303,297.05535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.7668827176094055,0.1678068488836288,0.1604862064123153,296.922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.4289003014564514,0.2628161609172821,297.0809936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.6599442362785339,0.1064926460385322,0.1024395152926445,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.5385389924049377,0.0605389364063739,0.2787820696830749,284.91552734375,284.95001220703125,290.651611328125,284.7607727050781,295.5635681152344,297.1444396972656,284.91558837890625,1.0,0.244355633854866,0.0,0.0,1.0,1.0,-1.1066924333572388,7.686059007028234e-07,1.106691598892212,-0.2697693407535553,0.8873957991600037,0.8873957991600037,0.0,42.950469970703125,49.0,11924.5205078125,0.0,158.26248168945312,0.0,283.1499938964844,284.26806640625,288.69830322265625,289.55242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18088.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182052910327911,1.0,0.0,0.0,2.548756599426269,2.5487685203552246,4.334610821388196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.581298828125,0.0,524.8237915039062,1895.4371337890625,0.0,308.9504699707031,0.6330696940422058,1.0,0.0,3.0,1.0,0.0
12260940,297.0834045410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.6992178559303284,0.1282728165388107,0.1168889179825782,297.0556335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.7601162791252136,0.1665744334459304,0.1593763828277588,296.90191650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.4237115383148193,0.2680677771568298,297.0810852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.6537735462188721,0.1055817306041717,0.1016335561871528,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.5337773561477661,0.0603467375040054,0.2782699167728424,284.9166564941406,284.95001220703125,290.5986022949219,284.7383728027344,295.5508117675781,297.14337158203125,284.9168701171875,1.0,0.2466417104005813,0.0,0.0,1.0,1.0,-1.1091829538345337,7.713153422628238e-07,1.1091821193695068,-0.2702131867408752,0.8869573473930359,0.8869573473930359,0.0,44.34902572631836,37.0,11934.546875,0.0,161.60711669921875,0.0,283.1499938964844,284.27008056640625,288.7027587890625,289.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,18071.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168033003807068,1.0,0.0,0.0,2.5461015701293945,2.5461134910583496,4.325584654907289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.10205078125,0.0,523.2916870117188,1895.4371337890625,0.0,306.28741455078125,0.6324546337127686,1.0,0.0,3.0,1.0,0.0
12261000,297.0834045410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.6992178559303284,0.1282728165388107,0.1168889179825782,297.0556335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.7601162791252136,0.1665744334459304,0.1593763828277588,296.90191650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.4237115383148193,0.2680677771568298,297.0810852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.6537735462188721,0.1055817306041717,0.1016335561871528,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.5337773561477661,0.0603467375040054,0.2782699167728424,284.9166564941406,284.95001220703125,290.5986022949219,284.7383728027344,295.5508117675781,297.14337158203125,284.9168701171875,1.0,0.2466417104005813,0.0,0.0,1.0,1.0,-1.1091829538345337,7.713153422628238e-07,1.1091821193695068,-0.2702131867408752,0.8869573473930359,0.8869573473930359,0.0,44.34902572631836,37.0,11934.546875,0.0,161.60711669921875,0.0,283.1499938964844,284.27008056640625,288.7027587890625,289.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,18071.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168033003807068,1.0,0.0,0.0,2.5461015701293945,2.5461134910583496,4.325584654907289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.10205078125,0.0,523.2916870117188,1895.4371337890625,0.0,306.28741455078125,0.6324546337127686,1.0,0.0,3.0,1.0,0.0
12261060,297.0832214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.7009813785552979,0.127363234758377,0.1160391420125961,297.05572509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.7618129253387451,0.1653264760971069,0.1581628024578094,296.8879699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.4188912808895111,0.2642337679862976,297.0810241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.6549610495567322,0.1046545431017875,0.1007213667035102,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.5359008312225342,0.060084655880928,0.2769604623317718,284.9104919433594,284.95001220703125,290.546630859375,284.7162780761719,295.5345764160156,297.14178466796875,284.90875244140625,1.0,0.2434860467910766,0.0,0.0,1.0,1.0,-1.099445104598999,7.606760163980653e-07,1.0994442701339722,-0.2682819962501526,0.8864111304283142,0.8864111304283142,0.0,43.22292709350586,25.0,11835.7646484375,0.0,156.73207092285156,0.0,283.1499938964844,284.2631530761719,288.7027893066406,289.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,18062.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415495216846466,1.0,0.0,0.0,2.543812990188598,2.5438249111175537,4.317812170029356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.98095703125,0.0,522.005126953125,1895.4371337890625,0.0,303.8189392089844,0.6319308876991272,1.0,0.0,3.0,1.0,0.0
12261120,297.0832214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.7009813785552979,0.127363234758377,0.1160391420125961,297.05572509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.7618129253387451,0.1653264760971069,0.1581628024578094,296.8879699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.4188912808895111,0.2642337679862976,297.0810241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.6549610495567322,0.1046545431017875,0.1007213667035102,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.5359008312225342,0.060084655880928,0.2769604623317718,284.9104919433594,284.95001220703125,290.546630859375,284.7162780761719,295.5345764160156,297.14178466796875,284.90875244140625,1.0,0.2434860467910766,0.0,0.0,1.0,1.0,-1.099445104598999,7.606760163980653e-07,1.0994442701339722,-0.2682819962501526,0.8864111304283142,0.8864111304283142,0.0,43.22292709350586,25.0,11835.7646484375,0.0,156.73207092285156,0.0,283.1499938964844,284.2631530761719,288.7027893066406,289.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,18062.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415495216846466,1.0,0.0,0.0,2.543812990188598,2.5438249111175537,4.317812170029356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.98095703125,0.0,522.005126953125,1895.4371337890625,0.0,303.8189392089844,0.6319308876991272,1.0,0.0,3.0,1.0,0.0
12261180,297.0829162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.7106682658195496,0.1264404058456421,0.1150975152850151,297.0556335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8902282714844,0.7717829346656799,0.1640607416629791,0.156849205493927,296.9006652832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.4167232811450958,0.2520313560962677,297.08087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.6633507013320923,0.1037198901176452,0.0997166633605957,297.1407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.5451472401618958,0.0598752796649932,0.2753375172615051,284.8902587890625,284.95001220703125,290.4956970214844,284.6944885253906,295.5148620605469,297.1407775878906,284.8872375488281,1.0,0.2361562401056289,0.0,0.0,1.0,1.0,-1.0789414644241333,7.38664368782338e-07,1.078940749168396,-0.2643761932849884,0.8854905962944031,0.8854905962944031,0.0,39.87233352661133,28.0,11625.365234375,0.0,144.90951538085938,0.0,283.1499938964844,284.24517822265625,288.69390869140625,289.53985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18067.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123970866203308,1.0,0.0,0.0,2.5413358211517334,2.5413477420806885,4.309406733682408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.12158203125,0.0,520.691162109375,1895.4371337890625,0.0,298.03350830078125,0.6313823461532593,1.0,0.0,3.0,1.0,0.0
12261240,297.0829162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.7106682658195496,0.1264404058456421,0.1150975152850151,297.0556335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8902282714844,0.7717829346656799,0.1640607416629791,0.156849205493927,296.9006652832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.4167232811450958,0.2520313560962677,297.08087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.6633507013320923,0.1037198901176452,0.0997166633605957,297.1407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.5451472401618958,0.0598752796649932,0.2753375172615051,284.8902587890625,284.95001220703125,290.4956970214844,284.6944885253906,295.5148620605469,297.1407775878906,284.8872375488281,1.0,0.2361562401056289,0.0,0.0,1.0,1.0,-1.0789414644241333,7.38664368782338e-07,1.078940749168396,-0.2643761932849884,0.8854905962944031,0.8854905962944031,0.0,39.87233352661133,28.0,11625.365234375,0.0,144.90951538085938,0.0,283.1499938964844,284.24517822265625,288.69390869140625,289.53985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18067.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123970866203308,1.0,0.0,0.0,2.5413358211517334,2.5413477420806885,4.309406733682408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.12158203125,0.0,520.691162109375,1895.4371337890625,0.0,298.03350830078125,0.6313823461532593,1.0,0.0,3.0,1.0,0.0
12261300,297.0827941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.7143874168395996,0.1259808391332626,0.1146386563777923,297.0556030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.7758354544639587,0.1634282022714615,0.1562031507492065,296.9149475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.41653573513031,0.2471359521150589,297.0808410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.6667468547821045,0.1032570227980613,0.0992292240262031,297.140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.5491580963134766,0.059825375676155,0.2747957110404968,284.8780212402344,284.95001220703125,290.4706726074219,284.6837158203125,295.5053405761719,297.1408386230469,284.87567138671875,1.0,0.2335704118013382,0.0,0.0,1.0,1.0,-1.070500135421753,7.297576871678757e-07,1.0704994201660156,-0.2628379464149475,0.8848869204521179,0.8848869204521179,0.0,38.566654205322266,28.0,11529.5185546875,0.0,140.29051208496094,0.0,283.1499938964844,284.23614501953125,288.6874389648437,289.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,18074.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409816712141037,1.0,0.0,0.0,2.539893388748169,2.539905071258545,4.3045159259236243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.60791015625,0.0,519.94677734375,1895.4371337890625,0.0,293.2783508300781,0.631068229675293,1.0,0.0,3.0,1.0,0.0
12261360,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.7168469429016113,0.1255245506763458,0.1141953468322753,297.0556030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.7785850167274475,0.1627991944551468,0.1555733531713485,296.9285583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.4163773357868194,0.243589699268341,297.08087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.6690109968185425,0.1027979254722595,0.0987594798207283,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.5522060394287109,0.0598061569035053,0.2744829356670379,284.8691711425781,284.95001220703125,290.4459228515625,284.67303466796875,295.4970092773437,297.1412048339844,284.8673400878906,1.0,0.2315255254507064,0.0,0.0,1.0,1.0,-1.0640153884887695,7.229575658129761e-07,1.0640146732330322,-0.2616384327411651,0.8842579126358032,0.8842579126358032,0.0,37.63155746459961,31.0,11456.896484375,0.0,136.90811157226562,0.0,283.1499938964844,284.2297058105469,288.6820678710937,289.51629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18081.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067375659942627,1.0,0.0,0.0,2.5383191108703613,2.5383307933807373,4.299181739497726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.40478515625,0.0,519.1319580078125,1895.4371337890625,0.0,287.67657470703125,0.6307254433631897,1.0,0.0,3.0,1.0,0.0
12261420,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.7193068861961365,0.1246275305747985,0.1133462712168693,297.0557861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.7813307642936707,0.1615584641695022,0.1543543934822082,296.949951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.4157168865203857,0.2391975075006485,297.0810241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.6711319088935852,0.1018926054239273,0.0978580564260482,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.556210458278656,0.0598133020102977,0.2742634415626526,284.8565979003906,284.95001220703125,290.3973083496094,284.65191650390625,295.4822692871094,297.1423645019531,284.8554382324219,1.0,0.2288900315761566,0.0,0.0,1.0,1.0,-1.0549142360687256,7.134891575333313e-07,1.0549135208129885,-0.2599617838859558,0.8829224705696106,0.8829224705696106,0.0,36.47753143310547,34.0,11351.396484375,0.0,132.505859375,0.0,283.1499938964844,284.2208557128906,288.6786193847656,289.5030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18093.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003025591373443,1.0,0.0,0.0,2.5348308086395264,2.5348424911499023,4.287373087663582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.453369140625,0.0,517.3169555664062,1895.4371337890625,0.0,276.2093505859375,0.6299627423286438,1.0,0.0,3.0,1.0,0.0
12261480,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.7193068861961365,0.1246275305747985,0.1133462712168693,297.0557861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.7813307642936707,0.1615584641695022,0.1543543934822082,296.949951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.4157168865203857,0.2391975075006485,297.0810241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.6711319088935852,0.1018926054239273,0.0978580564260482,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.556210458278656,0.0598133020102977,0.2742634415626526,284.8565979003906,284.95001220703125,290.3973083496094,284.65191650390625,295.4822692871094,297.1423645019531,284.8554382324219,1.0,0.2288900315761566,0.0,0.0,1.0,1.0,-1.0549142360687256,7.134891575333313e-07,1.0549135208129885,-0.2599617838859558,0.8829224705696106,0.8829224705696106,0.0,36.47753143310547,34.0,11351.396484375,0.0,132.505859375,0.0,283.1499938964844,284.2208557128906,288.6786193847656,289.5030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18093.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003025591373443,1.0,0.0,0.0,2.5348308086395264,2.5348424911499023,4.287373087663582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.453369140625,0.0,517.3169555664062,1895.4371337890625,0.0,276.2093505859375,0.6299627423286438,1.0,0.0,3.0,1.0,0.0
12261540,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.7188912630081177,0.1237470507621765,0.1125413179397583,297.0561218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.7807191014289856,0.1603390276432037,0.1531856954097747,296.9609069824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.9990000128746032,0.4142282009124756,0.2379319369792938,297.081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.6703076958656311,0.1010011360049247,0.097000204026699,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.5574415922164917,0.059823527932167,0.2742703855037689,284.8492126464844,284.95001220703125,290.3500061035156,284.63116455078125,295.4693298339844,297.1434020996094,284.8486022949219,1.0,0.2278917729854583,0.0,0.0,1.0,1.0,-1.0500036478042605,7.084149160618836e-07,1.050002932548523,-0.2590559422969818,0.8815242648124695,0.8815242648124695,0.0,36.119850158691406,37.0,11288.640625,0.0,130.6313018798828,0.0,283.1499938964844,284.2162475585937,288.6838684082031,289.5018615722656,293.1499938964844,293.1499938964844,283.1499938964844,18103.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949789702892303,1.0,0.0,0.0,2.5309462547302246,2.5309579372406006,4.27424254212383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.403564453125,0.0,515.28369140625,1895.4371337890625,0.0,266.94952392578125,0.6291096806526184,1.0,0.0,3.0,1.0,0.0
12261600,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.7188912630081177,0.1237470507621765,0.1125413179397583,297.0561218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.7807191014289856,0.1603390276432037,0.1531856954097747,296.9609069824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.9990000128746032,0.4142282009124756,0.2379319369792938,297.081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.6703076958656311,0.1010011360049247,0.097000204026699,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.5574415922164917,0.059823527932167,0.2742703855037689,284.8492126464844,284.95001220703125,290.3500061035156,284.63116455078125,295.4693298339844,297.1434020996094,284.8486022949219,1.0,0.2278917729854583,0.0,0.0,1.0,1.0,-1.0500036478042605,7.084149160618836e-07,1.050002932548523,-0.2590559422969818,0.8815242648124695,0.8815242648124695,0.0,36.119850158691406,37.0,11288.640625,0.0,130.6313018798828,0.0,283.1499938964844,284.2162475585937,288.6838684082031,289.5018615722656,293.1499938964844,293.1499938964844,283.1499938964844,18103.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949789702892303,1.0,0.0,0.0,2.5309462547302246,2.5309579372406006,4.27424254212383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.403564453125,0.0,515.28369140625,1895.4371337890625,0.0,266.94952392578125,0.6291096806526184,1.0,0.0,3.0,1.0,0.0
12261660,297.08306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8458251953125,0.7160407304763794,0.1228746473789215,0.1117680892348289,297.0565490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.7772969007492065,0.1591340899467468,0.1520561426877975,296.9608459472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.9990000128746032,0.4117110073566437,0.2392447590827942,297.08160400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.6670222282409668,0.1001171022653579,0.0961746796965599,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.5561522245407104,0.059793010354042,0.2742484211921692,284.8457946777344,284.95001220703125,290.3039855957031,284.60858154296875,295.45770263671875,297.1439819335937,284.8455810546875,1.0,0.228206992149353,0.0,0.0,1.0,1.0,-1.0482772588729858,7.066315106385446e-07,1.0482765436172483,-0.2587247192859649,0.8801084756851196,0.8801084756851196,0.0,36.405067443847656,40.0,11258.279296875,0.0,130.70875549316406,0.0,283.1499938964844,284.21490478515625,288.6923522949219,289.50762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18111.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391454130411148,1.0,0.0,0.0,2.526771068572998,2.526782512664795,4.260152195456613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.440185546875,0.0,513.0868530273438,1895.4371337890625,0.0,260.9219970703125,0.6281886696815491,1.0,0.0,3.0,1.0,0.0
12261720,297.08306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8458251953125,0.7160407304763794,0.1228746473789215,0.1117680892348289,297.0565490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.7772969007492065,0.1591340899467468,0.1520561426877975,296.9608459472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.9990000128746032,0.4117110073566437,0.2392447590827942,297.08160400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.6670222282409668,0.1001171022653579,0.0961746796965599,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.5561522245407104,0.059793010354042,0.2742484211921692,284.8457946777344,284.95001220703125,290.3039855957031,284.60858154296875,295.45770263671875,297.1439819335937,284.8455810546875,1.0,0.228206992149353,0.0,0.0,1.0,1.0,-1.0482772588729858,7.066315106385446e-07,1.0482765436172483,-0.2587247192859649,0.8801084756851196,0.8801084756851196,0.0,36.405067443847656,40.0,11258.279296875,0.0,130.70875549316406,0.0,283.1499938964844,284.21490478515625,288.6923522949219,289.50762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18111.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391454130411148,1.0,0.0,0.0,2.526771068572998,2.526782512664795,4.260152195456613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.440185546875,0.0,513.0868530273438,1895.4371337890625,0.0,260.9219970703125,0.6281886696815491,1.0,0.0,3.0,1.0,0.0
12261780,297.0832824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.7110873460769653,0.1220033019781112,0.1110160648822784,297.0570068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.7716628313064575,0.1579370647668838,0.150955319404602,296.9505615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.9990000128746032,0.4081000685691833,0.2426728904247284,297.0818786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.6618169546127319,0.099234789609909,0.0953718870878219,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.5527133345603943,0.0596984140574932,0.2740547657012939,284.84539794921875,284.95001220703125,290.2592468261719,284.5820617675781,295.4469909667969,297.1438903808594,284.8454895019531,1.0,0.2295816093683242,0.0,0.0,1.0,1.0,-1.0489712953567505,7.073350616337848e-07,1.0489705801010132,-0.2588267028331756,0.8787084221839905,0.8787084221839905,0.0,37.2231674194336,43.0,11252.4501953125,0.0,132.3424530029297,0.0,283.1499938964844,284.2160339355469,288.6991271972656,289.51434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18116.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893300294876098,1.0,0.0,0.0,2.522411108016968,2.522422790527344,4.2454635718058853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.941162109375,0.0,510.7836608886719,1895.4371337890625,0.0,257.32696533203125,0.6272232532501221,1.0,0.0,3.0,1.0,0.0
12261840,297.0832824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.7110873460769653,0.1220033019781112,0.1110160648822784,297.0570068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.7716628313064575,0.1579370647668838,0.150955319404602,296.9505615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.9990000128746032,0.4081000685691833,0.2426728904247284,297.0818786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.6618169546127319,0.099234789609909,0.0953718870878219,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.5527133345603943,0.0596984140574932,0.2740547657012939,284.84539794921875,284.95001220703125,290.2592468261719,284.5820617675781,295.4469909667969,297.1438903808594,284.8454895019531,1.0,0.2295816093683242,0.0,0.0,1.0,1.0,-1.0489712953567505,7.073350616337848e-07,1.0489705801010132,-0.2588267028331756,0.8787084221839905,0.8787084221839905,0.0,37.2231674194336,43.0,11252.4501953125,0.0,132.3424530029297,0.0,283.1499938964844,284.2160339355469,288.6991271972656,289.51434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18116.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893300294876098,1.0,0.0,0.0,2.522411108016968,2.522422790527344,4.2454635718058853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.941162109375,0.0,510.7836608886719,1895.4371337890625,0.0,257.32696533203125,0.6272232532501221,1.0,0.0,3.0,1.0,0.0
