time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261900,297.0833435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.7078726291656494,0.1215664446353912,0.1106455624103546,297.0572509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.7682040929794312,0.157339870929718,0.1504131108522415,296.94195556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.9990000128746032,0.4058831036090851,0.2450557798147201,297.0820007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.6586655974388123,0.0987928956747055,0.0949766561388969,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.5503153204917908,0.0596227012574672,0.2738660871982574,284.8460693359375,284.95001220703125,290.2373352050781,284.56744384765625,295.4418640136719,297.1435852050781,284.8463134765625,1.0,0.2306011468172073,0.0,0.0,1.0,1.0,-1.050034761428833,7.084241815391579e-07,1.0500340461730957,-0.2590071260929107,0.8780222535133362,0.8780222535133362,0.0,37.80589294433594,43.0,11256.7626953125,0.0,133.6513214111328,0.0,283.1499938964844,284.21728515625,288.701171875,289.5169677734375,293.1499938964844,293.1499938964844,283.1499938964844,18117.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885593116283417,1.0,0.0,0.0,2.520193099975586,2.520204544067383,4.238000315126557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.609619140625,0.0,509.6091918945313,1895.4371337890625,0.0,256.0291748046875,0.6267307996749878,1.0,0.0,3.0,1.0,0.0
12261960,297.0834045410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.7042683362960815,0.1211282461881637,0.1102775782346725,297.05743408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.7644286751747131,0.1567428857088089,0.149875059723854,296.931396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.9990000128746032,0.4034053683280945,0.2478113025426864,297.08209228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.655248761177063,0.0983499735593795,0.0945843979716301,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.5475485920906067,0.0595269910991191,0.2736076414585113,284.84722900390625,284.95001220703125,290.2156982421875,284.552001953125,295.43682861328125,297.1430969238281,284.8475646972656,1.0,0.2318051159381866,0.0,0.0,1.0,1.0,-1.0514733791351318,7.099017693690257e-07,1.0514726638793943,-0.2592570185661316,0.8773484826087952,0.8773484826087952,0.0,38.48929214477539,46.0,11264.8369140625,0.0,135.23826599121094,0.0,283.1499938964844,284.2189636230469,288.70233154296875,289.5189514160156,293.1499938964844,293.1499938964844,283.1499938964844,18118.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878583312034607,1.0,0.0,0.0,2.51796555519104,2.517977237701416,4.230512047342927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.19140625,0.0,508.4285278320313,1895.4371337890625,0.0,254.851806640625,0.6262356042861938,1.0,0.0,3.0,1.0,0.0
12262020,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.6962307095527649,0.1202466934919357,0.1095471009612083,297.05780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.7561957240104675,0.1555480360984802,0.1488088965415954,296.9052124023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.3977005779743194,0.2542779147624969,297.0822448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.647858738899231,0.0974598973989486,0.0938065275549888,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.5411166548728943,0.059272862970829,0.2728617489337921,284.8506164550781,284.95001220703125,290.1732788085937,284.5186462402344,295.42694091796875,297.1416320800781,284.8511047363281,1.0,0.2346851080656051,0.0,0.0,1.0,1.0,-1.0552492141723633,7.137979878280021e-07,1.055248498916626,-0.2599321007728576,0.8760451674461365,0.8760451674461365,0.0,40.127197265625,34.0,11289.912109375,0.0,139.14321899414062,0.0,283.1499938964844,284.22314453125,288.7027282714844,289.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,18118.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864371478557586,1.0,0.0,0.0,2.5135226249694824,2.5135343074798584,4.215596050016757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.1826171875,0.0,506.07073974609375,1895.4371337890625,0.0,252.4733428955078,0.6252458095550537,1.0,0.0,3.0,1.0,0.0
12262080,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.6962307095527649,0.1202466934919357,0.1095471009612083,297.05780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.7561957240104675,0.1555480360984802,0.1488088965415954,296.9052124023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.3977005779743194,0.2542779147624969,297.0822448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.647858738899231,0.0974598973989486,0.0938065275549888,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.5411166548728943,0.059272862970829,0.2728617489337921,284.8506164550781,284.95001220703125,290.1732788085937,284.5186462402344,295.42694091796875,297.1416320800781,284.8511047363281,1.0,0.2346851080656051,0.0,0.0,1.0,1.0,-1.0552492141723633,7.137979878280021e-07,1.055248498916626,-0.2599321007728576,0.8760451674461365,0.8760451674461365,0.0,40.127197265625,34.0,11289.912109375,0.0,139.14321899414062,0.0,283.1499938964844,284.22314453125,288.7027282714844,289.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,18118.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864371478557586,1.0,0.0,0.0,2.5135226249694824,2.5135343074798584,4.215596050016757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.1826171875,0.0,506.07073974609375,1895.4371337890625,0.0,252.4733428955078,0.6252458095550537,1.0,0.0,3.0,1.0,0.0
12262140,297.0834350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.6955708265304565,0.1197463870048523,0.1090966612100601,297.0579528808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.7554948329925537,0.1548733711242675,0.148170068860054,296.8915405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.9990000128746032,0.394449383020401,0.2539087235927582,297.0822448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.6470786929130554,0.0969546437263488,0.0933275371789932,297.140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.5408070683479309,0.0590928643941879,0.2720887362957001,284.8509216308594,284.95001220703125,290.1499938964844,284.4986877441406,295.4198913574219,297.1405029296875,284.8501281738281,1.0,0.2337529808282852,0.0,0.0,1.0,1.0,-1.0520013570785522,7.104005135261104e-07,1.052000641822815,-0.2592431008815765,0.8753120303153992,0.8753120303153992,0.0,39.99568176269531,34.0,11259.5556640625,0.0,138.0682373046875,0.0,283.1499938964844,284.2222595214844,288.7019958496094,289.5208740234375,293.1499938964844,293.1499938964844,283.1499938964844,18118.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855210542678833,1.0,0.0,0.0,2.511050224304199,2.511061668395996,4.207306574244285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.261474609375,0.0,504.76068115234375,1895.4371337890625,0.0,250.94618225097656,0.624694287776947,1.0,0.0,3.0,1.0,0.0
12262200,297.0834045410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.6972100138664246,0.1193510368466377,0.1087192967534065,297.0580139160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.7571030259132385,0.1543403565883636,0.1476432234048843,296.8864440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.9990000128746032,0.3924063146114349,0.2513602674007416,297.0822448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.6483101844787598,0.0965559929609298,0.092926487326622,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.5424379110336304,0.0589486435055732,0.2713246941566467,284.8467102050781,284.95001220703125,290.1319580078125,284.4823913574219,295.4129333496094,297.1396484375,284.8450927734375,1.0,0.2319798022508621,0.0,0.0,1.0,1.0,-1.0464606285095217,7.046738232929783e-07,1.0464599132537842,-0.2581745088100433,0.8746633529663086,0.8746633529663086,0.0,39.29612731933594,25.0,11202.9716796875,0.0,135.4014434814453,0.0,283.1499938964844,284.2181701660156,288.69989013671875,289.5174865722656,293.1499938964844,293.1499938964844,283.1499938964844,18120.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3845217525959015,1.0,0.0,0.0,2.5090537071228027,2.5090651512146,4.200618661798217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.801025390625,0.0,503.7166442871094,1895.4371337890625,0.0,249.28550720214844,0.6242513656616211,1.0,0.0,3.0,1.0,0.0
12262260,297.083251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.7046836018562317,0.1184468790888786,0.1078230366110801,297.0580749511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.7646164298057556,0.1531203389167785,0.1464024782180786,296.8930969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.9990000128746032,0.389579713344574,0.2418907880783081,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.6544184684753418,0.0956489667296409,0.0919781625270843,297.1383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.549674928188324,0.0586764030158519,0.2695728242397308,284.8297424316406,284.95001220703125,290.09161376953125,284.4434814453125,295.395263671875,297.1383361816406,284.8271789550781,1.0,0.2261754423379898,0.0,0.0,1.0,1.0,-1.029290795326233,6.871627533655555e-07,1.0292900800704956,-0.2549549639225006,0.8729538917541504,0.8729538917541504,0.0,36.795860290527344,28.0,11024.7978515625,0.0,126.70925903320312,0.0,283.1499938964844,284.2037048339844,288.689697265625,289.50006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18132.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805500268936157,1.0,0.0,0.0,2.5041487216949463,2.504160165786743,4.184210808944045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.797607421875,0.0,501.1910095214844,1895.4371337890625,0.0,242.736557006836,0.6231724619865417,1.0,0.0,3.0,1.0,0.0
12262320,297.083251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.7046836018562317,0.1184468790888786,0.1078230366110801,297.0580749511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.7646164298057556,0.1531203389167785,0.1464024782180786,296.8930969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.9990000128746032,0.389579713344574,0.2418907880783081,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.6544184684753418,0.0956489667296409,0.0919781625270843,297.1383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.549674928188324,0.0586764030158519,0.2695728242397308,284.8297424316406,284.95001220703125,290.09161376953125,284.4434814453125,295.395263671875,297.1383361816406,284.8271789550781,1.0,0.2261754423379898,0.0,0.0,1.0,1.0,-1.029290795326233,6.871627533655555e-07,1.0292900800704956,-0.2549549639225006,0.8729538917541504,0.8729538917541504,0.0,36.795860290527344,28.0,11024.7978515625,0.0,126.70925903320312,0.0,283.1499938964844,284.2037048339844,288.689697265625,289.50006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18132.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805500268936157,1.0,0.0,0.0,2.5041487216949463,2.504160165786743,4.184210808944045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.797607421875,0.0,501.1910095214844,1895.4371337890625,0.0,242.736557006836,0.6231724619865417,1.0,0.0,3.0,1.0,0.0
12262380,297.08319091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.7089899182319641,0.1175516694784164,0.1069626957178115,297.0581970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.7689938545227051,0.1519073247909546,0.1451967656612396,296.912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.9990000128746032,0.3881846666336059,0.2358331084251403,297.0823059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.813232421875,0.6578547954559326,0.094755120575428,0.0910725072026252,297.13836669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.5545821189880371,0.0585284419357776,0.2685029804706573,284.8128356933594,284.95001220703125,290.0521850585937,284.4022216796875,295.3791809082031,297.1383361816406,284.81134033203125,1.0,0.2227027118206024,0.0,0.0,1.0,1.0,-1.017165184020996,6.750391321475036e-07,1.0171644687652588,-0.2528378069400787,0.8710005879402161,0.8710005879402161,0.0,35.22795867919922,31.0,10886.1689453125,0.0,121.06446075439452,0.0,283.1499938964844,284.1920166015625,288.678466796875,289.47869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18148.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741600811481476,1.0,0.0,0.0,2.4986016750335693,2.498613119125366,4.165694065250136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.4951171875,0.0,498.3619689941406,1895.4371337890625,0.0,232.35769653320312,0.6219582557678223,1.0,0.0,3.0,1.0,0.0
12262440,297.08319091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.7089899182319641,0.1175516694784164,0.1069626957178115,297.0581970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.7689938545227051,0.1519073247909546,0.1451967656612396,296.912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.9990000128746032,0.3881846666336059,0.2358331084251403,297.0823059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.813232421875,0.6578547954559326,0.094755120575428,0.0910725072026252,297.13836669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.5545821189880371,0.0585284419357776,0.2685029804706573,284.8128356933594,284.95001220703125,290.0521850585937,284.4022216796875,295.3791809082031,297.1383361816406,284.81134033203125,1.0,0.2227027118206024,0.0,0.0,1.0,1.0,-1.017165184020996,6.750391321475036e-07,1.0171644687652588,-0.2528378069400787,0.8710005879402161,0.8710005879402161,0.0,35.22795867919922,31.0,10886.1689453125,0.0,121.06446075439452,0.0,283.1499938964844,284.1920166015625,288.678466796875,289.47869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18148.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741600811481476,1.0,0.0,0.0,2.4986016750335693,2.498613119125366,4.165694065250136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.4951171875,0.0,498.3619689941406,1895.4371337890625,0.0,232.35769653320312,0.6219582557678223,1.0,0.0,3.0,1.0,0.0
12262500,297.083251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.709736168384552,0.1171109527349472,0.1065505892038345,297.0583190917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.7697358131408691,0.1513083428144455,0.1446132063865661,296.91961669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.9990000128746032,0.3873743712902069,0.2342114597558975,297.0823974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.6583313345909119,0.0943143144249916,0.0906387194991111,297.1387023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.5559121370315552,0.0584841519594192,0.268199473619461,284.80743408203125,284.95001220703125,290.0328063964844,284.3808288574219,295.3721618652344,297.1386413574219,284.8063049316406,1.0,0.2216499298810959,0.0,0.0,1.0,1.0,-1.0131380558013916,6.710650950481067e-07,1.0131373405456543,-0.2521831095218658,0.8699954152107239,0.8699954152107239,0.0,34.80425262451172,31.0,10838.8759765625,0.0,119.382568359375,0.0,283.1499938964844,284.18853759765625,288.6759033203125,289.4716491699219,293.1499938964844,293.1499938964844,283.1499938964844,18155.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370603859424591,1.0,0.0,0.0,2.495626211166382,2.4956376552581787,4.155778867698245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.027587890625,0.0,496.84124755859375,1895.4371337890625,0.0,226.65586853027344,0.6213054060935974,1.0,0.0,3.0,1.0,0.0
12262560,297.08331298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.7097147107124329,0.1166751012206077,0.1061495915055275,297.0585021972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.7696647644042969,0.1507150679826736,0.1440419852733612,296.9248962402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.9990000128746032,0.3863870203495025,0.2333504259586334,297.08251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.6581083536148071,0.0938774719834327,0.0902157947421073,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.556574285030365,0.0584468394517898,0.2679812014102936,284.8033752441406,284.95001220703125,290.0136413574219,284.35894775390625,295.3655090332031,297.1390075683594,284.8025207519531,1.0,0.2210011631250381,0.0,0.0,1.0,1.0,-1.010167360305786,6.681644890704774e-07,1.0101666450500488,-0.2517498433589935,0.8689761757850647,0.8689761757850647,0.0,34.569271087646484,34.0,10802.2412109375,0.0,118.28256225585938,0.0,283.1499938964844,284.1861267089844,288.6758117675781,289.4676818847656,293.1499938964844,293.1499938964844,283.1499938964844,18161.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671616017818451,1.0,0.0,0.0,2.4925339221954346,2.4925453662872314,4.145487082496402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.6025390625,0.0,495.2593994140625,1895.4371337890625,0.0,221.1810302734375,0.6206257939338684,1.0,0.0,3.0,1.0,0.0
12262620,297.0835876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.7076205611228943,0.1158143207430839,0.1053757071495056,297.0589599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.7673738598823547,0.1495430320501327,0.1429321318864822,296.9281921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.9990000128746032,0.3837479054927826,0.233621209859848,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.655817449092865,0.0930128917098045,0.0893975123763084,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.5560158491134644,0.0583650842308998,0.267643928527832,284.7984924316406,284.95001220703125,289.97589111328125,284.3139343261719,295.35284423828125,297.1396179199219,284.7981262207031,1.0,0.2207419425249099,0.0,0.0,1.0,1.0,-1.006843328475952,6.650024602095073e-07,1.0068426132202148,-0.2514412701129913,0.8669189214706421,0.8669189214706421,0.0,34.5863151550293,37.0,10755.1611328125,0.0,117.53781127929688,0.0,283.1499938964844,284.1840209960937,288.6808776855469,289.46759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18172.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612503409385681,1.0,0.0,0.0,2.4860665798187256,2.4860780239105225,4.124001975469582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.971923828125,0.0,491.94775390625,1895.4371337890625,0.0,211.8666839599609,0.6192011833190918,1.0,0.0,3.0,1.0,0.0
12262680,297.0835876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.7076205611228943,0.1158143207430839,0.1053757071495056,297.0589599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.7673738598823547,0.1495430320501327,0.1429321318864822,296.9281921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.9990000128746032,0.3837479054927826,0.233621209859848,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.655817449092865,0.0930128917098045,0.0893975123763084,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.5560158491134644,0.0583650842308998,0.267643928527832,284.7984924316406,284.95001220703125,289.97589111328125,284.3139343261719,295.35284423828125,297.1396179199219,284.7981262207031,1.0,0.2207419425249099,0.0,0.0,1.0,1.0,-1.006843328475952,6.650024602095073e-07,1.0068426132202148,-0.2514412701129913,0.8669189214706421,0.8669189214706421,0.0,34.5863151550293,37.0,10755.1611328125,0.0,117.53781127929688,0.0,283.1499938964844,284.1840209960937,288.6808776855469,289.46759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18172.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612503409385681,1.0,0.0,0.0,2.4860665798187256,2.4860780239105225,4.124001975469582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.971923828125,0.0,491.94775390625,1895.4371337890625,0.0,211.8666839599609,0.6192011833190918,1.0,0.0,3.0,1.0,0.0
12262740,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.7031410336494446,0.1149618029594421,0.1046308055520057,297.0594787597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.7626677751541138,0.1483849883079528,0.1418579816818237,296.9216003417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.9990000128746032,0.3800971210002899,0.2361918687820434,297.0832214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.6514686942100525,0.0921555384993553,0.0886083990335464,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.5531643033027649,0.0582418665289878,0.2672595977783203,284.79705810546875,284.95001220703125,289.9389038085937,284.2674865722656,295.3406982421875,297.1398010253906,284.79705810546875,1.0,0.2216589003801345,0.0,0.0,1.0,1.0,-1.0063360929489136,6.646632755291648e-07,1.0063354969024658,-0.2517366111278534,0.8648672103881836,0.8648672103881836,0.0,35.16569900512695,40.0,10736.0576171875,0.0,118.41214752197266,0.0,283.1499938964844,284.1847839355469,288.6886291503906,289.4734191894531,293.1499938964844,293.1499938964844,283.1499938964844,18179.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569770157337188,1.0,0.0,0.0,2.4793221950531006,2.4793334007263184,4.1016565432983043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.08251953125,0.0,488.4922790527344,1895.4371337890625,0.0,205.1902618408203,0.6177114248275757,1.0,0.0,3.0,1.0,0.0
12262800,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.7031410336494446,0.1149618029594421,0.1046308055520057,297.0594787597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.7626677751541138,0.1483849883079528,0.1418579816818237,296.9216003417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.9990000128746032,0.3800971210002899,0.2361918687820434,297.0832214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.6514686942100525,0.0921555384993553,0.0886083990335464,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.5531643033027649,0.0582418665289878,0.2672595977783203,284.79705810546875,284.95001220703125,289.9389038085937,284.2674865722656,295.3406982421875,297.1398010253906,284.79705810546875,1.0,0.2216589003801345,0.0,0.0,1.0,1.0,-1.0063360929489136,6.646632755291648e-07,1.0063354969024658,-0.2517366111278534,0.8648672103881836,0.8648672103881836,0.0,35.16569900512695,40.0,10736.0576171875,0.0,118.41214752197266,0.0,283.1499938964844,284.1847839355469,288.6886291503906,289.4734191894531,293.1499938964844,293.1499938964844,283.1499938964844,18179.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569770157337188,1.0,0.0,0.0,2.4793221950531006,2.4793334007263184,4.1016565432983043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.08251953125,0.0,488.4922790527344,1895.4371337890625,0.0,205.1902618408203,0.6177114248275757,1.0,0.0,3.0,1.0,0.0
12262860,297.0841979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.6967892646789551,0.1141111254692077,0.1039056330919265,297.0599975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.7561655044555664,0.1472346037626266,0.1408101171255111,296.9060363769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.9990000128746032,0.3753977417945862,0.2406395077705383,297.0835266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.6456138491630554,0.0912999734282493,0.0878398418426513,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.5484053492546082,0.0580539219081401,0.266690731048584,284.7982482910156,284.95001220703125,289.9025573730469,284.2198791503906,295.328857421875,297.1393737792969,284.79852294921875,1.0,0.2235221415758133,0.0,0.0,1.0,1.0,-1.0079402923583984,6.664323564109509e-07,1.0079395771026611,-0.2524749636650085,0.8628497123718262,0.8628497123718262,0.0,36.216888427734375,28.0,10737.80078125,0.0,120.58939361572266,0.0,283.1499938964844,284.18768310546875,288.6949157714844,289.4800720214844,293.1499938964844,293.1499938964844,283.1499938964844,18183.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.354004293680191,1.0,0.0,0.0,2.472419261932373,2.472430467605591,4.0788486899145937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.73828125,0.0,484.9568786621094,1895.4371337890625,0.0,200.5684814453125,0.6161830425262451,1.0,0.0,3.0,1.0,0.0
12262920,297.0841979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.6967892646789551,0.1141111254692077,0.1039056330919265,297.0599975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.7561655044555664,0.1472346037626266,0.1408101171255111,296.9060363769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.9990000128746032,0.3753977417945862,0.2406395077705383,297.0835266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.6456138491630554,0.0912999734282493,0.0878398418426513,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.5484053492546082,0.0580539219081401,0.266690731048584,284.7982482910156,284.95001220703125,289.9025573730469,284.2198791503906,295.328857421875,297.1393737792969,284.79852294921875,1.0,0.2235221415758133,0.0,0.0,1.0,1.0,-1.0079402923583984,6.664323564109509e-07,1.0079395771026611,-0.2524749636650085,0.8628497123718262,0.8628497123718262,0.0,36.216888427734375,28.0,10737.80078125,0.0,120.58939361572266,0.0,283.1499938964844,284.18768310546875,288.6949157714844,289.4800720214844,293.1499938964844,293.1499938964844,283.1499938964844,18183.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.354004293680191,1.0,0.0,0.0,2.472419261932373,2.472430467605591,4.0788486899145937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.73828125,0.0,484.9568786621094,1895.4371337890625,0.0,200.5684814453125,0.6161830425262451,1.0,0.0,3.0,1.0,0.0
12262980,297.0843505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.6996443867683411,0.11325204372406,0.1030962392687797,297.0603942871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.7589543461799622,0.1460775583982467,0.1396768242120742,296.89599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.9990000128746032,0.3710483610630035,0.2360299527645111,297.083740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.6476321816444397,0.0904355123639106,0.0869820564985275,297.1383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.5517323613166809,0.0578044392168521,0.2654159367084503,284.7929077148437,284.95001220703125,289.8667907714844,284.17144775390625,295.31207275390625,297.13836669921875,284.79107666015625,1.0,0.2199935019016266,0.0,0.0,1.0,1.0,-0.9975230097770692,6.563312240359664e-07,0.9975223541259766,-0.2509065568447113,0.8607414960861206,0.8607414960861206,0.0,35.01029968261719,25.0,10632.9150390625,-0.0,116.10640716552734,0.0,283.1499938964844,284.181884765625,288.6962890625,289.4798583984375,293.1499938964844,293.1499938964844,283.1499938964844,18189.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351417601108551,1.0,0.0,0.0,2.4653573036193848,2.4653685092926025,4.055580973272299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.909912109375,0.0,481.3646545410156,1895.4371337890625,0.0,196.5591583251953,0.6146200299263,1.0,0.0,3.0,1.0,0.0
12263040,297.0843505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.6996443867683411,0.11325204372406,0.1030962392687797,297.0603942871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.7589543461799622,0.1460775583982467,0.1396768242120742,296.89599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.9990000128746032,0.3710483610630035,0.2360299527645111,297.083740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.6476321816444397,0.0904355123639106,0.0869820564985275,297.1383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.5517323613166809,0.0578044392168521,0.2654159367084503,284.7929077148437,284.95001220703125,289.8667907714844,284.17144775390625,295.31207275390625,297.13836669921875,284.79107666015625,1.0,0.2199935019016266,0.0,0.0,1.0,1.0,-0.9975230097770692,6.563312240359664e-07,0.9975223541259766,-0.2509065568447113,0.8607414960861206,0.8607414960861206,0.0,35.01029968261719,25.0,10632.9150390625,-0.0,116.10640716552734,0.0,283.1499938964844,284.181884765625,288.6962890625,289.4798583984375,293.1499938964844,293.1499938964844,283.1499938964844,18189.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351417601108551,1.0,0.0,0.0,2.4653573036193848,2.4653685092926025,4.055580973272299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.909912109375,0.0,481.3646545410156,1895.4371337890625,0.0,196.5591583251953,0.6146200299263,1.0,0.0,3.0,1.0,0.0
12263100,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.7021486759185791,0.112820878624916,0.1026808097958564,297.060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7851867675781,0.7614509463310242,0.1454967111349105,0.1390982568264007,296.8992919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.9990000128746032,0.3696934282779693,0.2327183336019516,297.0838317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.6495730876922607,0.0900037735700607,0.0865429490804672,297.1379699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.5543915033340454,0.0576935075223445,0.264737457036972,284.7851867675781,284.95001220703125,289.84912109375,284.1470031738281,295.3024597167969,297.1380310058594,284.7832946777344,1.0,0.2180462628602981,0.0,0.0,1.0,1.0,-0.9910126328468324,6.500739573311876e-07,0.9910119771957396,-0.2499305158853531,0.8595654964447021,0.8595654964447021,0.0,34.16912841796875,25.0,10559.6953125,-0.0,113.19906616210938,0.0,283.1499938964844,284.1761779785156,288.69256591796875,289.4725646972656,293.1499938964844,293.1499938964844,283.1499938964844,18195.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495070934295654,1.0,0.0,0.0,2.461629629135132,2.4616410732269287,4.043326669034286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.576171875,0.0,479.4948120117188,1895.4371337890625,0.0,193.6039886474609,0.6138001680374146,1.0,0.0,3.0,1.0,0.0
12263160,297.08447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.7048261165618896,0.1123894155025482,0.1022642254829406,297.0606994628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7779541015625,0.764146089553833,0.1449154764413833,0.1385183185338974,296.9052429199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.9990000128746032,0.368637204170227,0.2292884886264801,297.0839538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.6516850590705872,0.0895729511976242,0.0861042439937591,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.5572937726974487,0.0576024316251277,0.2641378045082092,284.7779541015625,284.95001220703125,289.83160400390625,284.1224365234375,295.293212890625,297.13787841796875,284.7760925292969,1.0,0.2159380763769149,0.0,0.0,1.0,1.0,-0.9844538569450378,6.438006607822899e-07,0.9844532012939452,-0.2489203810691833,0.8583457469940186,0.8583457469940186,0.0,33.31245040893555,28.0,10488.154296875,-0.0,110.287841796875,0.0,283.1499938964844,284.1708679199219,288.6871337890625,289.4627380371094,293.1499938964844,293.1499938964844,283.1499938964844,18203.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346948891878128,1.0,0.0,0.0,2.4577524662017822,2.457763671875,4.030599143334257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.93359375,0.0,477.557861328125,1895.4371337890625,0.0,189.6534576416016,0.6129487752914429,1.0,0.0,3.0,1.0,0.0
12263220,297.08465576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.706603467464447,0.1115353852510452,0.1014657989144325,297.0610656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.7658905386924744,0.1437624394893646,0.1373950541019439,296.9179077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.9990000128746032,0.3667277991771698,0.2258760631084442,297.0841979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.6528183221817017,0.0887205824255943,0.0852648019790649,297.1382141113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.5600708723068237,0.0574752502143383,0.2633483707904815,284.76641845703125,284.95001220703125,289.7968444824219,284.0731506347656,295.2772216796875,297.1381530761719,284.765380859375,1.0,0.2138067185878753,0.0,0.0,1.0,1.0,-0.9760940074920654,6.359234134833969e-07,0.9760934114456176,-0.2477737218141555,0.8558124303817749,0.8558124303817749,0.0,32.44764709472656,31.0,10387.595703125,-0.0,107.00338745117188,0.0,283.1499938964844,284.16387939453125,288.6778564453125,289.4437866210937,293.1499938964844,293.1499938964844,283.1499938964844,18217.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404157161712646,1.0,0.0,0.0,2.4495689868927,2.449580192565918,4.003802871466178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.945068359375,0.0,473.4851684570313,1895.4371337890625,0.0,179.5851593017578,0.6111522316932678,1.0,0.0,3.0,1.0,0.0
12263280,297.08465576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.706603467464447,0.1115353852510452,0.1014657989144325,297.0610656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.7658905386924744,0.1437624394893646,0.1373950541019439,296.9179077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.9990000128746032,0.3667277991771698,0.2258760631084442,297.0841979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.6528183221817017,0.0887205824255943,0.0852648019790649,297.1382141113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.5600708723068237,0.0574752502143383,0.2633483707904815,284.76641845703125,284.95001220703125,289.7968444824219,284.0731506347656,295.2772216796875,297.1381530761719,284.765380859375,1.0,0.2138067185878753,0.0,0.0,1.0,1.0,-0.9760940074920654,6.359234134833969e-07,0.9760934114456176,-0.2477737218141555,0.8558124303817749,0.8558124303817749,0.0,32.44764709472656,31.0,10387.595703125,-0.0,107.00338745117188,0.0,283.1499938964844,284.16387939453125,288.6778564453125,289.4437866210937,293.1499938964844,293.1499938964844,283.1499938964844,18217.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404157161712646,1.0,0.0,0.0,2.4495689868927,2.449580192565918,4.003802871466178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.945068359375,0.0,473.4851684570313,1895.4371337890625,0.0,179.5851593017578,0.6111522316932678,1.0,0.0,3.0,1.0,0.0
12263340,297.0849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.7051618099212646,0.1106958165764808,0.1007051542401313,297.0615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.764316201210022,0.1426264941692352,0.1363136023283004,296.9230041503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.9990000128746032,0.3641892373561859,0.2254878729581833,297.08453369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.6511358022689819,0.0878796130418777,0.0844630897045135,297.1387023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.5600414276123047,0.0573722943663597,0.262862354516983,284.7607727050781,284.95001220703125,289.76251220703125,284.0238952636719,295.26422119140625,297.138671875,284.7603454589844,1.0,0.2131997346878051,0.0,0.0,1.0,1.0,-0.9718704223632812,6.320139505078259e-07,0.9718698263168336,-0.2473024278879165,0.8532468676567078,0.8532468676567078,0.0,32.30793380737305,34.0,10331.21875,-0.0,105.85365295410156,0.0,283.1499938964844,284.16162109375,288.6774597167969,289.4357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18229.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337550461292267,1.0,0.0,0.0,2.4409384727478027,2.4409494400024414,3.975639515374496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.41650390625,0.0,469.1972961425781,1895.4371337890625,0.0,169.32363891601562,0.6092538237571716,1.0,0.0,3.0,1.0,0.0
12263400,297.0849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.7051618099212646,0.1106958165764808,0.1007051542401313,297.0615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.764316201210022,0.1426264941692352,0.1363136023283004,296.9230041503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.9990000128746032,0.3641892373561859,0.2254878729581833,297.08453369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.6511358022689819,0.0878796130418777,0.0844630897045135,297.1387023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.5600414276123047,0.0573722943663597,0.262862354516983,284.7607727050781,284.95001220703125,289.76251220703125,284.0238952636719,295.26422119140625,297.138671875,284.7603454589844,1.0,0.2131997346878051,0.0,0.0,1.0,1.0,-0.9718704223632812,6.320139505078259e-07,0.9718698263168336,-0.2473024278879165,0.8532468676567078,0.8532468676567078,0.0,32.30793380737305,34.0,10331.21875,-0.0,105.85365295410156,0.0,283.1499938964844,284.16162109375,288.6774597167969,289.4357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18229.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337550461292267,1.0,0.0,0.0,2.4409384727478027,2.4409494400024414,3.975639515374496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.41650390625,0.0,469.1972961425781,1895.4371337890625,0.0,169.32363891601562,0.6092538237571716,1.0,0.0,3.0,1.0,0.0
12263460,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.7011375427246094,0.1098673269152641,0.0999757274985313,297.06207275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.7601233124732971,0.1415056586265564,0.1352684795856475,296.9187927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.9990000128746032,0.360721617937088,0.2275123745203018,297.0849304199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.6472464203834534,0.0870468541979789,0.0836912542581558,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.5575801730155945,0.0572451911866664,0.2624167799949646,284.7591857910156,284.95001220703125,289.7284851074219,283.9749450683594,295.2530212402344,297.138916015625,284.7591857910156,1.0,0.2138416320085525,0.0,0.0,1.0,1.0,-0.9707083106040956,6.310200433290447e-07,0.9707076549530028,-0.2473627179861068,0.8506880402565002,0.8506880402565002,0.0,32.739437103271484,25.0,10306.294921875,-0.0,106.31487274169922,0.0,283.1499938964844,284.16265869140625,288.684326171875,289.4384765625,293.1499938964844,293.1499938964844,283.1499938964844,18237.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285523056983948,1.0,0.0,0.0,2.4319956302642822,2.4320068359375,3.946562117107533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3186.667724609375,0.0,464.7643432617188,1895.4371337890625,0.0,161.28797912597656,0.607282817363739,1.0,0.0,3.0,1.0,0.0
12263520,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.7011375427246094,0.1098673269152641,0.0999757274985313,297.06207275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.7601233124732971,0.1415056586265564,0.1352684795856475,296.9187927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.9990000128746032,0.360721617937088,0.2275123745203018,297.0849304199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.6472464203834534,0.0870468541979789,0.0836912542581558,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.5575801730155945,0.0572451911866664,0.2624167799949646,284.7591857910156,284.95001220703125,289.7284851074219,283.9749450683594,295.2530212402344,297.138916015625,284.7591857910156,1.0,0.2138416320085525,0.0,0.0,1.0,1.0,-0.9707083106040956,6.310200433290447e-07,0.9707076549530028,-0.2473627179861068,0.8506880402565002,0.8506880402565002,0.0,32.739437103271484,25.0,10306.294921875,-0.0,106.31487274169922,0.0,283.1499938964844,284.16265869140625,288.684326171875,289.4384765625,293.1499938964844,293.1499938964844,283.1499938964844,18237.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285523056983948,1.0,0.0,0.0,2.4319956302642822,2.4320068359375,3.946562117107533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3186.667724609375,0.0,464.7643432617188,1895.4371337890625,0.0,161.28797912597656,0.607282817363739,1.0,0.0,3.0,1.0,0.0
12263580,297.08563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.7042403817176819,0.1090393513441085,0.0991946309804916,297.0625915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.7631922364234924,0.1403871774673462,0.1341717541217804,296.9162902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.9990000128746032,0.357355386018753,0.2229312658309936,297.0852355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.6494676470756531,0.086212508380413,0.0828627124428749,297.13873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.5614848136901855,0.05707673355937,0.2615052163600921,284.7538146972656,284.95001220703125,289.6947326660156,283.9266052246094,295.2391967773437,297.13873291015625,284.752197265625,1.0,0.2105385363101959,0.0,0.0,1.0,1.0,-0.9608725309371948,6.216924361979181e-07,0.9608719348907472,-0.2455406039953231,0.8480522036552429,0.8480522036552429,0.0,31.61494827270508,28.0,10206.7119140625,-0.0,102.35804748535156,0.0,283.1499938964844,284.1577453613281,288.6909484863281,289.44140625,293.1499938964844,293.1499938964844,283.1499938964844,18245.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248587250709533,1.0,0.0,0.0,2.4227843284606934,2.422795295715332,3.916723301244929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.051513671875,0.0,460.2281494140625,1895.4371337890625,0.0,155.56228637695312,0.6052521467208862,1.0,0.0,3.0,1.0,0.0
12263640,297.08563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.7042403817176819,0.1090393513441085,0.0991946309804916,297.0625915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.7631922364234924,0.1403871774673462,0.1341717541217804,296.9162902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.9990000128746032,0.357355386018753,0.2229312658309936,297.0852355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.6494676470756531,0.086212508380413,0.0828627124428749,297.13873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.5614848136901855,0.05707673355937,0.2615052163600921,284.7538146972656,284.95001220703125,289.6947326660156,283.9266052246094,295.2391967773437,297.13873291015625,284.752197265625,1.0,0.2105385363101959,0.0,0.0,1.0,1.0,-0.9608725309371948,6.216924361979181e-07,0.9608719348907472,-0.2455406039953231,0.8480522036552429,0.8480522036552429,0.0,31.61494827270508,28.0,10206.7119140625,-0.0,102.35804748535156,0.0,283.1499938964844,284.1577453613281,288.6909484863281,289.44140625,293.1499938964844,293.1499938964844,283.1499938964844,18245.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248587250709533,1.0,0.0,0.0,2.4227843284606934,2.422795295715332,3.916723301244929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.051513671875,0.0,460.2281494140625,1895.4371337890625,0.0,155.56228637695312,0.6052521467208862,1.0,0.0,3.0,1.0,0.0
12263700,297.0858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.7051163911819458,0.1086266785860061,0.0988099575042724,297.0628356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.7640441656112671,0.1398293226957321,0.1336294412612915,296.9199523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.9990000128746032,0.356176346540451,0.221284806728363,297.0853881835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.6500020027160645,0.0857981741428375,0.0824551507830619,297.13873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74884033203125,0.5628241300582886,0.057002019137144,0.2610765993595123,284.7479248046875,284.95001220703125,289.6779479980469,283.9027404785156,295.2337341308594,297.13873291015625,284.74676513671875,1.0,0.2096315324306488,0.0,0.0,1.0,1.0,-0.9567776322364808,6.1776387383361e-07,0.956777036190033,-0.2446068525314331,0.8466451168060303,0.8466451168060303,0.0,31.21214866638184,28.0,10157.4052734375,-0.0,100.83802795410156,0.0,283.1499938964844,284.15435791015625,288.6907653808594,289.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18252.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229419589042663,1.0,0.0,0.0,2.417976140975952,2.417987108230591,3.901192826560873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.101806640625,0.0,457.885498046875,1895.4371337890625,0.0,152.581787109375,0.604196310043335,1.0,0.0,3.0,1.0,0.0
