time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263760,297.0859680175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.7048884034156799,0.1082148253917694,0.0984343439340591,297.06304931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.7637651562690735,0.1392729580402374,0.1330972015857696,296.92266845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.9990000128746032,0.3549215495586395,0.2206460982561111,297.0855712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.6495856046676636,0.0853852778673172,0.0820583254098892,297.1388244628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.563190221786499,0.0569350309669971,0.2607339322566986,284.7445373535156,284.95001220703125,289.66119384765625,283.879150390625,295.2294311523437,297.1387939453125,284.743896484375,1.0,0.2090976685285568,0.0,0.0,1.0,1.0,-0.9540331959724426,6.151137199594814e-07,0.9540325999259948,-0.2439178824424743,0.8452405333518982,0.8452405333518982,0.0,31.04499053955078,31.0,10124.833984375,-0.0,99.99222564697266,0.0,283.1499938964844,284.1529846191406,288.6895751953125,289.434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18258.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208381533622741,1.0,0.0,0.0,2.413055896759033,2.4130666255950928,3.885331523179049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.270263671875,0.0,455.49224853515625,1895.4371337890625,0.0,149.30203247070312,0.6031156778335571,1.0,0.0,3.0,1.0,0.0
12263820,297.0863037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.7022930979728699,0.1073983684182167,0.0977041125297546,297.0635986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.7610269784927368,0.1381691694259643,0.1320564150810241,296.92266845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.9990000128746032,0.3518992364406585,0.2213102281093597,297.0859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.6469234228134155,0.0845649465918541,0.0812860578298568,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.5619901418685913,0.0568024925887584,0.2601698935031891,284.7415466308594,284.95001220703125,289.6277770996094,283.8328552246094,295.2220764160156,297.13897705078125,284.7414245605469,1.0,0.2090436518192291,0.0,0.0,1.0,1.0,-0.9510998129844666,6.122223794591264e-07,0.9510992169380188,-0.2430200427770614,0.8424372673034668,0.8424372673034668,0.0,31.16015625,34.0,10085.7197265625,-0.0,99.56803894042967,0.0,283.1499938964844,284.15301513671875,288.688720703125,289.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,18267.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165281116962433,1.0,0.0,0.0,2.40298080444336,2.402991771697998,3.8529555013155924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.132080078125,0.0,450.6041259765625,1895.4371337890625,0.0,142.55039978027344,0.6008994579315186,1.0,0.0,3.0,1.0,0.0
12263880,297.0863037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.7022930979728699,0.1073983684182167,0.0977041125297546,297.0635986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.7610269784927368,0.1381691694259643,0.1320564150810241,296.92266845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.9990000128746032,0.3518992364406585,0.2213102281093597,297.0859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.6469234228134155,0.0845649465918541,0.0812860578298568,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.5619901418685913,0.0568024925887584,0.2601698935031891,284.7415466308594,284.95001220703125,289.6277770996094,283.8328552246094,295.2220764160156,297.13897705078125,284.7414245605469,1.0,0.2090436518192291,0.0,0.0,1.0,1.0,-0.9510998129844666,6.122223794591264e-07,0.9510992169380188,-0.2430200427770614,0.8424372673034668,0.8424372673034668,0.0,31.16015625,34.0,10085.7197265625,-0.0,99.56803894042967,0.0,283.1499938964844,284.15301513671875,288.688720703125,289.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,18267.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165281116962433,1.0,0.0,0.0,2.40298080444336,2.402991771697998,3.8529555013155924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.132080078125,0.0,450.6041259765625,1895.4371337890625,0.0,142.55039978027344,0.6008994579315186,1.0,0.0,3.0,1.0,0.0
12263940,297.0867004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.6972692608833313,0.106590025126934,0.0970001444220542,297.06414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.755881130695343,0.1370766162872314,0.1310459524393081,296.91412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7423095703125,0.9990000128746032,0.3479647636413574,0.2242117524147033,297.0863037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.6422584652900696,0.0837503895163536,0.080539122223854,297.1388244628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.558471143245697,0.056640937924385,0.2596080601215362,284.7422180175781,284.95001220703125,289.5944519042969,283.7880249023437,295.2165832519531,297.13885498046875,284.7425231933594,1.0,0.2101443111896515,0.0,0.0,1.0,1.0,-0.9509530663490297,6.119145155025763e-07,0.9509524703025818,-0.2425798177719116,0.8396682739257812,0.8396682739257812,0.0,31.797346115112305,25.0,10075.2724609375,-0.0,100.56830596923828,0.0,283.1499938964844,284.1560363769531,288.691650390625,289.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,18272.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3128093481063843,1.0,0.0,0.0,2.3926918506622314,2.392702579498291,3.820030940460129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3115.4794921875,0.0,445.6328430175781,1895.4371337890625,0.0,136.68411254882812,0.5986328125,1.0,0.0,3.0,1.0,0.0
12264000,297.0867004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.6972692608833313,0.106590025126934,0.0970001444220542,297.06414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.755881130695343,0.1370766162872314,0.1310459524393081,296.91412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7423095703125,0.9990000128746032,0.3479647636413574,0.2242117524147033,297.0863037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.6422584652900696,0.0837503895163536,0.080539122223854,297.1388244628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.558471143245697,0.056640937924385,0.2596080601215362,284.7422180175781,284.95001220703125,289.5944519042969,283.7880249023437,295.2165832519531,297.13885498046875,284.7425231933594,1.0,0.2101443111896515,0.0,0.0,1.0,1.0,-0.9509530663490297,6.119145155025763e-07,0.9509524703025818,-0.2425798177719116,0.8396682739257812,0.8396682739257812,0.0,31.797346115112305,25.0,10075.2724609375,-0.0,100.56830596923828,0.0,283.1499938964844,284.1560363769531,288.691650390625,289.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,18272.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3128093481063843,1.0,0.0,0.0,2.3926918506622314,2.392702579498291,3.820030940460129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3115.4794921875,0.0,445.6328430175781,1895.4371337890625,0.0,136.68411254882812,0.5986328125,1.0,0.0,3.0,1.0,0.0
12264060,297.0870056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.6996317505836487,0.1057807803153991,0.0962424799799919,297.06463623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.7581579685211182,0.1359841376543045,0.1299808919429779,296.9080505371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.9990000128746032,0.3441534340381622,0.2203501015901565,297.08660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.6437806487083435,0.0829330831766128,0.0797336176037788,297.1383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7396545410156,0.5615665316581726,0.0564366802573204,0.2585684955120086,284.7389221191406,284.95001220703125,289.56109619140625,283.74493408203125,295.2071838378906,297.1383361816406,284.73748779296875,1.0,0.2072082608938217,0.0,0.0,1.0,1.0,-0.941921055316925,6.033071144884161e-07,0.9419204592704772,-0.2404009848833084,0.8368481397628784,0.8368481397628784,0.0,30.86088752746582,25.0,9987.630859375,-0.0,97.19369506835938,0.0,283.1499938964844,284.1528015136719,288.6949157714844,289.4297790527344,293.1499938964844,293.1499938964844,283.1499938964844,18278.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098803162574768,1.0,0.0,0.0,2.382230043411255,2.3822410106658936,3.786699096508528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.34326171875,0.0,440.6183471679688,1895.4371337890625,0.0,132.03269958496094,0.5963283777236938,1.0,0.0,3.0,1.0,0.0
12264120,297.0870056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.6996317505836487,0.1057807803153991,0.0962424799799919,297.06463623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.7581579685211182,0.1359841376543045,0.1299808919429779,296.9080505371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.9990000128746032,0.3441534340381622,0.2203501015901565,297.08660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.6437806487083435,0.0829330831766128,0.0797336176037788,297.1383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7396545410156,0.5615665316581726,0.0564366802573204,0.2585684955120086,284.7389221191406,284.95001220703125,289.56109619140625,283.74493408203125,295.2071838378906,297.1383361816406,284.73748779296875,1.0,0.2072082608938217,0.0,0.0,1.0,1.0,-0.941921055316925,6.033071144884161e-07,0.9419204592704772,-0.2404009848833084,0.8368481397628784,0.8368481397628784,0.0,30.86088752746582,25.0,9987.630859375,-0.0,97.19369506835938,0.0,283.1499938964844,284.1528015136719,288.6949157714844,289.4297790527344,293.1499938964844,293.1499938964844,283.1499938964844,18278.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098803162574768,1.0,0.0,0.0,2.382230043411255,2.3822410106658936,3.786699096508528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.34326171875,0.0,440.6183471679688,1895.4371337890625,0.0,132.03269958496094,0.5963283777236938,1.0,0.0,3.0,1.0,0.0
12264180,297.0873107910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.7020513415336609,0.1049722880125045,0.0954849421977996,297.0650634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7291259765625,0.7605075240135193,0.134892076253891,0.1289153397083282,296.9141540527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.9990000128746032,0.3415746986865997,0.2164942920207977,297.0869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.6453593373298645,0.0821206122636795,0.0789307430386543,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.564776599407196,0.0562629997730255,0.2575814723968506,284.7291259765625,284.95001220703125,289.5276794433594,283.7038879394531,295.19683837890625,297.1381530761719,284.7280578613281,1.0,0.2048155516386032,0.0,0.0,1.0,1.0,-0.9329551458358764,5.948660373178427e-07,0.9329545497894288,-0.2383036762475967,0.8338329792022705,0.8338329792022705,0.0,29.940792083740234,25.0,9887.7734375,-0.0,93.9140625,0.0,283.1499938964844,284.1470031738281,288.69146728515625,289.4200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18289.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062408864498138,1.0,0.0,0.0,2.3712894916534424,2.371300220489502,3.751997610379476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.9130859375,0.0,435.447021484375,1895.4371337890625,0.0,126.21031951904295,0.593929648399353,1.0,0.0,3.0,1.0,0.0
12264240,297.0873107910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.7020513415336609,0.1049722880125045,0.0954849421977996,297.0650634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7291259765625,0.7605075240135193,0.134892076253891,0.1289153397083282,296.9141540527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.9990000128746032,0.3415746986865997,0.2164942920207977,297.0869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.6453593373298645,0.0821206122636795,0.0789307430386543,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.564776599407196,0.0562629997730255,0.2575814723968506,284.7291259765625,284.95001220703125,289.5276794433594,283.7038879394531,295.19683837890625,297.1381530761719,284.7280578613281,1.0,0.2048155516386032,0.0,0.0,1.0,1.0,-0.9329551458358764,5.948660373178427e-07,0.9329545497894288,-0.2383036762475967,0.8338329792022705,0.8338329792022705,0.0,29.940792083740234,25.0,9887.7734375,-0.0,93.9140625,0.0,283.1499938964844,284.1470031738281,288.69146728515625,289.4200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18289.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062408864498138,1.0,0.0,0.0,2.3712894916534424,2.371300220489502,3.751997610379476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.9130859375,0.0,435.447021484375,1895.4371337890625,0.0,126.21031951904295,0.593929648399353,1.0,0.0,3.0,1.0,0.0
12264300,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.7028998136520386,0.104570060968399,0.095110222697258,297.0652770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.7613211274147034,0.1343483030796051,0.1283870637416839,296.9178161621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7251281738281,0.9990000128746032,0.340382844209671,0.2149089574813842,297.0870666503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.6458476781845093,0.081716813147068,0.0785345584154129,297.1382141113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.5661200284957886,0.0561919286847114,0.2571780085563659,284.7253723144531,284.95001220703125,289.51092529296875,283.6842041015625,295.1921691894531,297.1382141113281,284.7243957519531,1.0,0.2037516385316848,0.0,0.0,1.0,1.0,-0.9290087819099426,5.911625180488045e-07,0.9290081858634948,-0.2373510152101516,0.832297146320343,0.832297146320343,0.0,29.564599990844727,25.0,9844.439453125,-0.0,92.53299713134766,0.0,283.1499938964844,284.1449584960937,288.689453125,289.41461181640625,293.1499938964844,293.1499938964844,283.1499938964844,18295.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304074615240097,1.0,0.0,0.0,2.365648031234741,2.365658760070801,3.734166398317029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.130126953125,0.0,432.79583740234375,1895.4371337890625,0.0,122.72000122070312,0.5926932096481323,1.0,0.0,3.0,1.0,0.0
12264360,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.7036042213439941,0.1041701063513755,0.0947385355830192,297.0655212402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.7619890570640564,0.1338070034980774,0.1278620958328247,296.92144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.9990000128746032,0.3392097651958465,0.2134626805782318,297.0872497558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.72222900390625,0.6462138891220093,0.0813150256872177,0.0781414285302162,297.13836669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.5673642754554749,0.0561282038688659,0.2568186819553375,284.7219543457031,284.95001220703125,289.494140625,283.6651306152344,295.1875915527344,297.1383361816406,284.7210693359375,1.0,0.2027668058872223,0.0,0.0,1.0,1.0,-0.9252935647964478,5.876871682630735e-07,0.92529296875,-0.2364492118358612,0.8307417035102844,0.8307417035102844,0.0,29.22254753112793,28.0,9803.4404296875,-0.0,91.26102447509766,0.0,283.1499938964844,284.1431884765625,288.6881103515625,289.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18301.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018099963665008,1.0,0.0,0.0,2.359896659851074,2.3599071502685547,3.716031073963677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3033.161376953125,0.0,430.1041564941406,1895.4371337890625,0.0,119.0499038696289,0.5914331078529358,1.0,0.0,3.0,1.0,0.0
12264420,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.7021175026893616,0.1033779829740524,0.0940219312906265,297.0660095214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.7603794932365417,0.1327337324619293,0.1268414407968521,296.9252014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.9990000128746032,0.336569994688034,0.2131204009056091,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.6444985270500183,0.0805186554789543,0.077382780611515,297.13873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.5672399401664734,0.0560112372040748,0.2562697529792785,284.71759033203125,284.95001220703125,289.4603881835937,283.6289978027344,295.1799011230469,297.1387023925781,284.7173767089844,1.0,0.2022517621517181,0.0,0.0,1.0,1.0,-0.9212267398834229,5.838389256496157e-07,0.9212261438369752,-0.2353190630674362,0.8276083469390869,0.8276083469390869,0.0,29.11083030700684,25.0,9752.12109375,-0.0,90.29044342041016,0.0,283.1499938964844,284.1425170898437,288.6886291503906,289.4042663574219,293.1499938964844,293.1499938964844,283.1499938964844,18311.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974525392055511,1.0,0.0,0.0,2.3481037616729736,2.348114490509033,3.6789845125895226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.014404296875,0.0,424.6156005859375,1895.4371337890625,0.0,111.918701171875,0.5888494849205017,1.0,0.0,3.0,1.0,0.0
12264480,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.7021175026893616,0.1033779829740524,0.0940219312906265,297.0660095214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.7603794932365417,0.1327337324619293,0.1268414407968521,296.9252014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.9990000128746032,0.336569994688034,0.2131204009056091,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.6444985270500183,0.0805186554789543,0.077382780611515,297.13873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.5672399401664734,0.0560112372040748,0.2562697529792785,284.71759033203125,284.95001220703125,289.4603881835937,283.6289978027344,295.1799011230469,297.1387023925781,284.7173767089844,1.0,0.2022517621517181,0.0,0.0,1.0,1.0,-0.9212267398834229,5.838389256496157e-07,0.9212261438369752,-0.2353190630674362,0.8276083469390869,0.8276083469390869,0.0,29.11083030700684,25.0,9752.12109375,-0.0,90.29044342041016,0.0,283.1499938964844,284.1425170898437,288.6886291503906,289.4042663574219,293.1499938964844,293.1499938964844,283.1499938964844,18311.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974525392055511,1.0,0.0,0.0,2.3481037616729736,2.348114490509033,3.6789845125895226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.014404296875,0.0,424.6156005859375,1895.4371337890625,0.0,111.918701171875,0.5888494849205017,1.0,0.0,3.0,1.0,0.0
12264540,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.7027943730354309,0.1025921776890754,0.0932976529002189,297.0665283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.7609641551971436,0.1316687613725662,0.1258148103952407,296.9259033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.9990000128746032,0.3336436748504638,0.2109028697013855,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.644599437713623,0.0797267854213714,0.0766144841909408,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.5690796971321106,0.0558815747499465,0.2556186020374298,284.7142639160156,284.95001220703125,289.4263916015625,283.5957336425781,295.1707458496094,297.138916015625,284.71343994140625,1.0,0.200478196144104,0.0,0.0,1.0,1.0,-0.9147620797157288,5.778542231382744e-07,0.914761483669281,-0.2337676435708999,0.8244487047195435,0.8244487047195435,0.0,28.5833683013916,25.0,9683.42578125,-0.0,88.21669006347656,0.0,283.1499938964844,284.1410522460937,288.700439453125,289.4088439941406,293.1499938964844,293.1499938964844,283.1499938964844,18319.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953491508960724,1.0,0.0,0.0,2.336008071899414,2.3360185623168945,3.641179375790671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2997.314208984375,0.0,419.0277404785156,1895.4371337890625,0.0,106.25135040283205,0.5861983299255371,1.0,0.0,3.0,1.0,0.0
12264600,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.7027943730354309,0.1025921776890754,0.0932976529002189,297.0665283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.7609641551971436,0.1316687613725662,0.1258148103952407,296.9259033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.9990000128746032,0.3336436748504638,0.2109028697013855,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.644599437713623,0.0797267854213714,0.0766144841909408,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.5690796971321106,0.0558815747499465,0.2556186020374298,284.7142639160156,284.95001220703125,289.4263916015625,283.5957336425781,295.1707458496094,297.138916015625,284.71343994140625,1.0,0.200478196144104,0.0,0.0,1.0,1.0,-0.9147620797157288,5.778542231382744e-07,0.914761483669281,-0.2337676435708999,0.8244487047195435,0.8244487047195435,0.0,28.5833683013916,25.0,9683.42578125,-0.0,88.21669006347656,0.0,283.1499938964844,284.1410522460937,288.700439453125,289.4088439941406,293.1499938964844,293.1499938964844,283.1499938964844,18319.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953491508960724,1.0,0.0,0.0,2.336008071899414,2.3360185623168945,3.641179375790671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2997.314208984375,0.0,419.0277404785156,1895.4371337890625,0.0,106.25135040283205,0.5861983299255371,1.0,0.0,3.0,1.0,0.0
12264660,297.0887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.7033326029777527,0.1018105447292327,0.0925786942243576,297.0670166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.7614078521728516,0.1306096762418747,0.1247952207922935,296.92919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.9990000128746032,0.3310074508190155,0.2088241726160049,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.6445794105529785,0.0789404362440109,0.0758522152900695,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.5707790851593018,0.0557536147534847,0.2549571990966797,284.7086181640625,284.95001220703125,289.3920593261719,283.56561279296875,295.1605529785156,297.1390991210937,284.7079467773437,1.0,0.1989780664443969,0.0,0.0,1.0,1.0,-0.9084712862968444,5.721036018258019e-07,0.9084707498550416,-0.232345312833786,0.821191132068634,0.821191132068634,0.0,28.09012222290039,25.0,9610.97265625,-0.0,86.25363159179688,0.0,283.1499938964844,284.1387939453125,288.7073974609375,289.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,18329.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950289249420166,1.0,0.0,0.0,2.3235108852386475,2.323521375656128,3.60232434104546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.14892578125,0.0,413.3174743652344,1895.4371337890625,0.0,104.9807586669922,0.5834644436836243,1.0,0.0,3.0,1.0,0.0
12264720,297.0887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.7033326029777527,0.1018105447292327,0.0925786942243576,297.0670166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.7614078521728516,0.1306096762418747,0.1247952207922935,296.92919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.9990000128746032,0.3310074508190155,0.2088241726160049,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.6445794105529785,0.0789404362440109,0.0758522152900695,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.5707790851593018,0.0557536147534847,0.2549571990966797,284.7086181640625,284.95001220703125,289.3920593261719,283.56561279296875,295.1605529785156,297.1390991210937,284.7079467773437,1.0,0.1989780664443969,0.0,0.0,1.0,1.0,-0.9084712862968444,5.721036018258019e-07,0.9084707498550416,-0.232345312833786,0.821191132068634,0.821191132068634,0.0,28.09012222290039,25.0,9610.97265625,-0.0,86.25363159179688,0.0,283.1499938964844,284.1387939453125,288.7073974609375,289.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,18329.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950289249420166,1.0,0.0,0.0,2.3235108852386475,2.323521375656128,3.60232434104546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.14892578125,0.0,413.3174743652344,1895.4371337890625,0.0,104.9807586669922,0.5834644436836243,1.0,0.0,3.0,1.0,0.0
12264780,297.089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.703376293182373,0.1010330244898796,0.0918666571378707,297.0675354003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.7613494396209717,0.1295567452907562,0.1237848624587059,296.931884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.9990000128746032,0.3283509016036987,0.2071781456470489,297.0887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.644141674041748,0.0781590566039085,0.0750984027981758,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.5720451474189758,0.0556293129920959,0.2543340921401977,284.7040710449219,284.95001220703125,289.3572998046875,283.5389404296875,295.15008544921875,297.1392822265625,284.7034606933594,1.0,0.1976673305034637,0.0,0.0,1.0,1.0,-0.9027758240699768,5.669426172971725e-07,0.902775228023529,-0.2310920059680938,0.8178804516792297,0.8178804516792297,0.0,27.695539474487305,25.0,9544.7705078125,-0.0,84.57586669921875,0.0,283.1499938964844,284.13739013671875,288.70770263671875,289.4093322753906,293.1499938964844,293.1499938964844,283.1499938964844,18339.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945944368839264,1.0,0.0,0.0,2.310636281967163,2.310646772384644,3.562514052646293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.52685546875,0.0,407.4893493652344,1895.4371337890625,0.0,103.0870132446289,0.5806499719619751,1.0,0.0,3.0,1.0,0.0
12264840,297.089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.703376293182373,0.1010330244898796,0.0918666571378707,297.0675354003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.7613494396209717,0.1295567452907562,0.1237848624587059,296.931884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.9990000128746032,0.3283509016036987,0.2071781456470489,297.0887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.644141674041748,0.0781590566039085,0.0750984027981758,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.5720451474189758,0.0556293129920959,0.2543340921401977,284.7040710449219,284.95001220703125,289.3572998046875,283.5389404296875,295.15008544921875,297.1392822265625,284.7034606933594,1.0,0.1976673305034637,0.0,0.0,1.0,1.0,-0.9027758240699768,5.669426172971725e-07,0.902775228023529,-0.2310920059680938,0.8178804516792297,0.8178804516792297,0.0,27.695539474487305,25.0,9544.7705078125,-0.0,84.57586669921875,0.0,283.1499938964844,284.13739013671875,288.70770263671875,289.4093322753906,293.1499938964844,293.1499938964844,283.1499938964844,18339.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945944368839264,1.0,0.0,0.0,2.310636281967163,2.310646772384644,3.562514052646293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.52685546875,0.0,407.4893493652344,1895.4371337890625,0.0,103.0870132446289,0.5806499719619751,1.0,0.0,3.0,1.0,0.0
12264900,297.0892944335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.7032600045204163,0.1006459966301918,0.0915131643414497,297.0677795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7019958496094,0.7611799240112305,0.1290327906608581,0.1232830584049224,296.9328308105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.9990000128746032,0.3269954621791839,0.206474170088768,297.08892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7021789550781,0.643805980682373,0.0777702406048774,0.0747243091464042,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.5725526213645935,0.0555669777095317,0.2540285587310791,284.7019958496094,284.95001220703125,289.3397521972656,283.5269775390625,295.14471435546875,297.1393737792969,284.701416015625,1.0,0.1970745772123336,0.0,0.0,1.0,1.0,-0.9000886678695679,5.645244414154149e-07,0.9000881314277649,-0.2305164784193039,0.816205620765686,0.816205620765686,0.0,27.52522850036621,25.0,9513.10546875,-0.0,83.81471252441406,0.0,283.1499938964844,284.13690185546875,288.7076721191406,289.40692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18343.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943596839904785,1.0,0.0,0.0,2.30406141281128,2.3040716648101807,3.542268416367733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2944.654541015625,0.0,404.5345458984375,1895.4371337890625,0.0,101.98863983154295,0.5792133212089539,1.0,0.0,3.0,1.0,0.0
12264960,297.0894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.7030606269836426,0.1002600863575935,0.0911612287163734,297.0680236816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.7609261274337769,0.1285104900598526,0.1227834075689315,296.9335021972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.9990000128746032,0.3256169557571411,0.205840915441513,297.0891418457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.6434003114700317,0.0773826315999031,0.0743519440293312,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.70037841796875,0.5729813575744629,0.0555037595331668,0.2537230253219604,284.7000427246094,284.95001220703125,289.32208251953125,283.5159606933594,295.1392517089844,297.1394348144531,284.6994934082031,1.0,0.1965184807777404,0.0,0.0,1.0,1.0,-0.8974928855895996,5.621987497761438e-07,0.8974923491477966,-0.2299701422452926,0.8145185708999634,0.8145185708999634,0.0,27.370752334594727,25.0,9482.2431640625,-0.0,83.0983657836914,0.0,283.1499938964844,284.13653564453125,288.7077941894531,289.4046630859375,293.1499938964844,293.1499938964844,283.1499938964844,18348.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294146865606308,1.0,0.0,0.0,2.29739761352539,2.297407865524292,3.521808480400068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2935.052001953125,0.0,401.55462646484375,1895.4371337890625,0.0,100.95094299316406,0.5777576565742493,1.0,0.0,3.0,1.0,0.0
12265020,297.08984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.7024458050727844,0.0994911193847656,0.0904614776372909,297.0685119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.7602009177207947,0.1274703443050384,0.1217899248003959,296.9340209960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.9990000128746032,0.3227875530719757,0.2047561407089233,297.0895080566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.6424083709716797,0.0766106471419334,0.0736118704080581,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.5736280083656311,0.0553733892738819,0.2531037032604217,284.6964416503906,284.95001220703125,289.2863464355469,283.4969482421875,295.1279602050781,297.1395568847656,284.6959533691406,1.0,0.1954991370439529,0.0,0.0,1.0,1.0,-0.8925271034240723,5.577768433795427e-07,0.8925265669822693,-0.228950023651123,0.8111118674278259,0.8111118674278259,0.0,27.10206413269043,25.0,9422.47265625,-0.0,81.77828216552734,0.0,283.1499938964844,284.1361083984375,288.70819091796875,289.4005432128906,293.1499938964844,293.1499938964844,283.1499938964844,18356.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937850654125213,1.0,0.0,0.0,2.283821582794189,2.283831834793091,3.480308521375264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2916.478515625,0.0,395.53021240234375,1895.4371337890625,0.0,99.10356903076172,0.5747935175895691,1.0,0.0,3.0,1.0,0.0
12265080,297.08984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.7024458050727844,0.0994911193847656,0.0904614776372909,297.0685119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.7602009177207947,0.1274703443050384,0.1217899248003959,296.9340209960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.9990000128746032,0.3227875530719757,0.2047561407089233,297.0895080566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.6424083709716797,0.0766106471419334,0.0736118704080581,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.5736280083656311,0.0553733892738819,0.2531037032604217,284.6964416503906,284.95001220703125,289.2863464355469,283.4969482421875,295.1279602050781,297.1395568847656,284.6959533691406,1.0,0.1954991370439529,0.0,0.0,1.0,1.0,-0.8925271034240723,5.577768433795427e-07,0.8925265669822693,-0.228950023651123,0.8111118674278259,0.8111118674278259,0.0,27.10206413269043,25.0,9422.47265625,-0.0,81.77828216552734,0.0,283.1499938964844,284.1361083984375,288.70819091796875,289.4005432128906,293.1499938964844,293.1499938964844,283.1499938964844,18356.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937850654125213,1.0,0.0,0.0,2.283821582794189,2.283831834793091,3.480308521375264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2916.478515625,0.0,395.53021240234375,1895.4371337890625,0.0,99.10356903076172,0.5747935175895691,1.0,0.0,3.0,1.0,0.0
12265140,297.0901794433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.7015748023986816,0.0987255349755287,0.0897665321826934,297.0690002441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.759219765663147,0.1264358013868332,0.1208035573363304,296.9335327148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.9990000128746032,0.3198564946651459,0.2038846611976623,297.0898742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6933288574219,0.6412049531936646,0.0758426561951637,0.0728774070739746,297.1395874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.5740164518356323,0.0552362948656082,0.2524642944335937,284.69317626953125,284.95001220703125,289.25,283.482177734375,295.1163024902344,297.1395874023437,284.6927490234375,1.0,0.1945869624614715,0.0,0.0,1.0,1.0,-0.8878142833709717,5.536118123927736e-07,0.8878137469291687,-0.2280085086822509,0.8076643943786621,0.8076643943786621,0.0,26.879926681518555,25.0,9364.857421875,-0.0,80.58625793457031,0.0,283.1499938964844,284.13604736328125,288.70849609375,289.3965759277344,293.1499938964844,293.1499938964844,283.1499938964844,18364.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934852540493011,1.0,0.0,0.0,2.2699246406555176,2.26993465423584,3.438082103457419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2898.580078125,0.0,389.4277648925781,1895.4371337890625,0.0,97.5019302368164,0.5717613101005554,1.0,0.0,3.0,1.0,0.0
12265200,297.0901794433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.7015748023986816,0.0987255349755287,0.0897665321826934,297.0690002441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.759219765663147,0.1264358013868332,0.1208035573363304,296.9335327148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.9990000128746032,0.3198564946651459,0.2038846611976623,297.0898742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6933288574219,0.6412049531936646,0.0758426561951637,0.0728774070739746,297.1395874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.5740164518356323,0.0552362948656082,0.2524642944335937,284.69317626953125,284.95001220703125,289.25,283.482177734375,295.1163024902344,297.1395874023437,284.6927490234375,1.0,0.1945869624614715,0.0,0.0,1.0,1.0,-0.8878142833709717,5.536118123927736e-07,0.8878137469291687,-0.2280085086822509,0.8076643943786621,0.8076643943786621,0.0,26.879926681518555,25.0,9364.857421875,-0.0,80.58625793457031,0.0,283.1499938964844,284.13604736328125,288.70849609375,289.3965759277344,293.1499938964844,293.1499938964844,283.1499938964844,18364.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934852540493011,1.0,0.0,0.0,2.2699246406555176,2.26993465423584,3.438082103457419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2898.580078125,0.0,389.4277648925781,1895.4371337890625,0.0,97.5019302368164,0.5717613101005554,1.0,0.0,3.0,1.0,0.0
12265260,297.09051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.7004868388175964,0.0979629531502723,0.0890756994485855,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.758025050163269,0.1254063844680786,0.1198235675692558,296.9321594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.9990000128746032,0.3168227076530456,0.2031917572021484,297.0902099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.639825701713562,0.0750783383846283,0.0721479058265686,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.5741788744926453,0.0550915598869323,0.2517982125282287,284.69024658203125,284.95001220703125,289.2133483886719,283.4698791503906,295.1044616699219,297.1395263671875,284.6898193359375,1.0,0.1937630325555801,0.0,0.0,1.0,1.0,-0.8833023309707642,5.496473818311642e-07,0.8833017945289612,-0.2271177470684051,0.804179847240448,0.804179847240448,0.0,26.69624710083008,25.0,9309.015625,-0.0,79.49826049804688,0.0,283.1499938964844,284.1363220214844,288.70867919921875,289.3926696777344,293.1499938964844,293.1499938964844,283.1499938964844,18372.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932215929031372,1.0,0.0,0.0,2.255722999572754,2.255733013153076,3.395196301880788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.226318359375,0.0,383.2589416503906,1895.4371337890625,0.0,96.046875,0.5686649084091187,1.0,0.0,3.0,1.0,0.0
12265320,297.09051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.7004868388175964,0.0979629531502723,0.0890756994485855,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.758025050163269,0.1254063844680786,0.1198235675692558,296.9321594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.9990000128746032,0.3168227076530456,0.2031917572021484,297.0902099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.639825701713562,0.0750783383846283,0.0721479058265686,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.5741788744926453,0.0550915598869323,0.2517982125282287,284.69024658203125,284.95001220703125,289.2133483886719,283.4698791503906,295.1044616699219,297.1395263671875,284.6898193359375,1.0,0.1937630325555801,0.0,0.0,1.0,1.0,-0.8833023309707642,5.496473818311642e-07,0.8833017945289612,-0.2271177470684051,0.804179847240448,0.804179847240448,0.0,26.69624710083008,25.0,9309.015625,-0.0,79.49826049804688,0.0,283.1499938964844,284.1363220214844,288.70867919921875,289.3926696777344,293.1499938964844,293.1499938964844,283.1499938964844,18372.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932215929031372,1.0,0.0,0.0,2.255722999572754,2.255733013153076,3.395196301880788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.226318359375,0.0,383.2589416503906,1895.4371337890625,0.0,96.046875,0.5686649084091187,1.0,0.0,3.0,1.0,0.0
12265380,297.0908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.699211835861206,0.0972033813595771,0.0883887186646461,297.0699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.7566491961479187,0.1243820264935493,0.1188495829701423,296.9299621582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.9990000128746032,0.3136841654777527,0.202652096748352,297.0905456542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.6382977962493896,0.0743175894021987,0.0714230239391326,297.139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.5741394758224487,0.054938655346632,0.2511013746261596,284.68756103515625,284.95001220703125,289.1766662597656,283.45819091796875,295.0926208496094,297.139404296875,284.68719482421875,1.0,0.1930138319730758,0.0,0.0,1.0,1.0,-0.8789548277854919,5.45843818144931e-07,0.878954291343689,-0.22625732421875,0.8006609082221985,0.8006609082221985,0.0,26.5451889038086,25.0,9254.7705078125,-0.0,78.49715423583984,0.0,283.1499938964844,284.1368713378906,288.7087707519531,289.38873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18379.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929743826389313,1.0,0.0,0.0,2.241225004196167,2.2412350177764893,3.351693749209517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2864.366455078125,0.0,377.03125,1895.4371337890625,0.0,94.6482925415039,0.5655063390731812,1.0,0.0,3.0,1.0,0.0
12265440,297.0908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.699211835861206,0.0972033813595771,0.0883887186646461,297.0699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.7566491961479187,0.1243820264935493,0.1188495829701423,296.9299621582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.9990000128746032,0.3136841654777527,0.202652096748352,297.0905456542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.6382977962493896,0.0743175894021987,0.0714230239391326,297.139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.5741394758224487,0.054938655346632,0.2511013746261596,284.68756103515625,284.95001220703125,289.1766662597656,283.45819091796875,295.0926208496094,297.139404296875,284.68719482421875,1.0,0.1930138319730758,0.0,0.0,1.0,1.0,-0.8789548277854919,5.45843818144931e-07,0.878954291343689,-0.22625732421875,0.8006609082221985,0.8006609082221985,0.0,26.5451889038086,25.0,9254.7705078125,-0.0,78.49715423583984,0.0,283.1499938964844,284.1368713378906,288.7087707519531,289.38873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18379.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929743826389313,1.0,0.0,0.0,2.241225004196167,2.2412350177764893,3.351693749209517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2864.366455078125,0.0,377.03125,1895.4371337890625,0.0,94.6482925415039,0.5655063390731812,1.0,0.0,3.0,1.0,0.0
12265500,297.0909729003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.6985161900520325,0.0968246310949325,0.0880465358495712,297.0701599121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.7559059858322144,0.1238715723156929,0.118364617228508,296.9286193847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.9990000128746032,0.3120781183242798,0.2024295032024383,297.0907287597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.6374884247779846,0.0739384293556213,0.0710621327161789,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6865234375,0.5740557312965393,0.0548593029379844,0.2507416307926178,284.6863098144531,284.95001220703125,289.1583251953125,283.4525451660156,295.0867004394531,297.1393127441406,284.6859741210937,1.0,0.1926620155572891,0.0,0.0,1.0,1.0,-0.8768300414085388,5.439906658466498e-07,0.8768295049667358,-0.2258358746767044,0.7988901138305664,0.7988901138305664,0.0,26.4796142578125,25.0,9228.1279296875,-0.0,78.0230712890625,0.0,283.1499938964844,284.13726806640625,288.70880126953125,289.3868103027344,293.1499938964844,293.1499938964844,283.1499938964844,18383.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928559780120849,1.0,0.0,0.0,2.2338743209838867,2.23388409614563,3.329743663016416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2856.087158203125,0.0,373.900634765625,1895.4371337890625,0.0,93.96780395507812,0.5639058947563171,1.0,0.0,3.0,1.0,0.0
12265560,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.6977850198745728,0.0964466333389282,0.0877051949501037,297.07037353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.7551295757293701,0.1233623102307319,0.1178809776902198,296.9271240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.9990000128746032,0.3104471862316131,0.2022356688976287,297.09088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.68524169921875,0.6366517543792725,0.0735601261258125,0.0707022473216056,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.5739320516586304,0.0547779947519302,0.2503740787506103,284.68511962890625,284.95001220703125,289.1400146484375,283.4470520019531,295.0807800292969,297.13922119140625,284.6847839355469,1.0,0.1923239529132843,0.0,0.0,1.0,1.0,-0.8747341632843018,5.421664468485687e-07,0.8747336268424988,-0.2254195064306259,0.7971119284629822,0.7971119284629822,0.0,26.420053482055664,25.0,9201.7666015625,-0.0,77.56486511230469,0.0,283.1499938964844,284.1377258300781,288.7088317871094,289.3848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18386.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927408814430237,1.0,0.0,0.0,2.2264559268951416,2.2264657020568848,3.307665394913784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2847.89697265625,0.0,370.75970458984375,1895.4371337890625,0.0,93.30030822753906,0.5622914433479309,1.0,0.0,3.0,1.0,0.0
