time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265620,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.6962296962738037,0.0956928059458732,0.0870250388979911,297.0708312988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.7534909844398499,0.1223472729325294,0.1169175878167152,296.9237365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.9990000128746032,0.3071126639842987,0.2019234001636505,297.0911865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.6349073052406311,0.0728060007095336,0.069985419511795,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.5735775232315063,0.0546097233891487,0.2496161162853241,284.68292236328125,284.95001220703125,289.10333251953125,283.4364318847656,295.0689392089844,297.1390075683594,284.6825866699219,1.0,0.191683679819107,0.0,0.0,1.0,1.0,-0.8706167340278625,5.385930990087218e-07,0.8706161975860596,-0.2245993167161941,0.793535053730011,0.793535053730011,0.0,26.31660461425781,25.0,9149.7724609375,-0.0,76.68982696533203,0.0,283.1499938964844,284.1387939453125,288.7088928222656,289.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,18393.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925193309783935,1.0,0.0,0.0,2.21142578125,2.211435556411743,3.263157850597054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2831.74560546875,0.0,364.4523620605469,1895.4371337890625,0.0,92.00045776367188,0.5590227246284485,1.0,0.0,3.0,1.0,0.0
12265680,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.6962296962738037,0.0956928059458732,0.0870250388979911,297.0708312988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.7534909844398499,0.1223472729325294,0.1169175878167152,296.9237365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.9990000128746032,0.3071126639842987,0.2019234001636505,297.0911865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.6349073052406311,0.0728060007095336,0.069985419511795,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.5735775232315063,0.0546097233891487,0.2496161162853241,284.68292236328125,284.95001220703125,289.10333251953125,283.4364318847656,295.0689392089844,297.1390075683594,284.6825866699219,1.0,0.191683679819107,0.0,0.0,1.0,1.0,-0.8706167340278625,5.385930990087218e-07,0.8706161975860596,-0.2245993167161941,0.793535053730011,0.793535053730011,0.0,26.31660461425781,25.0,9149.7724609375,-0.0,76.68982696533203,0.0,283.1499938964844,284.1387939453125,288.7088928222656,289.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,18393.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925193309783935,1.0,0.0,0.0,2.21142578125,2.211435556411743,3.263157850597054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2831.74560546875,0.0,364.4523620605469,1895.4371337890625,0.0,92.00045776367188,0.5590227246284485,1.0,0.0,3.0,1.0,0.0
12265740,297.0917053222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.6945645213127136,0.0949420183897018,0.0863482430577278,297.0712280273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.7517536878585815,0.1213370114564895,0.1159593909978866,296.9198608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.9990000128746032,0.3036800622940063,0.2017002999782562,297.0915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.6330798268318176,0.07205531001091,0.0692725107073783,297.1387023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.5730922222137451,0.0544339753687381,0.2488273978233337,284.6808776855469,284.95001220703125,289.0666809082031,283.4263610839844,295.0570983886719,297.13873291015625,284.6806030273437,1.0,0.1910855323076248,0.0,0.0,1.0,1.0,-0.8665844798088074,5.351069489734073e-07,0.8665839433670044,-0.2237929999828338,0.7899318337440491,0.7899318337440491,0.0,26.2315616607666,25.0,9098.611328125,-0.0,75.8631591796875,0.0,283.1499938964844,284.1400756835937,288.7089538574219,289.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,18399.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923078536987304,1.0,0.0,0.0,2.1961419582366943,2.1961514949798584,3.218208348698681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2815.857666015625,0.0,358.1156921386719,1895.4371337890625,0.0,90.74317932128906,0.5557019710540771,1.0,0.0,3.0,1.0,0.0
12265800,297.0917053222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.6945645213127136,0.0949420183897018,0.0863482430577278,297.0712280273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.7517536878585815,0.1213370114564895,0.1159593909978866,296.9198608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.9990000128746032,0.3036800622940063,0.2017002999782562,297.0915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.6330798268318176,0.07205531001091,0.0692725107073783,297.1387023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.5730922222137451,0.0544339753687381,0.2488273978233337,284.6808776855469,284.95001220703125,289.0666809082031,283.4263610839844,295.0570983886719,297.13873291015625,284.6806030273437,1.0,0.1910855323076248,0.0,0.0,1.0,1.0,-0.8665844798088074,5.351069489734073e-07,0.8665839433670044,-0.2237929999828338,0.7899318337440491,0.7899318337440491,0.0,26.2315616607666,25.0,9098.611328125,-0.0,75.8631591796875,0.0,283.1499938964844,284.1400756835937,288.7089538574219,289.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,18399.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923078536987304,1.0,0.0,0.0,2.1961419582366943,2.1961514949798584,3.218208348698681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2815.857666015625,0.0,358.1156921386719,1895.4371337890625,0.0,90.74317932128906,0.5557019710540771,1.0,0.0,3.0,1.0,0.0
12265860,297.09197998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.6928114295005798,0.0941941514611244,0.0856745690107345,297.0716552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.7499402761459351,0.120331272482872,0.115005999803543,296.91558837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.9990000128746032,0.3001558780670166,0.201548084616661,297.091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.6311857104301453,0.0713079199194908,0.0685632526874542,297.138427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.5724987387657166,0.0542514473199844,0.248010367155075,284.67901611328125,284.95001220703125,289.0299987792969,283.416748046875,295.0452575683594,297.1384582519531,284.6787414550781,1.0,0.1905206739902496,0.0,0.0,1.0,1.0,-0.8626171350479126,5.316898068485898e-07,0.8626165986061096,-0.2229965925216674,0.7863054275512695,0.7863054275512695,0.0,26.16107177734375,25.0,9048.091796875,-0.0,75.07500457763672,0.0,283.1499938964844,284.1415710449219,288.708984375,289.3736877441406,293.1499938964844,293.1499938964844,283.1499938964844,18404.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921046018600464,1.0,0.0,0.0,2.180625438690185,2.1806349754333496,3.172893912051223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.17138671875,0.0,351.7622985839844,1895.4371337890625,0.0,89.52156829833984,0.552334189414978,1.0,0.0,3.0,1.0,0.0
12265920,297.09197998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.6928114295005798,0.0941941514611244,0.0856745690107345,297.0716552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.7499402761459351,0.120331272482872,0.115005999803543,296.91558837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.9990000128746032,0.3001558780670166,0.201548084616661,297.091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.6311857104301453,0.0713079199194908,0.0685632526874542,297.138427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.5724987387657166,0.0542514473199844,0.248010367155075,284.67901611328125,284.95001220703125,289.0299987792969,283.416748046875,295.0452575683594,297.1384582519531,284.6787414550781,1.0,0.1905206739902496,0.0,0.0,1.0,1.0,-0.8626171350479126,5.316898068485898e-07,0.8626165986061096,-0.2229965925216674,0.7863054275512695,0.7863054275512695,0.0,26.16107177734375,25.0,9048.091796875,-0.0,75.07500457763672,0.0,283.1499938964844,284.1415710449219,288.708984375,289.3736877441406,293.1499938964844,293.1499938964844,283.1499938964844,18404.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921046018600464,1.0,0.0,0.0,2.180625438690185,2.1806349754333496,3.172893912051223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.17138671875,0.0,351.7622985839844,1895.4371337890625,0.0,89.52156829833984,0.552334189414978,1.0,0.0,3.0,1.0,0.0
12265980,297.0922546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.6909816265106201,0.093449592590332,0.0850042775273323,297.0720520019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.7480625510215759,0.1193305030465126,0.1140577495098114,296.9110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.9990000128746032,0.2965351641178131,0.2014586776494979,297.09210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.6292319297790527,0.0705642029643058,0.0678579211235046,297.1380920410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.5718048810958862,0.0540620237588882,0.2471641600131988,284.67730712890625,284.95001220703125,288.99334716796875,283.4076232910156,295.0334167480469,297.1381225585937,284.67706298828125,1.0,0.1899851262569427,0.0,0.0,1.0,1.0,-0.8587051630020142,5.283325776872516e-07,0.8587046265602112,-0.2222081869840622,0.7826560735702515,0.7826560735702515,0.0,26.103418350219727,25.0,8998.1181640625,-0.0,74.32062530517578,0.0,283.1499938964844,284.14324951171875,288.7090148925781,289.3700256347656,293.1499938964844,293.1499938964844,283.1499938964844,18410.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919085621833801,1.0,0.0,0.0,2.164874792098999,2.164884328842163,3.127223635601695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2784.6591796875,0.0,345.39404296875,1895.4371337890625,0.0,88.3328857421875,0.5489190816879272,1.0,0.0,3.0,1.0,0.0
12266040,297.0922546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.6909816265106201,0.093449592590332,0.0850042775273323,297.0720520019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.7480625510215759,0.1193305030465126,0.1140577495098114,296.9110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.9990000128746032,0.2965351641178131,0.2014586776494979,297.09210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.6292319297790527,0.0705642029643058,0.0678579211235046,297.1380920410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.5718048810958862,0.0540620237588882,0.2471641600131988,284.67730712890625,284.95001220703125,288.99334716796875,283.4076232910156,295.0334167480469,297.1381225585937,284.67706298828125,1.0,0.1899851262569427,0.0,0.0,1.0,1.0,-0.8587051630020142,5.283325776872516e-07,0.8587046265602112,-0.2222081869840622,0.7826560735702515,0.7826560735702515,0.0,26.103418350219727,25.0,8998.1181640625,-0.0,74.32062530517578,0.0,283.1499938964844,284.14324951171875,288.7090148925781,289.3700256347656,293.1499938964844,293.1499938964844,283.1499938964844,18410.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919085621833801,1.0,0.0,0.0,2.164874792098999,2.164884328842163,3.127223635601695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2784.6591796875,0.0,345.39404296875,1895.4371337890625,0.0,88.3328857421875,0.5489190816879272,1.0,0.0,3.0,1.0,0.0
12266100,297.0923767089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6765441894531,0.690043032169342,0.0930784791707992,0.0846703425049781,297.072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.7471045851707458,0.1188318952918052,0.113585464656353,296.9085998535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.9990000128746032,0.2946900725364685,0.2014334201812744,297.0922546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.6282355785369873,0.0701936781406402,0.0675066709518432,297.1379089355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.5714254975318909,0.0539649166166782,0.2467308342456817,284.676513671875,284.95001220703125,288.9750061035156,283.4032592773437,295.0274963378906,297.137939453125,284.67626953125,1.0,0.1897264569997787,0.0,0.0,1.0,1.0,-0.8567659258842468,5.266729203867726e-07,0.8567653894424438,-0.2218162566423416,0.7808234691619873,0.7808234691619873,0.0,26.07855987548828,25.0,8973.298828125,-0.0,73.95402526855469,0.0,283.1499938964844,284.1441650390625,288.70904541015625,289.36822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18412.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918128967285156,1.0,0.0,0.0,2.156917095184326,2.156926393508911,3.104275663190492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2776.95556640625,0.0,342.20770263671875,1895.4371337890625,0.0,87.74947357177734,0.5471951365470886,1.0,0.0,3.0,1.0,0.0
12266160,297.0924987792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.6890915632247925,0.0927081331610679,0.0843371301889419,297.07244873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.7461367249488831,0.1183343902230262,0.1131142675876617,296.9061584472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.9990000128746032,0.2928245365619659,0.2014185786247253,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.6272278428077698,0.0698239877820015,0.0671562626957893,297.13775634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.5710281133651733,0.0538664273917675,0.2462915927171707,284.6757202148437,284.95001220703125,288.9566650390625,283.3989562988281,295.0215759277344,297.1377868652344,284.6755065917969,1.0,0.1894725710153579,0.0,0.0,1.0,1.0,-0.8548347353935242,5.250231538411754e-07,0.8548341989517212,-0.2214252650737762,0.7789864540100098,0.7789864540100098,0.0,26.05582427978516,25.0,8948.5576171875,-0.0,73.59317779541016,0.0,283.1499938964844,284.1451110839844,288.70904541015625,289.3664245605469,293.1499938964844,293.1499938964844,283.1499938964844,18415.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917184829711914,1.0,0.0,0.0,2.1489107608795166,2.1489202976226807,3.081273121097184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.276123046875,0.0,339.0230712890625,1895.4371337890625,0.0,87.17195892333984,0.5454617142677307,1.0,0.0,3.0,1.0,0.0
12266220,297.0927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.687151312828064,0.0919696614146232,0.0836729556322097,297.0728454589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.7441724538803101,0.1173426955938339,0.1121752709150314,296.9010925292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.9990000128746032,0.2890308499336242,0.2014146596193313,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.6251764297485352,0.0690871477127075,0.0664580985903739,297.13739013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.5701797604560852,0.0536653026938438,0.2453953176736831,284.6742553710937,284.95001220703125,288.9200134277344,283.3907470703125,295.0097351074219,297.1374206542969,284.6740417480469,1.0,0.1889779269695282,0.0,0.0,1.0,1.0,-0.8509873151779175,5.21745221249148e-07,0.8509867787361145,-0.2206443697214126,0.775299072265625,0.775299072265625,0.0,26.01652336120605,25.0,8899.244140625,-0.0,72.88703918457031,0.0,283.1499938964844,284.1470947265625,288.7090759277344,289.36279296875,293.1499938964844,293.1499938964844,283.1499938964844,18419.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915334403514862,1.0,0.0,0.0,2.132751703262329,2.132761001586914,3.0351071700351895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2753.9765625,0.0,332.6595458984375,1895.4371337890625,0.0,86.03524780273438,0.5419663190841675,1.0,0.0,3.0,1.0,0.0
12266280,297.0927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.687151312828064,0.0919696614146232,0.0836729556322097,297.0728454589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.7441724538803101,0.1173426955938339,0.1121752709150314,296.9010925292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.9990000128746032,0.2890308499336242,0.2014146596193313,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.6251764297485352,0.0690871477127075,0.0664580985903739,297.13739013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.5701797604560852,0.0536653026938438,0.2453953176736831,284.6742553710937,284.95001220703125,288.9200134277344,283.3907470703125,295.0097351074219,297.1374206542969,284.6740417480469,1.0,0.1889779269695282,0.0,0.0,1.0,1.0,-0.8509873151779175,5.21745221249148e-07,0.8509867787361145,-0.2206443697214126,0.775299072265625,0.775299072265625,0.0,26.01652336120605,25.0,8899.244140625,-0.0,72.88703918457031,0.0,283.1499938964844,284.1470947265625,288.7090759277344,289.36279296875,293.1499938964844,293.1499938964844,283.1499938964844,18419.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915334403514862,1.0,0.0,0.0,2.132751703262329,2.132761001586914,3.0351071700351895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2753.9765625,0.0,332.6595458984375,1895.4371337890625,0.0,86.03524780273438,0.5419663190841675,1.0,0.0,3.0,1.0,0.0
12266340,297.093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.6847454905509949,0.0912327542901039,0.0830137059092521,297.0732116699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.741772472858429,0.1163542121648788,0.1112429723143577,296.89703369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.998278260231018,0.2852704226970672,0.2004310041666031,297.09295654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.6227380633354187,0.0683526396751403,0.0657657086849212,297.1370544433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.5688703060150146,0.0534591898322105,0.2444889396429062,284.6722717285156,284.95001220703125,288.8833312988281,283.3829345703125,294.9972229003906,297.1370849609375,284.6718139648437,1.0,0.1884741783142089,0.0,0.0,1.0,1.0,-0.8460012674331665,5.175208457330882e-07,0.8460007309913635,-0.2196430563926696,0.7715829014778137,0.7715829014778137,0.0,26.042444229125977,25.0,8840.2255859375,-0.0,72.08715057373047,0.0,283.1499938964844,284.1483459472656,288.7090148925781,289.3588256835937,293.1499938964844,293.1499938964844,283.1499938964844,18424.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913419604301452,1.0,0.0,0.0,2.116382837295532,2.116392135620117,2.9886970764891885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2736.265380859375,0.0,326.3016357421875,1895.4371337890625,0.0,84.85327911376953,0.5384304523468018,1.0,0.0,3.0,1.0,0.0
12266400,297.093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.6847454905509949,0.0912327542901039,0.0830137059092521,297.0732116699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.741772472858429,0.1163542121648788,0.1112429723143577,296.89703369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.998278260231018,0.2852704226970672,0.2004310041666031,297.09295654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.6227380633354187,0.0683526396751403,0.0657657086849212,297.1370544433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.5688703060150146,0.0534591898322105,0.2444889396429062,284.6722717285156,284.95001220703125,288.8833312988281,283.3829345703125,294.9972229003906,297.1370849609375,284.6718139648437,1.0,0.1884741783142089,0.0,0.0,1.0,1.0,-0.8460012674331665,5.175208457330882e-07,0.8460007309913635,-0.2196430563926696,0.7715829014778137,0.7715829014778137,0.0,26.042444229125977,25.0,8840.2255859375,-0.0,72.08715057373047,0.0,283.1499938964844,284.1483459472656,288.7090148925781,289.3588256835937,293.1499938964844,293.1499938964844,283.1499938964844,18424.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913419604301452,1.0,0.0,0.0,2.116382837295532,2.116392135620117,2.9886970764891885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2736.265380859375,0.0,326.3016357421875,1895.4371337890625,0.0,84.85327911376953,0.5384304523468018,1.0,0.0,3.0,1.0,0.0
12266460,297.0932006835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.6818098425865173,0.0904934778809547,0.082356259226799,297.07354736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.7388825416564941,0.1153653040528297,0.1103143095970153,296.8973083496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.9943302273750304,0.2819237411022186,0.1980353742837906,297.0932006835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.6198391318321228,0.0676179751753807,0.0650769025087356,297.1368103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6683349609375,0.5670763850212097,0.0532597228884696,0.2436104267835617,284.6679382324219,284.95001220703125,288.8466796875,283.3755187988281,294.9833374023437,297.1368103027344,284.66717529296875,1.0,0.1879162043333053,0.0,0.0,1.0,1.0,-0.8393237590789795,5.119115940033225e-07,0.8393232226371765,-0.2183373570442199,0.7677940726280212,0.7677940726280212,0.0,26.13896942138672,25.0,8763.341796875,-0.0,71.11893463134766,0.0,283.1499938964844,284.1475830078125,288.70880126953125,289.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18431.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911006510257721,1.0,0.0,0.0,2.099736452102661,2.099745750427246,2.941866625860712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.6630859375,0.0,319.9349060058594,1895.4371337890625,0.0,83.35733795166016,0.5348429679870605,1.0,0.0,3.0,1.0,0.0
12266520,297.0932006835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.6818098425865173,0.0904934778809547,0.082356259226799,297.07354736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.7388825416564941,0.1153653040528297,0.1103143095970153,296.8973083496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.9943302273750304,0.2819237411022186,0.1980353742837906,297.0932006835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.6198391318321228,0.0676179751753807,0.0650769025087356,297.1368103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6683349609375,0.5670763850212097,0.0532597228884696,0.2436104267835617,284.6679382324219,284.95001220703125,288.8466796875,283.3755187988281,294.9833374023437,297.1368103027344,284.66717529296875,1.0,0.1879162043333053,0.0,0.0,1.0,1.0,-0.8393237590789795,5.119115940033225e-07,0.8393232226371765,-0.2183373570442199,0.7677940726280212,0.7677940726280212,0.0,26.13896942138672,25.0,8763.341796875,-0.0,71.11893463134766,0.0,283.1499938964844,284.1475830078125,288.70880126953125,289.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18431.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911006510257721,1.0,0.0,0.0,2.099736452102661,2.099745750427246,2.941866625860712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.6630859375,0.0,319.9349060058594,1895.4371337890625,0.0,83.35733795166016,0.5348429679870605,1.0,0.0,3.0,1.0,0.0
12266580,297.0933837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.6791353225708008,0.0897553637623786,0.0816971138119697,297.0738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.7362536787986755,0.1143789663910865,0.1093854084610939,296.8999938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.99072265625,0.2788411378860473,0.1958593130111694,297.09344482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.6170971393585205,0.0668860003352165,0.0643881931900978,297.1367492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.5656002163887024,0.0530794821679592,0.2428013384342193,284.6633605957031,284.95001220703125,288.8099975585937,283.36846923828125,294.9696960449219,297.1367492675781,284.6626892089844,1.0,0.1873312890529632,0.0,0.0,1.0,1.0,-0.8330082893371582,5.066402763986844e-07,0.8330078125,-0.2170986533164978,0.7639404535293579,0.7639404535293579,0.0,26.196678161621094,25.0,8689.265625,-0.0,70.16397857666016,0.0,283.1499938964844,284.14715576171875,288.708740234375,289.3476867675781,293.1499938964844,293.1499938964844,283.1499938964844,18439.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908459305763244,1.0,0.0,0.0,2.0827434062957764,2.0827524662017822,2.894442445722234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.5810546875,0.0,313.5326538085937,1895.4371337890625,0.0,81.7725830078125,0.5311883687973022,1.0,0.0,3.0,1.0,0.0
12266640,297.0933837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.6791353225708008,0.0897553637623786,0.0816971138119697,297.0738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.7362536787986755,0.1143789663910865,0.1093854084610939,296.8999938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.99072265625,0.2788411378860473,0.1958593130111694,297.09344482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.6170971393585205,0.0668860003352165,0.0643881931900978,297.1367492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.5656002163887024,0.0530794821679592,0.2428013384342193,284.6633605957031,284.95001220703125,288.8099975585937,283.36846923828125,294.9696960449219,297.1367492675781,284.6626892089844,1.0,0.1873312890529632,0.0,0.0,1.0,1.0,-0.8330082893371582,5.066402763986844e-07,0.8330078125,-0.2170986533164978,0.7639404535293579,0.7639404535293579,0.0,26.196678161621094,25.0,8689.265625,-0.0,70.16397857666016,0.0,283.1499938964844,284.14715576171875,288.708740234375,289.3476867675781,293.1499938964844,293.1499938964844,283.1499938964844,18439.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908459305763244,1.0,0.0,0.0,2.0827434062957764,2.0827524662017822,2.894442445722234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.5810546875,0.0,313.5326538085937,1895.4371337890625,0.0,81.7725830078125,0.5311883687973022,1.0,0.0,3.0,1.0,0.0
12266700,297.0934753417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.661376953125,0.6778658628463745,0.0893879681825637,0.0813683569431305,297.0740051269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.7350050806999207,0.1138878166675567,0.1089221835136413,296.9016418457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.9889758825302124,0.2773453295230865,0.1948112845420837,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6614990234375,0.6157561540603638,0.0665217489004135,0.0640448704361915,297.1368103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.66162109375,0.564953625202179,0.0529962554574012,0.2424274682998657,284.6612854003906,284.95001220703125,288.7916564941406,283.3651123046875,294.9629821777344,297.1368103027344,284.66064453125,1.0,0.1870319992303848,0.0,0.0,1.0,1.0,-0.8299393057823181,5.040903943154262e-07,0.8299387693405151,-0.2164950966835022,0.7619937062263489,0.7619937062263489,0.0,26.215869903564453,25.0,8653.1923828125,-0.0,69.6910629272461,0.0,283.1499938964844,284.1471252441406,288.7087707519531,289.34503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18443.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907247245311737,1.0,0.0,0.0,2.07411789894104,2.074126958847046,2.870517903375003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2678.364501953125,0.0,310.3182983398437,1895.4371337890625,0.0,81.01728820800781,0.5293354988098145,1.0,0.0,3.0,1.0,0.0
12266760,297.0935974121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.65936279296875,0.676629364490509,0.0890219882130622,0.08104058355093,297.0741882324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.7337875962257385,0.1133983209729194,0.1084602177143096,296.9033508300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6591186523437,0.987241506576538,0.2758678793907165,0.1937776356935501,297.0936889648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.65948486328125,0.6144225597381592,0.0661588981747627,0.0637025907635688,297.13690185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.5643517374992371,0.052916582673788,0.2420702576637268,284.6592712402344,284.95001220703125,288.7733459472656,283.3617858886719,294.956298828125,297.1368713378906,284.6586608886719,1.0,0.1867296993732452,0.0,0.0,1.0,1.0,-0.8269113302230835,5.015821784581931e-07,0.8269108533859253,-0.2158988118171692,0.760034441947937,0.760034441947937,0.0,26.230607986450195,25.0,8617.5556640625,-0.0,69.22101593017578,0.0,283.1499938964844,284.147216796875,288.70880126953125,289.3424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18447.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906065285205841,1.0,0.0,0.0,2.065408945083618,2.065418004989624,2.846462905381486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2667.288330078125,0.0,307.0967712402344,1895.4371337890625,0.0,80.28012084960938,0.5274661183357239,1.0,0.0,3.0,1.0,0.0
12266820,297.09381103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.6742342710494995,0.0882940888404846,0.0803883299231529,297.07452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.7314234972000122,0.1124242693185806,0.1075404956936836,296.9068908691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6553649902344,0.9837809205055236,0.2729568779468536,0.1917430609464645,297.0939636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.6117529273033142,0.0654374435544014,0.063021570444107,297.1371154785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.5632497072219849,0.0527653582394123,0.2413941174745559,284.6554870605469,284.95001220703125,288.7366638183594,283.35546875,294.9429931640625,297.1370849609375,284.6549377441406,1.0,0.1861192137002945,0.0,0.0,1.0,1.0,-0.8209540247917175,4.9666937229631e-07,0.8209534883499146,-0.2147237062454223,0.7560804486274719,0.7560804486274719,0.0,26.25001335144043,25.0,8547.30859375,-0.0,68.2899169921875,0.0,283.1499938964844,284.1475830078125,288.7088317871094,289.3372497558594,293.1499938964844,293.1499938964844,283.1499938964844,18455.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903758287429809,1.0,0.0,0.0,2.047749280929565,2.047758102416992,2.7979947958556295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2645.46240234375,0.0,300.6373596191406,1895.4371337890625,0.0,78.84030151367188,0.523679792881012,1.0,0.0,3.0,1.0,0.0
12266880,297.09381103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.6742342710494995,0.0882940888404846,0.0803883299231529,297.07452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.7314234972000122,0.1124242693185806,0.1075404956936836,296.9068908691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6553649902344,0.9837809205055236,0.2729568779468536,0.1917430609464645,297.0939636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.6117529273033142,0.0654374435544014,0.063021570444107,297.1371154785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.5632497072219849,0.0527653582394123,0.2413941174745559,284.6554870605469,284.95001220703125,288.7366638183594,283.35546875,294.9429931640625,297.1370849609375,284.6549377441406,1.0,0.1861192137002945,0.0,0.0,1.0,1.0,-0.8209540247917175,4.9666937229631e-07,0.8209534883499146,-0.2147237062454223,0.7560804486274719,0.7560804486274719,0.0,26.25001335144043,25.0,8547.30859375,-0.0,68.2899169921875,0.0,283.1499938964844,284.1475830078125,288.7088317871094,289.3372497558594,293.1499938964844,293.1499938964844,283.1499938964844,18455.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903758287429809,1.0,0.0,0.0,2.047749280929565,2.047758102416992,2.7979947958556295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2645.46240234375,0.0,300.6373596191406,1895.4371337890625,0.0,78.84030151367188,0.523679792881012,1.0,0.0,3.0,1.0,0.0
12266940,297.09405517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.671920895576477,0.0875714346766471,0.0797404423356056,297.07489013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6519775390625,0.729129433631897,0.1114567965269088,0.1066265851259231,296.91046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6518249511719,0.9803088903427124,0.2700980901718139,0.1897458583116531,297.0942687988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.6090693473815918,0.0647219195961952,0.0623456761240959,297.13739013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.5622503161430359,0.0526223517954349,0.2407564669847488,284.6519775390625,284.95001220703125,288.70001220703125,283.34942626953125,294.9297180175781,297.1373596191406,284.65142822265625,1.0,0.1855043917894363,0.0,0.0,1.0,1.0,-0.8151061534881592,4.918753120364272e-07,0.8151056170463562,-0.2135680913925171,0.7520803213119507,0.7520803213119507,0.0,26.25937461853028,25.0,8478.1767578125,-0.0,67.37181091308594,0.0,283.1499938964844,284.1482238769531,288.7088623046875,289.3321838378906,293.1499938964844,293.1499938964844,283.1499938964844,18462.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901507914066314,1.0,0.0,0.0,2.02976942062378,2.029778003692627,2.749076202235301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.990478515625,0.0,294.1605529785156,1895.4371337890625,0.0,77.43598175048828,0.5198308825492859,1.0,0.0,3.0,1.0,0.0
12267000,297.09405517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.671920895576477,0.0875714346766471,0.0797404423356056,297.07489013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6519775390625,0.729129433631897,0.1114567965269088,0.1066265851259231,296.91046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6518249511719,0.9803088903427124,0.2700980901718139,0.1897458583116531,297.0942687988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.6090693473815918,0.0647219195961952,0.0623456761240959,297.13739013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.5622503161430359,0.0526223517954349,0.2407564669847488,284.6519775390625,284.95001220703125,288.70001220703125,283.34942626953125,294.9297180175781,297.1373596191406,284.65142822265625,1.0,0.1855043917894363,0.0,0.0,1.0,1.0,-0.8151061534881592,4.918753120364272e-07,0.8151056170463562,-0.2135680913925171,0.7520803213119507,0.7520803213119507,0.0,26.25937461853028,25.0,8478.1767578125,-0.0,67.37181091308594,0.0,283.1499938964844,284.1482238769531,288.7088623046875,289.3321838378906,293.1499938964844,293.1499938964844,283.1499938964844,18462.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901507914066314,1.0,0.0,0.0,2.02976942062378,2.029778003692627,2.749076202235301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.990478515625,0.0,294.1605529785156,1895.4371337890625,0.0,77.43598175048828,0.5198308825492859,1.0,0.0,3.0,1.0,0.0
12267060,297.0943298339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.6696664094924927,0.0868532881140708,0.0790963992476463,297.07525634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.7268794178962708,0.1104952171444892,0.10571800917387,296.9140014648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6485290527344,0.9768027663230896,0.2672844529151916,0.1877803802490234,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.6063954830169678,0.0640121772885322,0.0616748705506324,297.1376647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.64892578125,0.5613209009170532,0.0524849668145179,0.2401448190212249,284.6486511230469,284.95001220703125,288.663330078125,283.3437194824219,294.9164733886719,297.1376342773437,284.6481628417969,1.0,0.1848885416984558,0.0,0.0,1.0,1.0,-0.8093446493148804,4.871795908911736e-07,0.8093441724777222,-0.2124279588460922,0.7480391263961792,0.7480391263961792,0.0,26.262001037597656,25.0,8409.908203125,-0.0,66.46733093261719,0.0,283.1499938964844,284.149169921875,288.7088928222656,289.3271484375,293.1499938964844,293.1499938964844,283.1499938964844,18469.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899302244186401,1.0,0.0,0.0,2.0114963054656982,2.011504888534546,2.699801768812904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.7890625,0.0,287.6804504394531,1895.4371337890625,0.0,76.06058502197266,0.5159255862236023,1.0,0.0,3.0,1.0,0.0
12267120,297.0943298339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.6696664094924927,0.0868532881140708,0.0790963992476463,297.07525634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.7268794178962708,0.1104952171444892,0.10571800917387,296.9140014648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6485290527344,0.9768027663230896,0.2672844529151916,0.1877803802490234,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.6063954830169678,0.0640121772885322,0.0616748705506324,297.1376647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.64892578125,0.5613209009170532,0.0524849668145179,0.2401448190212249,284.6486511230469,284.95001220703125,288.663330078125,283.3437194824219,294.9164733886719,297.1376342773437,284.6481628417969,1.0,0.1848885416984558,0.0,0.0,1.0,1.0,-0.8093446493148804,4.871795908911736e-07,0.8093441724777222,-0.2124279588460922,0.7480391263961792,0.7480391263961792,0.0,26.262001037597656,25.0,8409.908203125,-0.0,66.46733093261719,0.0,283.1499938964844,284.149169921875,288.7088928222656,289.3271484375,293.1499938964844,293.1499938964844,283.1499938964844,18469.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899302244186401,1.0,0.0,0.0,2.0114963054656982,2.011504888534546,2.699801768812904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.7890625,0.0,287.6804504394531,1895.4371337890625,0.0,76.06058502197266,0.5159255862236023,1.0,0.0,3.0,1.0,0.0
12267180,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.6674602627754211,0.0861395746469497,0.0784561708569526,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.7246586084365845,0.109539546072483,0.1048148348927497,296.91754150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.9732589721679688,0.2645163238048553,0.185846596956253,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.6037282943725586,0.0633090585470199,0.0610099919140338,297.1379699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.5604459047317505,0.0523520819842815,0.2395536601543426,284.6455383300781,284.95001220703125,288.6266784667969,283.3382568359375,294.9031982421875,297.137939453125,284.6450500488281,1.0,0.1842740327119827,0.0,0.0,1.0,1.0,-0.803663969039917,4.825764108318253e-07,0.8036634922027588,-0.2113025486469268,0.7439570426940918,0.7439570426940918,0.0,26.259593963623047,25.0,8342.4296875,-0.0,65.57764434814453,0.0,283.1499938964844,284.1503601074219,288.7089233398437,289.3222045898437,293.1499938964844,293.1499938964844,283.1499938964844,18476.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897136211395263,1.0,0.0,0.0,1.9929313659667969,1.992939829826355,2.650196506692737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2581.835693359375,0.0,281.2012023925781,1895.4371337890625,0.0,74.71194458007812,0.5119646191596985,1.0,0.0,3.0,1.0,0.0
12267240,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.6674602627754211,0.0861395746469497,0.0784561708569526,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.7246586084365845,0.109539546072483,0.1048148348927497,296.91754150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.9732589721679688,0.2645163238048553,0.185846596956253,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.6037282943725586,0.0633090585470199,0.0610099919140338,297.1379699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.5604459047317505,0.0523520819842815,0.2395536601543426,284.6455383300781,284.95001220703125,288.6266784667969,283.3382568359375,294.9031982421875,297.137939453125,284.6450500488281,1.0,0.1842740327119827,0.0,0.0,1.0,1.0,-0.803663969039917,4.825764108318253e-07,0.8036634922027588,-0.2113025486469268,0.7439570426940918,0.7439570426940918,0.0,26.259593963623047,25.0,8342.4296875,-0.0,65.57764434814453,0.0,283.1499938964844,284.1503601074219,288.7089233398437,289.3222045898437,293.1499938964844,293.1499938964844,283.1499938964844,18476.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897136211395263,1.0,0.0,0.0,1.9929313659667969,1.992939829826355,2.650196506692737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2581.835693359375,0.0,281.2012023925781,1895.4371337890625,0.0,74.71194458007812,0.5119646191596985,1.0,0.0,3.0,1.0,0.0
12267300,297.0947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.6663721799850464,0.0857842415571212,0.0781374052166938,297.0758361816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6440734863281,0.7235544919967651,0.109063796699047,0.1043651849031448,296.9192810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.9714709520339966,0.2631484866142273,0.1848910450935363,297.0950927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.602394163608551,0.0629593729972839,0.0606795251369476,297.1380920410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.5600244402885437,0.0522870123386383,0.2392642498016357,284.6440734863281,284.95001220703125,288.6083374023437,283.33563232421875,294.89654541015625,297.1380920410156,284.6435852050781,1.0,0.1839678138494491,0.0,0.0,1.0,1.0,-0.8008512258529663,4.803070510206453e-07,0.8008507490158081,-0.2107450366020202,0.741901695728302,0.741901695728302,0.0,26.256980895996094,25.0,8308.9580078125,-0.0,65.13848114013672,0.0,283.1499938964844,284.1510314941406,288.7089233398437,289.3197326660156,293.1499938964844,293.1499938964844,283.1499938964844,18479.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896066308021545,1.0,0.0,0.0,1.9835456609725952,1.983554124832153,2.6252931206727226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2571.442626953125,0.0,277.9653625488281,1895.4371337890625,0.0,74.04678344726562,0.5099647641181946,1.0,0.0,3.0,1.0,0.0
12267360,297.0948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.6652930378913879,0.0854300335049629,0.0778195708990097,297.0760192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.64263916015625,0.7224525213241577,0.1085895448923111,0.1039168760180473,296.9210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.9696725010871888,0.2617921829223633,0.183943435549736,297.0952453613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.601057231426239,0.0626106262207031,0.0603499934077262,297.13824462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.5596120953559875,0.0522227920591831,0.2389786839485168,284.64263916015625,284.95001220703125,288.5899963378906,283.33306884765625,294.889892578125,297.1382141113281,284.6421813964844,1.0,0.1836625784635543,0.0,0.0,1.0,1.0,-0.7980561256408691,4.780583253705117e-07,0.7980556488037109,-0.2101907432079315,0.739836573600769,0.739836573600769,0.0,26.253646850585938,25.0,8275.658203125,-0.0,64.70326232910156,0.0,283.1499938964844,284.1517944335937,288.7089233398437,289.3172912597656,293.1499938964844,293.1499938964844,283.1499938964844,18482.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895004749298095,1.0,0.0,0.0,1.9740900993347168,1.974098443984985,2.600322943635547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.1044921875,0.0,274.7322692871094,1895.4371337890625,0.0,73.3875503540039,0.5079517960548401,1.0,0.0,3.0,1.0,0.0
12267420,297.0951232910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.6631572246551514,0.0847244560718536,0.0771864354610443,297.076416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.7202478647232056,0.1076449528336525,0.1030239313840866,296.9244689941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.9660394787788392,0.259110152721405,0.1820695847272873,297.0955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.5983694791793823,0.0619152076542377,0.0596929676830768,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.5588092803955078,0.0520964302122592,0.2384168356657028,284.639892578125,284.95001220703125,288.5533447265625,283.328125,294.87652587890625,297.1385192871094,284.63946533203125,1.0,0.1830553114414215,0.0,0.0,1.0,1.0,-0.7925125956535339,4.7361749011543e-07,0.7925121188163757,-0.2090911269187927,0.7356807589530945,0.7356807589530945,0.0,26.24532699584961,25.0,8209.5029296875,-0.0,63.84418869018555,0.0,283.1499938964844,284.1534729003906,288.7089538574219,289.3124084472656,293.1499938964844,293.1499938964844,283.1499938964844,18487.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892902791500091,1.0,0.0,0.0,1.9549933671951287,1.955001711845398,2.550256965605513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2540.564697265625,0.0,268.28448486328125,1895.4371337890625,0.0,72.08467102050781,0.5038921236991882,1.0,0.0,3.0,1.0,0.0
