time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267480,297.0951232910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.6631572246551514,0.0847244560718536,0.0771864354610443,297.076416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.7202478647232056,0.1076449528336525,0.1030239313840866,296.9244689941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.9660394787788392,0.259110152721405,0.1820695847272873,297.0955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.5983694791793823,0.0619152076542377,0.0596929676830768,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.5588092803955078,0.0520964302122592,0.2384168356657028,284.639892578125,284.95001220703125,288.5533447265625,283.328125,294.87652587890625,297.1385192871094,284.63946533203125,1.0,0.1830553114414215,0.0,0.0,1.0,1.0,-0.7925125956535339,4.7361749011543e-07,0.7925121188163757,-0.2090911269187927,0.7356807589530945,0.7356807589530945,0.0,26.24532699584961,25.0,8209.5029296875,-0.0,63.84418869018555,0.0,283.1499938964844,284.1534729003906,288.7089538574219,289.3124084472656,293.1499938964844,293.1499938964844,283.1499938964844,18487.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892902791500091,1.0,0.0,0.0,1.9549933671951287,1.955001711845398,2.550256965605513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2540.564697265625,0.0,268.28448486328125,1895.4371337890625,0.0,72.08467102050781,0.5038921236991882,1.0,0.0,3.0,1.0,0.0
12267540,297.09539794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.6610488891601562,0.0840227454900741,0.0765566825866699,297.0768127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.718034029006958,0.1067056655883789,0.102135919034481,296.9278564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.63720703125,0.9623610973358154,0.2564693689346313,0.1802244186401367,297.09588623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.5956600308418274,0.0612223632633686,0.0590383559465408,297.1387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.5580314993858337,0.0519725941121578,0.2378662675619125,284.6372985839844,284.95001220703125,288.51666259765625,283.32342529296875,294.8631286621094,297.1387634277344,284.63690185546875,1.0,0.1824530512094497,0.0,0.0,1.0,1.0,-0.7870301604270935,4.6925043761802964e-07,0.7870296835899353,-0.2080036252737045,0.73149174451828,0.73149174451828,0.0,26.23531723022461,25.0,8143.92919921875,-0.0,63.000526428222656,0.0,283.1499938964844,284.1553649902344,288.7089538574219,289.3075866699219,293.1499938964844,293.1499938964844,283.1499938964844,18492.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890827059745788,1.0,0.0,0.0,1.9356567859649656,1.9356650114059448,2.500057973975345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2520.206787109375,0.0,261.86639404296875,1895.4371337890625,0.0,70.8018569946289,0.4997894465923309,1.0,0.0,3.0,1.0,0.0
12267600,297.09539794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.6610488891601562,0.0840227454900741,0.0765566825866699,297.0768127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.718034029006958,0.1067056655883789,0.102135919034481,296.9278564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.63720703125,0.9623610973358154,0.2564693689346313,0.1802244186401367,297.09588623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.5956600308418274,0.0612223632633686,0.0590383559465408,297.1387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.5580314993858337,0.0519725941121578,0.2378662675619125,284.6372985839844,284.95001220703125,288.51666259765625,283.32342529296875,294.8631286621094,297.1387634277344,284.63690185546875,1.0,0.1824530512094497,0.0,0.0,1.0,1.0,-0.7870301604270935,4.6925043761802964e-07,0.7870296835899353,-0.2080036252737045,0.73149174451828,0.73149174451828,0.0,26.23531723022461,25.0,8143.92919921875,-0.0,63.000526428222656,0.0,283.1499938964844,284.1553649902344,288.7089538574219,289.3075866699219,293.1499938964844,293.1499938964844,283.1499938964844,18492.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890827059745788,1.0,0.0,0.0,1.9356567859649656,1.9356650114059448,2.500057973975345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2520.206787109375,0.0,261.86639404296875,1895.4371337890625,0.0,70.8018569946289,0.4997894465923309,1.0,0.0,3.0,1.0,0.0
12267660,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.6589645147323608,0.0833245888352394,0.0759300887584686,297.0771789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.7157999277114868,0.1057713329792022,0.1012525334954261,296.93121337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.9586375951766968,0.2538672387599945,0.1784061938524246,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.5929253101348877,0.0605317912995815,0.0583858489990234,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.5572739243507385,0.0518509112298488,0.2373253256082534,284.6348876953125,284.95001220703125,288.4800109863281,283.31890869140625,294.8496398925781,297.1390380859375,284.634521484375,1.0,0.1818561106920242,0.0,0.0,1.0,1.0,-0.7816033959388733,4.649521940791601e-07,0.7816029787063599,-0.2069275230169296,0.7272726893424988,0.7272726893424988,0.0,26.224136352539062,25.0,8078.88330078125,-0.0,62.17190170288086,0.0,283.1499938964844,284.1575012207031,288.708984375,289.3028259277344,293.1499938964844,293.1499938964844,283.1499938964844,18497.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888774275779724,1.0,0.0,0.0,1.9161027669906616,1.916110873222351,2.4498018547092215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.01171875,0.0,255.4884185791016,1895.4371337890625,0.0,69.53727722167969,0.495649129152298,1.0,0.0,3.0,1.0,0.0
12267720,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.6589645147323608,0.0833245888352394,0.0759300887584686,297.0771789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.7157999277114868,0.1057713329792022,0.1012525334954261,296.93121337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.9586375951766968,0.2538672387599945,0.1784061938524246,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.5929253101348877,0.0605317912995815,0.0583858489990234,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.5572739243507385,0.0518509112298488,0.2373253256082534,284.6348876953125,284.95001220703125,288.4800109863281,283.31890869140625,294.8496398925781,297.1390380859375,284.634521484375,1.0,0.1818561106920242,0.0,0.0,1.0,1.0,-0.7816033959388733,4.649521940791601e-07,0.7816029787063599,-0.2069275230169296,0.7272726893424988,0.7272726893424988,0.0,26.224136352539062,25.0,8078.88330078125,-0.0,62.17190170288086,0.0,283.1499938964844,284.1575012207031,288.708984375,289.3028259277344,293.1499938964844,293.1499938964844,283.1499938964844,18497.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888774275779724,1.0,0.0,0.0,1.9161027669906616,1.916110873222351,2.4498018547092215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.01171875,0.0,255.4884185791016,1895.4371337890625,0.0,69.53727722167969,0.495649129152298,1.0,0.0,3.0,1.0,0.0
12267780,297.0959777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.6569027304649353,0.0826301351189613,0.0753067433834075,297.0775756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.7135357856750488,0.1048421338200569,0.1003739237785339,296.9345397949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.9548755288124084,0.2513046860694885,0.1766154766082763,297.096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.5901644229888916,0.0598435774445533,0.0577355027198791,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.5565338134765625,0.0517312325537204,0.2367933392524719,284.63262939453125,284.95001220703125,288.4433288574219,283.3145751953125,294.83612060546875,297.1392822265625,284.6322631835937,1.0,0.1812651008367538,0.0,0.0,1.0,1.0,-0.7762327194213867,4.607222763297614e-07,0.7762323021888733,-0.2058633118867874,0.7230244874954224,0.7230244874954224,0.0,26.212127685546875,25.0,8014.365234375,-0.0,61.358543395996094,0.0,283.1499938964844,284.15985107421875,288.708984375,289.2980651855469,293.1499938964844,293.1499938964844,283.1499938964844,18501.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886742651462555,1.0,0.0,0.0,1.8963409662246704,1.8963489532470703,2.399530387720006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2479.982421875,0.0,249.1562347412109,1895.4371337890625,0.0,68.29029083251953,0.4914736449718475,1.0,0.0,3.0,1.0,0.0
12267840,297.0959777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.6569027304649353,0.0826301351189613,0.0753067433834075,297.0775756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.7135357856750488,0.1048421338200569,0.1003739237785339,296.9345397949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.9548755288124084,0.2513046860694885,0.1766154766082763,297.096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.5901644229888916,0.0598435774445533,0.0577355027198791,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.5565338134765625,0.0517312325537204,0.2367933392524719,284.63262939453125,284.95001220703125,288.4433288574219,283.3145751953125,294.83612060546875,297.1392822265625,284.6322631835937,1.0,0.1812651008367538,0.0,0.0,1.0,1.0,-0.7762327194213867,4.607222763297614e-07,0.7762323021888733,-0.2058633118867874,0.7230244874954224,0.7230244874954224,0.0,26.212127685546875,25.0,8014.365234375,-0.0,61.358543395996094,0.0,283.1499938964844,284.15985107421875,288.708984375,289.2980651855469,293.1499938964844,293.1499938964844,283.1499938964844,18501.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886742651462555,1.0,0.0,0.0,1.8963409662246704,1.8963489532470703,2.399530387720006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2479.982421875,0.0,249.1562347412109,1895.4371337890625,0.0,68.29029083251953,0.4914736449718475,1.0,0.0,3.0,1.0,0.0
12267900,297.0960998535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.6558799147605896,0.0822842568159103,0.0749962925910949,297.0777587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.7123891115188599,0.1043794229626655,0.0999364107847213,296.9361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.9529816508293152,0.2500379085540771,0.1757302731275558,297.0965576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.5887739062309265,0.0595003366470336,0.0574111454188823,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.5561695694923401,0.0516720823943614,0.2365304231643676,284.6315612792969,284.95001220703125,288.42498779296875,283.3124694824219,294.8293151855469,297.139404296875,284.6312255859375,1.0,0.1809719055891037,0.0,0.0,1.0,1.0,-0.7735679149627686,4.586323711919249e-07,0.7735674977302551,-0.2053357362747192,0.7208901047706604,0.7208901047706604,0.0,26.20589828491211,25.0,7982.2998046875,-0.0,60.95753860473633,0.0,283.1499938964844,284.1611022949219,288.708984375,289.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18503.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885734140872955,1.0,0.0,0.0,1.8863874673843384,1.8863954544067385,2.3744073018860945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2470.0283203125,0.0,246.00979614257807,1895.4371337890625,0.0,67.67304992675781,0.489374041557312,1.0,0.0,3.0,1.0,0.0
12267960,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.6548623442649841,0.0819393917918205,0.0746866911649704,297.0779724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.7112309336662292,0.1039180979132652,0.0995001420378685,296.9377746582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.9510809183120728,0.2487813085317611,0.1748520731925964,297.0967102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.5873767137527466,0.0591577515006065,0.0570873580873012,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.5558089017868042,0.0516133867204189,0.2362695485353469,284.6305236816406,284.95001220703125,288.4066772460937,283.3104248046875,294.822509765625,297.1395263671875,284.63018798828125,1.0,0.180680364370346,0.0,0.0,1.0,1.0,-0.7709170579910278,4.5655920644094294e-07,0.7709165811538696,-0.2048112452030182,0.7187488675117493,0.7187488675117493,0.0,26.19957160949707,25.0,7950.365234375,-0.0,60.56039047241211,0.0,283.1499938964844,284.16241455078125,288.708984375,289.2933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18505.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884730696678161,1.0,0.0,0.0,1.8763868808746336,1.876394748687744,2.3492982847983523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2460.11572265625,0.0,242.877197265625,1895.4371337890625,0.0,67.0599594116211,0.48726686835289,1.0,0.0,3.0,1.0,0.0
12268020,297.0965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6286315917969,0.6528422832489014,0.0812523141503334,0.0740698873996734,297.0783386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.7088737487792969,0.1029991433024406,0.0986311212182045,296.94097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.9472595453262328,0.2462957948446273,0.1731150597333908,297.0969543457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.5845619440078735,0.0584743209183216,0.0564414300024509,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.5550969243049622,0.051497183740139,0.2357530891895294,284.62860107421875,284.95001220703125,288.3699951171875,283.3064270019531,294.808837890625,297.1397399902344,284.6282653808594,1.0,0.1801019608974456,0.0,0.0,1.0,1.0,-0.7656540870666504,4.524605117239844e-07,0.7656536102294922,-0.2037713080644607,0.7144482731819153,0.7144482731819153,0.0,26.186668395996094,25.0,7886.85546875,-0.0,59.77710723876953,0.0,283.1499938964844,284.1651916503906,288.7090148925781,289.2886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18508.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882735729217529,1.0,0.0,0.0,1.8562602996826167,1.8562681674957275,2.299170347441759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.399658203125,0.0,236.65956115722656,1895.4371337890625,0.0,65.84516906738281,0.4830335676670074,1.0,0.0,3.0,1.0,0.0
12268080,297.0965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6286315917969,0.6528422832489014,0.0812523141503334,0.0740698873996734,297.0783386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.7088737487792969,0.1029991433024406,0.0986311212182045,296.94097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.9472595453262328,0.2462957948446273,0.1731150597333908,297.0969543457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.5845619440078735,0.0584743209183216,0.0564414300024509,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.5550969243049622,0.051497183740139,0.2357530891895294,284.62860107421875,284.95001220703125,288.3699951171875,283.3064270019531,294.808837890625,297.1397399902344,284.6282653808594,1.0,0.1801019608974456,0.0,0.0,1.0,1.0,-0.7656540870666504,4.524605117239844e-07,0.7656536102294922,-0.2037713080644607,0.7144482731819153,0.7144482731819153,0.0,26.186668395996094,25.0,7886.85546875,-0.0,59.77710723876953,0.0,283.1499938964844,284.1651916503906,288.7090148925781,289.2886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18508.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882735729217529,1.0,0.0,0.0,1.8562602996826167,1.8562681674957275,2.299170347441759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.399658203125,0.0,236.65956115722656,1895.4371337890625,0.0,65.84516906738281,0.4830335676670074,1.0,0.0,3.0,1.0,0.0
12268140,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6268310546875,0.6508418321609497,0.0805689617991447,0.0734563991427421,297.0787353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.7064725756645203,0.1020853742957115,0.0977669581770896,296.9441223144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.9434199929237366,0.2438480705022812,0.1714043617248535,297.0971984863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.5817205905914307,0.057793341577053,0.0557977817952632,297.13995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.5543964505195618,0.0513825044035911,0.2352434694766998,284.6268005371094,284.95001220703125,288.3333435058594,283.30255126953125,294.7950744628906,297.1399230957031,284.6264953613281,1.0,0.1795301288366317,0.0,0.0,1.0,1.0,-0.7604434490203857,4.4842539637102163e-07,0.7604429721832275,-0.2027439922094345,0.7101243138313293,0.7101243138313293,0.0,26.17357635498047,25.0,7823.83447265625,-0.0,59.00857925415039,0.0,283.1499938964844,284.16815185546875,288.7090148925781,289.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18510.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288075715303421,1.0,0.0,0.0,1.8359771966934204,1.8359849452972408,2.24919944002977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2420.837158203125,0.0,230.50997924804688,1895.4371337890625,0.0,64.64527130126953,0.478777676820755,1.0,0.0,3.0,1.0,0.0
12268200,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6268310546875,0.6508418321609497,0.0805689617991447,0.0734563991427421,297.0787353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.7064725756645203,0.1020853742957115,0.0977669581770896,296.9441223144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.9434199929237366,0.2438480705022812,0.1714043617248535,297.0971984863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.5817205905914307,0.057793341577053,0.0557977817952632,297.13995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.5543964505195618,0.0513825044035911,0.2352434694766998,284.6268005371094,284.95001220703125,288.3333435058594,283.30255126953125,294.7950744628906,297.1399230957031,284.6264953613281,1.0,0.1795301288366317,0.0,0.0,1.0,1.0,-0.7604434490203857,4.4842539637102163e-07,0.7604429721832275,-0.2027439922094345,0.7101243138313293,0.7101243138313293,0.0,26.17357635498047,25.0,7823.83447265625,-0.0,59.00857925415039,0.0,283.1499938964844,284.16815185546875,288.7090148925781,289.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18510.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288075715303421,1.0,0.0,0.0,1.8359771966934204,1.8359849452972408,2.24919944002977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2420.837158203125,0.0,230.50997924804688,1895.4371337890625,0.0,64.64527130126953,0.478777676820755,1.0,0.0,3.0,1.0,0.0
12268260,297.0970764160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.6488596200942993,0.079888992011547,0.0728459432721138,297.0791320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.7040661573410034,0.1011763885617256,0.0969072878360748,296.9472045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.939567506313324,0.2414351403713226,0.169717937707901,297.0974426269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.5788521766662598,0.0571145936846733,0.055156223475933,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.5537058115005493,0.0512691363692283,0.234739750623703,284.6251220703125,284.95001220703125,288.2966613769531,283.2987976074219,294.7811889648437,297.14013671875,284.6248474121094,1.0,0.1789644956588745,0.0,0.0,1.0,1.0,-0.755280613899231,4.444497676558967e-07,0.7552801966667175,-0.2017289847135543,0.705780029296875,0.705780029296875,0.0,26.16039657592773,25.0,7761.2529296875,-0.0,58.254024505615234,0.0,283.1499938964844,284.1713562011719,288.7090148925781,289.2794494628906,293.1499938964844,293.1499938964844,283.1499938964844,18512.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878792285919189,1.0,0.0,0.0,1.815559983253479,1.8155676126480105,2.199452495688093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.4091796875,0.0,224.4364776611328,1895.4371337890625,0.0,63.458866119384766,0.4745044410228729,1.0,0.0,3.0,1.0,0.0
12268320,297.0970764160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.6488596200942993,0.079888992011547,0.0728459432721138,297.0791320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.7040661573410034,0.1011763885617256,0.0969072878360748,296.9472045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.939567506313324,0.2414351403713226,0.169717937707901,297.0974426269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.5788521766662598,0.0571145936846733,0.055156223475933,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.5537058115005493,0.0512691363692283,0.234739750623703,284.6251220703125,284.95001220703125,288.2966613769531,283.2987976074219,294.7811889648437,297.14013671875,284.6248474121094,1.0,0.1789644956588745,0.0,0.0,1.0,1.0,-0.755280613899231,4.444497676558967e-07,0.7552801966667175,-0.2017289847135543,0.705780029296875,0.705780029296875,0.0,26.16039657592773,25.0,7761.2529296875,-0.0,58.254024505615234,0.0,283.1499938964844,284.1713562011719,288.7090148925781,289.2794494628906,293.1499938964844,293.1499938964844,283.1499938964844,18512.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878792285919189,1.0,0.0,0.0,1.815559983253479,1.8155676126480105,2.199452495688093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.4091796875,0.0,224.4364776611328,1895.4371337890625,0.0,63.458866119384766,0.4745044410228729,1.0,0.0,3.0,1.0,0.0
12268380,297.09735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.6468947529792786,0.0792123898863792,0.0722384825348854,297.0794982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.7016564607620239,0.1002721488475799,0.0960520878434181,296.9502258300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.9357115030288696,0.2390563189983368,0.1680552810430526,297.09765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.5759571194648743,0.056438036262989,0.0545167252421379,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.5530236959457397,0.0511569641530513,0.2342414259910583,284.62359619140625,284.95001220703125,288.260009765625,283.2951354980469,294.7672424316406,297.14031982421875,284.62335205078125,1.0,0.1784050613641739,0.0,0.0,1.0,1.0,-0.7501641511917114,4.4053206238459097e-07,0.750163733959198,-0.200726568698883,0.7014171481132507,0.7014171481132507,0.0,26.1472225189209,25.0,7699.09912109375,-0.0,57.51313018798828,0.0,283.1499938964844,284.1747436523437,288.7090148925781,289.2748718261719,293.1499938964844,293.1499938964844,283.1499938964844,18514.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876839339733124,1.0,0.0,0.0,1.79502534866333,1.7950328588485718,2.149980673493701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2382.115478515625,0.0,218.44497680664065,1895.4371337890625,0.0,62.2851448059082,0.4702178835868835,1.0,0.0,3.0,1.0,0.0
12268440,297.09735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.6468947529792786,0.0792123898863792,0.0722384825348854,297.0794982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.7016564607620239,0.1002721488475799,0.0960520878434181,296.9502258300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.9357115030288696,0.2390563189983368,0.1680552810430526,297.09765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.5759571194648743,0.056438036262989,0.0545167252421379,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.5530236959457397,0.0511569641530513,0.2342414259910583,284.62359619140625,284.95001220703125,288.260009765625,283.2951354980469,294.7672424316406,297.14031982421875,284.62335205078125,1.0,0.1784050613641739,0.0,0.0,1.0,1.0,-0.7501641511917114,4.4053206238459097e-07,0.750163733959198,-0.200726568698883,0.7014171481132507,0.7014171481132507,0.0,26.1472225189209,25.0,7699.09912109375,-0.0,57.51313018798828,0.0,283.1499938964844,284.1747436523437,288.7090148925781,289.2748718261719,293.1499938964844,293.1499938964844,283.1499938964844,18514.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876839339733124,1.0,0.0,0.0,1.79502534866333,1.7950328588485718,2.149980673493701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2382.115478515625,0.0,218.44497680664065,1895.4371337890625,0.0,62.2851448059082,0.4702178835868835,1.0,0.0,3.0,1.0,0.0
12268500,297.09747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.6459190249443054,0.0788754373788833,0.0719359666109085,297.0796813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.7004509568214417,0.0998219400644302,0.0956263020634651,296.95172119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.9337871074676514,0.237880453467369,0.1672334223985672,297.0977783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.5745002627372742,0.0561006367206573,0.0541978031396865,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.5526857972145081,0.0511013194918632,0.233994260430336,284.6228942871094,284.95001220703125,288.2416687011719,283.2933654785156,294.7601928710937,297.140380859375,284.6226501464844,1.0,0.1781278401613235,0.0,0.0,1.0,1.0,-0.7476246953010559,4.385958902730636e-07,0.7476242184638977,-0.200230672955513,0.6992287635803223,0.6992287635803223,0.0,26.14065933227539,25.0,7668.1943359375,-0.0,57.147926330566406,0.0,283.1499938964844,284.176513671875,288.7090148925781,289.2725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18515.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875867784023285,1.0,0.0,0.0,1.7847174406051636,1.7847249507904053,2.125359088722689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2372.523193359375,0.0,215.4812469482422,1895.4371337890625,0.0,61.70309829711914,0.4680705070495605,1.0,0.0,3.0,1.0,0.0
12268560,297.0975952148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.6449474096298218,0.0785394683480262,0.071634292602539,297.07989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.6992449760437012,0.0993731021881103,0.0952017530798912,296.9532165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.9318670630455016,0.2367138117551803,0.1664179414510727,297.0978698730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.5730372071266174,0.0557638779282569,0.0538794584572315,297.1405029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.5523496270179749,0.0510459616780281,0.2337483912706375,284.6222229003906,284.95001220703125,288.22332763671875,283.29156494140625,294.7531433105469,297.1404724121094,284.6219787597656,1.0,0.1778523027896881,0.0,0.0,1.0,1.0,-0.7450970411300659,4.366741848116362e-07,0.7450966238975525,-0.199738010764122,0.6970360279083252,0.6970360279083252,0.0,26.1341609954834,25.0,7637.3974609375,-0.0,56.78620147705078,0.0,283.1499938964844,284.1783142089844,288.7090148925781,289.27032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18515.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874898910522461,1.0,0.0,0.0,1.7743850946426392,1.7743926048278809,2.100821632211592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2362.9658203125,0.0,212.53970336914065,1895.4371337890625,0.0,61.12417984008789,0.4659211039543152,1.0,0.0,3.0,1.0,0.0
12268620,297.0977478027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.6438642740249634,0.0781641900539398,0.0712973549962043,297.080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.6978939771652222,0.0988718345761299,0.0947276577353477,296.9548645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.929723024368286,0.2354171872138977,0.1655116528272628,297.0979919433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.5713916420936584,0.0553873740136623,0.0535235628485679,297.1405944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.5519752502441406,0.0509842634201049,0.2334743738174438,284.6214904785156,284.95001220703125,288.2027893066406,283.28961181640625,294.7452087402344,297.1405639648437,284.62127685546875,1.0,0.1775455772876739,0.0,0.0,1.0,1.0,-0.7422800064086914,4.345389470472584e-07,0.742279589176178,-0.1991905122995376,0.6945754289627075,0.6945754289627075,0.0,26.12691116333008,25.0,7603.02978515625,-0.0,56.38501739501953,0.0,283.1499938964844,284.180419921875,288.70904541015625,289.2677917480469,293.1499938964844,293.1499938964844,283.1499938964844,18516.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873816788196563,1.0,0.0,0.0,1.762787699699402,1.762795090675354,2.0734492522933579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.298828125,0.0,209.27261352539065,1895.4371337890625,0.0,60.47919845581055,0.4635121524333954,1.0,0.0,3.0,1.0,0.0
12268680,297.0978698730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.6430166363716125,0.077870100736618,0.0710332840681076,297.08026123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.6968321204185486,0.0984790697693824,0.0943561419844627,296.9561462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.9280440211296082,0.2344055771827697,0.1648045182228088,297.0980834960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6210632324219,0.5700934529304504,0.0550920628011226,0.0532443895936012,297.1406555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6210632324219,0.5516825318336487,0.0509359873831272,0.2332599908113479,284.6209716796875,284.95001220703125,288.1866760253906,283.2880554199219,294.73895263671875,297.140625,284.6207580566406,1.0,0.1773058921098709,0.0,0.0,1.0,1.0,-0.7400761246681213,4.3287320750096114e-07,0.7400757074356079,-0.1987633109092712,0.6926389932632446,0.6926389932632446,0.0,26.12124252319336,25.0,7576.1103515625,-0.0,56.07261657714844,0.0,283.1499938964844,284.1820983886719,288.70904541015625,289.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18516.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287296861410141,1.0,0.0,0.0,1.7536590099334717,1.7536664009094238,2.05202994152387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2343.94287109375,0.0,206.7265625,1895.4371337890625,0.0,59.97478866577149,0.4616187810897827,1.0,0.0,3.0,1.0,0.0
12268740,297.09814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.6411023736000061,0.0772045478224754,0.0704355761408805,297.08062744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.6944195032119751,0.0975903496146202,0.093515396118164,296.9590148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.9242560863494872,0.232131078839302,0.1632145345211029,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.5671284198760986,0.0544228591024875,0.052611656486988,297.14080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.551023006439209,0.0508272424340248,0.2327765375375747,284.6198425292969,284.95001220703125,288.1499938964844,283.2846069335937,294.7245788574219,297.1407775878906,284.61962890625,1.0,0.1767657697200775,0.0,0.0,1.0,1.0,-0.7351019978523254,4.291294999347884e-07,0.7351015210151672,-0.1978038102388382,0.6882279515266418,0.6882279515266418,0.0,26.10841560363769,25.0,7515.2265625,-0.0,55.37215042114258,0.0,283.1499938964844,284.1860656738281,288.70904541015625,289.2613220214844,293.1499938964844,293.1499938964844,283.1499938964844,18516.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871044874191284,1.0,0.0,0.0,1.7328649759292605,1.7328722476959229,2.003654628879304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2325.046630859375,0.0,201.0106506347656,1895.4371337890625,0.0,58.83481216430664,0.4573151767253876,1.0,0.0,3.0,1.0,0.0
12268800,297.09814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.6411023736000061,0.0772045478224754,0.0704355761408805,297.08062744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.6944195032119751,0.0975903496146202,0.093515396118164,296.9590148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.9242560863494872,0.232131078839302,0.1632145345211029,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.5671284198760986,0.0544228591024875,0.052611656486988,297.14080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.551023006439209,0.0508272424340248,0.2327765375375747,284.6198425292969,284.95001220703125,288.1499938964844,283.2846069335937,294.7245788574219,297.1407775878906,284.61962890625,1.0,0.1767657697200775,0.0,0.0,1.0,1.0,-0.7351019978523254,4.291294999347884e-07,0.7351015210151672,-0.1978038102388382,0.6882279515266418,0.6882279515266418,0.0,26.10841560363769,25.0,7515.2265625,-0.0,55.37215042114258,0.0,283.1499938964844,284.1860656738281,288.70904541015625,289.2613220214844,293.1499938964844,293.1499938964844,283.1499938964844,18516.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871044874191284,1.0,0.0,0.0,1.7328649759292605,1.7328722476959229,2.003654628879304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2325.046630859375,0.0,201.0106506347656,1895.4371337890625,0.0,58.83481216430664,0.4573151767253876,1.0,0.0,3.0,1.0,0.0
12268860,297.09844970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.6392159461975098,0.0765463039278984,0.0698432549834251,297.0810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.6920217871665955,0.096710592508316,0.0926818177103996,296.9618835449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.9205306768417358,0.2298923879861831,0.1616486310958862,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.5641616582870483,0.0537600815296173,0.0519836656749248,297.1409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.5503895282745361,0.0507237613201141,0.2323101013898849,284.61883544921875,284.95001220703125,288.1101989746094,283.2789306640625,294.7093811035156,297.1409606933594,284.6186218261719,1.0,0.1762322336435318,0.0,0.0,1.0,1.0,-0.7301979064941406,4.2546221834527387e-07,0.7301974892616272,-0.1968701630830764,0.6838043928146362,0.6838043928146362,0.0,26.094581604003903,25.0,7454.57568359375,-0.0,54.68638229370117,0.0,283.1499938964844,284.190185546875,288.7090148925781,289.2568359375,293.1499938964844,293.1499938964844,283.1499938964844,18516.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869063913822174,1.0,0.0,0.0,1.7120193243026731,1.7120264768600464,1.955738326842038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.228759765625,0.0,195.3960418701172,1895.4371337890625,0.0,57.66677474975586,0.4530142247676849,1.0,0.0,3.0,1.0,0.0
12268920,297.09844970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.6392159461975098,0.0765463039278984,0.0698432549834251,297.0810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.6920217871665955,0.096710592508316,0.0926818177103996,296.9618835449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.9205306768417358,0.2298923879861831,0.1616486310958862,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.5641616582870483,0.0537600815296173,0.0519836656749248,297.1409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.5503895282745361,0.0507237613201141,0.2323101013898849,284.61883544921875,284.95001220703125,288.1101989746094,283.2789306640625,294.7093811035156,297.1409606933594,284.6186218261719,1.0,0.1762322336435318,0.0,0.0,1.0,1.0,-0.7301979064941406,4.2546221834527387e-07,0.7301974892616272,-0.1968701630830764,0.6838043928146362,0.6838043928146362,0.0,26.094581604003903,25.0,7454.57568359375,-0.0,54.68638229370117,0.0,283.1499938964844,284.190185546875,288.7090148925781,289.2568359375,293.1499938964844,293.1499938964844,283.1499938964844,18516.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869063913822174,1.0,0.0,0.0,1.7120193243026731,1.7120264768600464,1.955738326842038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.228759765625,0.0,195.3960418701172,1895.4371337890625,0.0,57.66677474975586,0.4530142247676849,1.0,0.0,3.0,1.0,0.0
12268980,297.09881591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.6373672485351562,0.0758960545063018,0.0692583546042442,297.0815124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.6896531581878662,0.0958409830927848,0.0918579623103141,296.9647216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.9168952107429504,0.2276895940303802,0.1601079553365707,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.5612133741378784,0.0531050004065036,0.051363069564104,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.5498025417327881,0.0506274029612541,0.2318753600120544,284.6178283691406,284.95001220703125,288.064453125,283.2690124511719,294.6923522949219,297.14117431640625,284.6176147460937,1.0,0.1757063120603561,0.0,0.0,1.0,1.0,-0.7253915667533875,4.218935316657735e-07,0.725391149520874,-0.1959738135337829,0.6793678998947144,0.6793678998947144,0.0,26.078832626342773,25.0,7393.7705078125,-0.0,54.01763916015625,0.0,283.1499938964844,284.1944274902344,288.7089233398437,289.2523193359375,293.1499938964844,293.1499938964844,283.1499938964844,18515.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866914272308349,1.0,0.0,0.0,1.6911348104476929,1.6911418437957764,1.9083141467035605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2287.36962890625,0.0,189.8859405517578,1895.4371337890625,0.0,56.40614700317383,0.4487192332744598,1.0,0.0,3.0,1.0,0.0
12269040,297.09881591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.6373672485351562,0.0758960545063018,0.0692583546042442,297.0815124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.6896531581878662,0.0958409830927848,0.0918579623103141,296.9647216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.9168952107429504,0.2276895940303802,0.1601079553365707,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.5612133741378784,0.0531050004065036,0.051363069564104,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.5498025417327881,0.0506274029612541,0.2318753600120544,284.6178283691406,284.95001220703125,288.064453125,283.2690124511719,294.6923522949219,297.14117431640625,284.6176147460937,1.0,0.1757063120603561,0.0,0.0,1.0,1.0,-0.7253915667533875,4.218935316657735e-07,0.725391149520874,-0.1959738135337829,0.6793678998947144,0.6793678998947144,0.0,26.078832626342773,25.0,7393.7705078125,-0.0,54.01763916015625,0.0,283.1499938964844,284.1944274902344,288.7089233398437,289.2523193359375,293.1499938964844,293.1499938964844,283.1499938964844,18515.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866914272308349,1.0,0.0,0.0,1.6911348104476929,1.6911418437957764,1.9083141467035605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2287.36962890625,0.0,189.8859405517578,1895.4371337890625,0.0,56.40614700317383,0.4487192332744598,1.0,0.0,3.0,1.0,0.0
12269100,297.0989685058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.636452317237854,0.0755729228258133,0.0689679756760597,297.0817565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.6884759068489075,0.0954090654850006,0.091449037194252,296.96612548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.915111482143402,0.2266006916761398,0.1593465507030487,297.0989990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.5597416758537292,0.052779421210289,0.0510549023747444,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.5495219826698303,0.0505812019109725,0.2316677868366241,284.6173095703125,284.95001220703125,288.0395202636719,283.2625732421875,294.6831970214844,297.14129638671875,284.6171264648437,1.0,0.1754463762044906,0.0,0.0,1.0,1.0,-0.7230196595191956,4.201416174964834e-07,0.7230192422866821,-0.1955382823944091,0.6771445274353027,0.6771445274353027,0.0,26.070640563964844,25.0,7363.2734375,-0.0,53.68929672241211,0.0,283.1499938964844,284.19659423828125,288.7088928222656,289.2500305175781,293.1499938964844,293.1499938964844,283.1499938964844,18514.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865778505802154,1.0,0.0,0.0,1.6806808710098269,1.6806879043579102,1.884794187390071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2277.913818359375,0.0,187.1707458496093,1895.4371337890625,0.0,55.74289321899414,0.4465748369693756,1.0,0.0,3.0,1.0,0.0
12269160,297.0991516113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.6355410814285278,0.0752508267760276,0.0686786100268364,297.0820007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.6873010993003845,0.0949788093566894,0.0910417884588241,296.967529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.61676025390625,0.9133512377738952,0.225520372390747,0.158591166138649,297.0991516113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.5582687854766846,0.0524547882378101,0.0507477559149265,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.5492474436759949,0.0505360625684261,0.2314655035734176,284.6167907714844,284.95001220703125,288.0133056640625,283.2552185058594,294.6736145019531,297.14141845703125,284.6166076660156,1.0,0.1751885861158371,0.0,0.0,1.0,1.0,-0.7206656336784363,4.184089448244777e-07,0.7206652164459229,-0.1951103806495666,0.6749173998832703,0.6749173998832703,0.0,26.062469482421875,25.0,7332.69873046875,-0.0,53.364837646484375,0.0,283.1499938964844,284.1987609863281,288.7088623046875,289.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18514.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864605784416199,1.0,0.0,0.0,1.6702204942703247,1.6702274084091189,1.86140553637415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2268.436279296875,0.0,184.482421875,1895.4371337890625,0.0,55.060089111328125,0.4444329142570495,1.0,0.0,3.0,1.0,0.0
12269220,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.6337240934371948,0.0746085569262504,0.0681019127368927,297.0824584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.6849536895751953,0.0941218957304954,0.0902310460805893,296.9702453613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.9099031686782836,0.2233826965093612,0.1570966988801956,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.5553126931190491,0.0518070645630359,0.050135288387537,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.5487095713615417,0.0504480898380279,0.2310723811388015,284.61572265625,284.95001220703125,287.9572448730469,283.2378234863281,294.6532287597656,297.14166259765625,284.61553955078125,1.0,0.1746789366006851,0.0,0.0,1.0,1.0,-0.7160003781318665,4.149925700858148e-07,0.715999960899353,-0.1942750662565231,0.6704519391059875,0.6704519391059875,0.0,26.046525955200195,25.0,7271.2783203125,-0.0,52.726318359375,0.0,283.1499938964844,284.2031555175781,288.7087707519531,289.2431640625,293.1499938964844,293.1499938964844,283.1499938964844,18513.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286215990781784,1.0,0.0,0.0,1.6492832899093628,1.6492902040481567,1.815030401530749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2249.39892578125,0.0,179.18649291992188,1895.4371337890625,0.0,53.642852783203125,0.4401573836803436,1.0,0.0,3.0,1.0,0.0
12269280,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.6337240934371948,0.0746085569262504,0.0681019127368927,297.0824584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.6849536895751953,0.0941218957304954,0.0902310460805893,296.9702453613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.9099031686782836,0.2233826965093612,0.1570966988801956,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.5553126931190491,0.0518070645630359,0.050135288387537,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.5487095713615417,0.0504480898380279,0.2310723811388015,284.61572265625,284.95001220703125,287.9572448730469,283.2378234863281,294.6532287597656,297.14166259765625,284.61553955078125,1.0,0.1746789366006851,0.0,0.0,1.0,1.0,-0.7160003781318665,4.149925700858148e-07,0.715999960899353,-0.1942750662565231,0.6704519391059875,0.6704519391059875,0.0,26.046525955200195,25.0,7271.2783203125,-0.0,52.726318359375,0.0,283.1499938964844,284.2031555175781,288.7087707519531,289.2431640625,293.1499938964844,293.1499938964844,283.1499938964844,18513.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286215990781784,1.0,0.0,0.0,1.6492832899093628,1.6492902040481567,1.815030401530749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2249.39892578125,0.0,179.18649291992188,1895.4371337890625,0.0,53.642852783203125,0.4401573836803436,1.0,0.0,3.0,1.0,0.0
