time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269340,297.09979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6146850585937,0.6319076418876648,0.0739676877856254,0.0675267651677131,297.0828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.6826038360595703,0.0932682529091835,0.0894237458705902,296.9729309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.9065584540367126,0.2212711572647094,0.1556207090616226,297.09967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.552336573600769,0.0511600784957408,0.049523901194334,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.5481802225112915,0.0503622405230999,0.2306898385286331,284.6146240234375,284.95001220703125,287.8967590332031,283.2172241210937,294.63140869140625,297.1418762207031,284.61444091796875,1.0,0.1741760671138763,0.0,0.0,1.0,1.0,-0.7113766074180603,4.116288607747265e-07,0.7113761901855469,-0.1934621185064315,0.6659728288650513,0.6659728288650513,0.0,26.031360626220703,25.0,7209.44091796875,-0.0,52.09981155395508,0.0,283.1499938964844,284.2076416015625,288.7087097167969,289.23858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18511.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285959392786026,1.0,0.0,0.0,1.628328561782837,1.6283353567123413,1.769202384593882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2230.23095703125,0.0,173.9977569580078,1895.4371337890625,0.0,52.16609573364258,0.4358940720558166,1.0,0.0,3.0,1.0,0.0
12269400,297.09979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6146850585937,0.6319076418876648,0.0739676877856254,0.0675267651677131,297.0828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.6826038360595703,0.0932682529091835,0.0894237458705902,296.9729309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.9065584540367126,0.2212711572647094,0.1556207090616226,297.09967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.552336573600769,0.0511600784957408,0.049523901194334,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.5481802225112915,0.0503622405230999,0.2306898385286331,284.6146240234375,284.95001220703125,287.8967590332031,283.2172241210937,294.63140869140625,297.1418762207031,284.61444091796875,1.0,0.1741760671138763,0.0,0.0,1.0,1.0,-0.7113766074180603,4.116288607747265e-07,0.7113761901855469,-0.1934621185064315,0.6659728288650513,0.6659728288650513,0.0,26.031360626220703,25.0,7209.44091796875,-0.0,52.09981155395508,0.0,283.1499938964844,284.2076416015625,288.7087097167969,289.23858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18511.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285959392786026,1.0,0.0,0.0,1.628328561782837,1.6283353567123413,1.769202384593882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2230.23095703125,0.0,173.9977569580078,1895.4371337890625,0.0,52.16609573364258,0.4358940720558166,1.0,0.0,3.0,1.0,0.0
12269460,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.630085825920105,0.0733274891972541,0.0669524371623992,297.08331298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.6802487373352051,0.0924172103404998,0.088619165122509,296.9754943847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.9033384919166564,0.2191874086856842,0.1541642695665359,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.5493355393409729,0.0505126491189003,0.048912413418293,297.14215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.5476553440093994,0.0502780526876449,0.2303156852722168,284.6134948730469,284.95001220703125,287.8323974609375,283.1937255859375,294.6081848144531,297.1421203613281,284.61328125,1.0,0.1736802160739898,0.0,0.0,1.0,1.0,-0.7067909240722656,4.083143210209528e-07,0.7067905068397522,-0.1926698982715606,0.6614777445793152,0.6614777445793152,0.0,26.01730728149414,25.0,7147.2060546875,-0.0,51.4849967956543,0.0,283.1499938964844,284.212158203125,288.7086486816406,289.23394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18509.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856913805007934,1.0,0.0,0.0,1.6073664426803589,1.6073731184005735,1.723944080822548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2210.9423828125,0.0,168.9183807373047,1895.4371337890625,0.0,50.634559631347656,0.4316458702087402,1.0,0.0,3.0,1.0,0.0
12269520,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.630085825920105,0.0733274891972541,0.0669524371623992,297.08331298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.6802487373352051,0.0924172103404998,0.088619165122509,296.9754943847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.9033384919166564,0.2191874086856842,0.1541642695665359,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.5493355393409729,0.0505126491189003,0.048912413418293,297.14215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.5476553440093994,0.0502780526876449,0.2303156852722168,284.6134948730469,284.95001220703125,287.8323974609375,283.1937255859375,294.6081848144531,297.1421203613281,284.61328125,1.0,0.1736802160739898,0.0,0.0,1.0,1.0,-0.7067909240722656,4.083143210209528e-07,0.7067905068397522,-0.1926698982715606,0.6614777445793152,0.6614777445793152,0.0,26.01730728149414,25.0,7147.2060546875,-0.0,51.4849967956543,0.0,283.1499938964844,284.212158203125,288.7086486816406,289.23394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18509.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856913805007934,1.0,0.0,0.0,1.6073664426803589,1.6073731184005735,1.723944080822548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2210.9423828125,0.0,168.9183807373047,1895.4371337890625,0.0,50.634559631347656,0.4316458702087402,1.0,0.0,3.0,1.0,0.0
12269580,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.6282535791397095,0.0726872533559799,0.0663782507181167,297.08367919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.6778866648674011,0.0915678292512893,0.0878163576126098,296.9779968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.9002140760421753,0.2171286940574646,0.152725487947464,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.5463074445724487,0.0498638600111007,0.0482998862862587,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.5471319556236267,0.0501949861645698,0.2299471646547317,284.6123352050781,284.95001220703125,287.7646484375,283.16766357421875,294.5837707519531,297.1423034667969,284.6120910644531,1.0,0.1731904596090316,0.0,0.0,1.0,1.0,-0.702234148979187,4.05040850637306e-07,0.7022337913513184,-0.1918940842151641,0.6569673418998718,0.6569673418998718,0.0,26.004383087158203,25.0,7084.6171875,-0.0,50.880558013916016,0.0,283.1499938964844,284.2167663574219,288.7086181640625,289.22930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18507.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854141294956207,1.0,0.0,0.0,1.5864018201828003,1.5864084959030151,1.6792672852261608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2191.544677734375,0.0,163.94786071777344,1895.4371337890625,0.0,49.061805725097656,0.4274142682552337,1.0,0.0,3.0,1.0,0.0
12269640,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.6282535791397095,0.0726872533559799,0.0663782507181167,297.08367919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.6778866648674011,0.0915678292512893,0.0878163576126098,296.9779968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.9002140760421753,0.2171286940574646,0.152725487947464,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.5463074445724487,0.0498638600111007,0.0482998862862587,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.5471319556236267,0.0501949861645698,0.2299471646547317,284.6123352050781,284.95001220703125,287.7646484375,283.16766357421875,294.5837707519531,297.1423034667969,284.6120910644531,1.0,0.1731904596090316,0.0,0.0,1.0,1.0,-0.702234148979187,4.05040850637306e-07,0.7022337913513184,-0.1918940842151641,0.6569673418998718,0.6569673418998718,0.0,26.004383087158203,25.0,7084.6171875,-0.0,50.880558013916016,0.0,283.1499938964844,284.2167663574219,288.7086181640625,289.22930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18507.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854141294956207,1.0,0.0,0.0,1.5864018201828003,1.5864084959030151,1.6792672852261608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2191.544677734375,0.0,163.94786071777344,1895.4371337890625,0.0,49.061805725097656,0.4274142682552337,1.0,0.0,3.0,1.0,0.0
12269700,297.10040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.6273318529129028,0.0723669230937957,0.0660910382866859,297.0838317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.6767027378082275,0.0911436155438423,0.0874154865741729,296.9792175292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.8986585140228271,0.2161095142364502,0.1520132571458816,297.10015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.5447822213172913,0.0495386123657226,0.0479929037392139,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.5468701124191284,0.05015379935503,0.229764699935913,284.6117248535156,284.95001220703125,287.72967529296875,283.1537780761719,294.5711364746094,297.1424255371094,284.61151123046875,1.0,0.1729479730129242,0.0,0.0,1.0,1.0,-0.699966311454773,4.034188805235317e-07,0.6999658942222595,-0.1915115714073181,0.6547055244445801,0.6547055244445801,0.0,25.998409271240234,25.0,7053.212890625,-0.0,50.58220672607422,0.0,283.1499938964844,284.2190856933594,288.7085876464844,289.2269897460937,293.1499938964844,293.1499938964844,283.1499938964844,18506.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852724492549896,1.0,0.0,0.0,1.5759217739105225,1.5759283304214478,1.657153347878193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2181.8125,0.0,161.5040283203125,1895.4371337890625,0.0,48.26261520385742,0.4253056645393371,1.0,0.0,3.0,1.0,0.0
12269760,297.1004943847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.6264057755470276,0.0720464885234832,0.0658037066459655,297.0840148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.6755170226097107,0.0907197073101997,0.0870148763060569,296.9804077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.8971059918403625,0.2150963842868805,0.1513052284717559,297.1002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.5432500839233398,0.0492128022015094,0.0476853996515274,297.1425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.5466080904006958,0.0501127764582634,0.22958305478096,284.61114501953125,284.95001220703125,287.6940612792969,283.139404296875,294.5582580566406,297.1425170898437,284.61090087890625,1.0,0.1727067977190017,0.0,0.0,1.0,1.0,-0.6977038383483887,4.018052095489111e-07,0.6977034211158752,-0.1911316514015197,0.6524397730827332,0.6524397730827332,0.0,25.99271011352539,25.0,7021.7470703125,-0.0,50.286163330078125,0.0,283.1499938964844,284.221435546875,288.7085876464844,289.22467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18505.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285129189491272,1.0,0.0,0.0,1.5654428005218506,1.565449357032776,1.6351886245047353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2172.05908203125,0.0,159.0872344970703,1895.4371337890625,0.0,47.45769500732422,0.4232018291950226,1.0,0.0,3.0,1.0,0.0
12269820,297.1006164550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.6252132058143616,0.0716359689831733,0.0654356852173805,297.0841979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.6739972233772278,0.0901774019002914,0.0865024551749229,296.98193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.8951244950294495,0.2138085663318634,0.1504053324460983,297.10028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.5412788987159729,0.0487947165966033,0.0472908802330493,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.5462725758552551,0.0500604808330535,0.2293516546487808,284.6103820800781,284.95001220703125,287.6476135253906,283.1203308105469,294.5414428710937,297.1426086425781,284.6101379394531,1.0,0.1724000424146652,0.0,0.0,1.0,1.0,-0.694816529750824,3.997522242116247e-07,0.6948161125183105,-0.190648928284645,0.6495335102081299,0.6495335102081299,0.0,25.98579406738281,25.0,6981.41064453125,-0.0,49.91056823730469,0.0,283.1499938964844,284.2244567871094,288.70855712890625,289.2216796875,293.1499938964844,293.1499938964844,283.1499938964844,18503.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849435806274414,1.0,0.0,0.0,1.5520350933074951,1.5520416498184204,1.60729840104068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2159.556884765625,0.0,156.033935546875,1895.4371337890625,0.0,46.41965103149414,0.4205166101455688,1.0,0.0,3.0,1.0,0.0
12269880,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.6245385408401489,0.0714049786329269,0.0652285665273666,297.0843200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.6731415390968323,0.0898726433515548,0.0862144455313682,296.9827575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.8940133452415466,0.2130889743566513,0.1499024480581283,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.61004638671875,0.5401652455329895,0.0485590286552906,0.0470684692263603,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.61004638671875,0.5460836887359619,0.0500311627984046,0.2292219847440719,284.6099548339844,284.95001220703125,287.62109375,283.1093139648437,294.5318298339844,297.1426696777344,284.6097106933594,1.0,0.1722284704446792,0.0,0.0,1.0,1.0,-0.6931966543197632,3.986033902947385e-07,0.6931962370872498,-0.190378725528717,0.6478955745697021,0.6478955745697021,0.0,25.982086181640625,25.0,6958.70166015625,-0.0,49.70094299316406,0.0,283.1499938964844,284.2261962890625,288.70855712890625,289.2200012207031,293.1499938964844,293.1499938964844,283.1499938964844,18502.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848382592201233,1.0,0.0,0.0,1.544497013092041,1.5445034503936768,1.5917231621642713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2152.519287109375,0.0,154.33645629882812,1895.4371337890625,0.0,45.83294296264648,0.4190103113651275,1.0,0.0,3.0,1.0,0.0
12269940,297.1007995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.6226471066474915,0.0707624331116676,0.0646525844931602,297.0845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.67076176404953,0.089026428759098,0.0854148343205452,296.9850158691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6087341308594,0.8909345269203186,0.2111031115055084,0.1485147923231125,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.5370562672615051,0.0479023829102516,0.0464489348232746,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.5455586314201355,0.0499499626457691,0.2288630008697509,284.6087646484375,284.95001220703125,287.5462951660156,283.07769775390625,294.5047607421875,297.142822265625,284.6085510253906,1.0,0.1717545837163925,0.0,0.0,1.0,1.0,-0.6887052059173584,3.954278327000793e-07,0.688704788684845,-0.1896291077136993,0.6433367133140564,0.6433367133140564,0.0,25.97234344482422,25.0,6895.5068359375,-0.0,49.12383270263672,0.0,283.1499938964844,284.2310485839844,288.7085266113281,289.21533203125,293.1499938964844,293.1499938964844,283.1499938964844,18500.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845433354377746,1.0,0.0,0.0,1.5235661268234253,1.5235724449157717,1.5488737403757113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2132.923095703125,0.0,149.69320678710938,1895.4371337890625,0.0,44.19890975952149,0.4148405790328979,1.0,0.0,3.0,1.0,0.0
12270000,297.1007995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.6226471066474915,0.0707624331116676,0.0646525844931602,297.0845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.67076176404953,0.089026428759098,0.0854148343205452,296.9850158691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6087341308594,0.8909345269203186,0.2111031115055084,0.1485147923231125,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.5370562672615051,0.0479023829102516,0.0464489348232746,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.5455586314201355,0.0499499626457691,0.2288630008697509,284.6087646484375,284.95001220703125,287.5462951660156,283.07769775390625,294.5047607421875,297.142822265625,284.6085510253906,1.0,0.1717545837163925,0.0,0.0,1.0,1.0,-0.6887052059173584,3.954278327000793e-07,0.688704788684845,-0.1896291077136993,0.6433367133140564,0.6433367133140564,0.0,25.97234344482422,25.0,6895.5068359375,-0.0,49.12383270263672,0.0,283.1499938964844,284.2310485839844,288.7085266113281,289.21533203125,293.1499938964844,293.1499938964844,283.1499938964844,18500.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845433354377746,1.0,0.0,0.0,1.5235661268234253,1.5235724449157717,1.5488737403757113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2132.923095703125,0.0,149.69320678710938,1895.4371337890625,0.0,44.19890975952149,0.4148405790328979,1.0,0.0,3.0,1.0,0.0
12270060,297.1009216308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.607666015625,0.620726466178894,0.0701187998056411,0.064075618982315,297.0848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.6683813333511353,0.0881814882159233,0.0846164003014564,296.9872131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6075744628906,0.8878755569458008,0.2091405540704727,0.1471434384584427,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.5339253544807434,0.0472423657774925,0.0458262637257576,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.5450339317321777,0.0498691126704216,0.2285057604312896,284.6076354980469,284.95001220703125,287.4701538085937,283.04498291015625,294.4771423339844,297.1429748535156,284.607421875,1.0,0.1712852716445922,0.0,0.0,1.0,1.0,-0.6842333674430847,3.922794746813452e-07,0.6842329502105713,-0.1888793408870697,0.6387621760368347,0.6387621760368347,0.0,25.963314056396484,25.0,6832.35791015625,-0.0,48.55479049682617,0.0,283.1499938964844,284.23602294921875,288.7085266113281,289.2106628417969,293.1499938964844,293.1499938964844,283.1499938964844,18497.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842456698417663,1.0,0.0,0.0,1.5026702880859375,1.5026766061782837,1.5066794389895224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2113.3447265625,0.0,145.16140747070312,1895.4371337890625,0.0,42.56307601928711,0.4106971323490143,1.0,0.0,3.0,1.0,0.0
12270120,297.1009216308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.607666015625,0.620726466178894,0.0701187998056411,0.064075618982315,297.0848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.6683813333511353,0.0881814882159233,0.0846164003014564,296.9872131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6075744628906,0.8878755569458008,0.2091405540704727,0.1471434384584427,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.5339253544807434,0.0472423657774925,0.0458262637257576,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.5450339317321777,0.0498691126704216,0.2285057604312896,284.6076354980469,284.95001220703125,287.4701538085937,283.04498291015625,294.4771423339844,297.1429748535156,284.607421875,1.0,0.1712852716445922,0.0,0.0,1.0,1.0,-0.6842333674430847,3.922794746813452e-07,0.6842329502105713,-0.1888793408870697,0.6387621760368347,0.6387621760368347,0.0,25.963314056396484,25.0,6832.35791015625,-0.0,48.55479049682617,0.0,283.1499938964844,284.23602294921875,288.7085266113281,289.2106628417969,293.1499938964844,293.1499938964844,283.1499938964844,18497.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842456698417663,1.0,0.0,0.0,1.5026702880859375,1.5026766061782837,1.5066794389895224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2113.3447265625,0.0,145.16140747070312,1895.4371337890625,0.0,42.56307601928711,0.4106971323490143,1.0,0.0,3.0,1.0,0.0
12270180,297.1010131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.6187698245048523,0.0694740712642669,0.0634976923465728,297.0850524902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.665998101234436,0.0873358845710754,0.0838178619742393,296.98931884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.60650634765625,0.8848351240158081,0.2071989178657531,0.1457867473363876,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.5307765007019043,0.046579074114561,0.0452005304396152,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.60662841796875,0.5445092916488647,0.0497885234653949,0.2281498312950134,284.6065673828125,284.95001220703125,287.3931884765625,283.0114440917969,294.4492492675781,297.1430969238281,284.6063537597656,1.0,0.170819878578186,0.0,0.0,1.0,1.0,-0.6797747611999512,3.891510971243406e-07,0.6797744035720825,-0.1881224066019058,0.6341741681098938,0.6341741681098938,0.0,25.95498275756836,25.0,6769.2998046875,-0.0,47.99306488037109,0.0,283.1499938964844,284.2411193847656,288.70849609375,289.2060241699219,293.1499938964844,293.1499938964844,283.1499938964844,18493.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839471101760864,1.0,0.0,0.0,1.4818133115768433,1.4818195104599,1.465144237045024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2093.786376953125,0.0,140.7388458251953,1895.4371337890625,0.0,40.93593978881836,0.4065811932086944,1.0,0.0,3.0,1.0,0.0
12270240,297.1010131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.6187698245048523,0.0694740712642669,0.0634976923465728,297.0850524902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.665998101234436,0.0873358845710754,0.0838178619742393,296.98931884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.60650634765625,0.8848351240158081,0.2071989178657531,0.1457867473363876,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.5307765007019043,0.046579074114561,0.0452005304396152,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.60662841796875,0.5445092916488647,0.0497885234653949,0.2281498312950134,284.6065673828125,284.95001220703125,287.3931884765625,283.0114440917969,294.4492492675781,297.1430969238281,284.6063537597656,1.0,0.170819878578186,0.0,0.0,1.0,1.0,-0.6797747611999512,3.891510971243406e-07,0.6797744035720825,-0.1881224066019058,0.6341741681098938,0.6341741681098938,0.0,25.95498275756836,25.0,6769.2998046875,-0.0,47.99306488037109,0.0,283.1499938964844,284.2411193847656,288.70849609375,289.2060241699219,293.1499938964844,293.1499938964844,283.1499938964844,18493.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839471101760864,1.0,0.0,0.0,1.4818133115768433,1.4818195104599,1.465144237045024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2093.786376953125,0.0,140.7388458251953,1895.4371337890625,0.0,40.93593978881836,0.4065811932086944,1.0,0.0,3.0,1.0,0.0
12270300,297.1010437011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.6177756786346436,0.0691512823104858,0.0632083714008331,297.08514404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.6648046374320984,0.0869124308228492,0.0834180861711502,296.9903564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6059875488281,0.8833225965499878,0.2062359154224395,0.1451139003038406,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.5291964411735535,0.0462461411952972,0.0448864661157131,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.5442469716072083,0.0497483052313327,0.2279722541570663,284.6060485839844,284.95001220703125,287.3545837402344,282.9945068359375,294.43524169921875,297.14312744140625,284.6058349609375,1.0,0.1705885678529739,0.0,0.0,1.0,1.0,-0.6775499582290649,3.875932748087507e-07,0.6775496006011963,-0.1877392828464508,0.6318752765655518,0.6318752765655518,0.0,25.951068878173828,25.0,6737.8466796875,-0.0,47.71483612060547,0.0,283.1499938964844,284.24371337890625,288.70849609375,289.2037048339844,293.1499938964844,293.1499938964844,283.1499938964844,18491.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283797949552536,1.0,0.0,0.0,1.4714040756225586,1.4714102745056152,1.4446322893491017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.02978515625,0.0,138.5690155029297,1895.4371337890625,0.0,40.12813186645508,0.4045346677303314,1.0,0.0,3.0,1.0,0.0
12270360,297.10107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.6167697906494141,0.0688283294439315,0.0629188269376754,297.0852355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.6636101603507996,0.0864885821938514,0.0830178931355476,296.9913635253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6054992675781,0.881815493106842,0.2052781581878662,0.1444446295499801,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.60565185546875,0.5276135206222534,0.0459124185144901,0.044571615755558,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6056213378906,0.5439848899841309,0.0497081317007541,0.2277949005365371,284.6055603027344,284.95001220703125,287.31591796875,282.9775085449219,294.4212646484375,297.1431884765625,284.6053771972656,1.0,0.1703581511974334,0.0,0.0,1.0,1.0,-0.6753281354904175,3.860391473153868e-07,0.675327718257904,-0.1873518526554107,0.6295734643936157,0.6295734643936157,0.0,25.94729995727539,25.0,6706.47265625,-0.0,47.43829727172852,0.0,283.1499938964844,284.246337890625,288.70849609375,289.201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18489.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836491763591766,1.0,0.0,0.0,1.461010217666626,1.4610164165496826,1.424294993057629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.296875,0.0,136.42698669433594,1895.4371337890625,0.0,39.32558441162109,0.4024962782859802,1.0,0.0,3.0,1.0,0.0
12270420,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6047058105469,0.6147186160087585,0.0681818649172782,0.0623392350971698,297.0853576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.60467529296875,0.6612192988395691,0.0856395065784454,0.0822162181138992,296.9933776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.8788207769393921,0.203378826379776,0.1431174427270889,297.1002502441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.5244414210319519,0.0452424511313438,0.0439395159482955,297.143310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.5434619784355164,0.0496279299259185,0.2274408191442489,284.60467529296875,284.95001220703125,287.2388610839844,282.94354248046875,294.3934936523437,297.1432800292969,284.6044921875,1.0,0.1699000149965286,0.0,0.0,1.0,1.0,-0.6708948612213135,3.829414083611482e-07,0.6708944439888,-0.1865602880716323,0.6249615550041199,0.6249615550041199,0.0,25.94013214111328,25.0,6644.08056640625,-0.0,46.89033508300781,0.0,283.1499938964844,284.25177001953125,288.7085266113281,289.1968078613281,293.1499938964844,293.1499938964844,283.1499938964844,18485.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833536267280578,1.0,0.0,0.0,1.4402809143066406,1.4402868747711182,1.384164818318823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.94140625,0.0,132.2280731201172,1895.4371337890625,0.0,37.74143981933594,0.3984466195106506,1.0,0.0,3.0,1.0,0.0
12270480,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6047058105469,0.6147186160087585,0.0681818649172782,0.0623392350971698,297.0853576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.60467529296875,0.6612192988395691,0.0856395065784454,0.0822162181138992,296.9933776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.8788207769393921,0.203378826379776,0.1431174427270889,297.1002502441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.5244414210319519,0.0452424511313438,0.0439395159482955,297.143310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.5434619784355164,0.0496279299259185,0.2274408191442489,284.60467529296875,284.95001220703125,287.2388610839844,282.94354248046875,294.3934936523437,297.1432800292969,284.6044921875,1.0,0.1699000149965286,0.0,0.0,1.0,1.0,-0.6708948612213135,3.829414083611482e-07,0.6708944439888,-0.1865602880716323,0.6249615550041199,0.6249615550041199,0.0,25.94013214111328,25.0,6644.08056640625,-0.0,46.89033508300781,0.0,283.1499938964844,284.25177001953125,288.7085266113281,289.1968078613281,293.1499938964844,293.1499938964844,283.1499938964844,18485.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833536267280578,1.0,0.0,0.0,1.4402809143066406,1.4402868747711182,1.384164818318823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.94140625,0.0,132.2280731201172,1895.4371337890625,0.0,37.74143981933594,0.3984466195106506,1.0,0.0,3.0,1.0,0.0
12270540,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.6126065254211426,0.067534863948822,0.0617591105401515,297.08544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.6588274240493774,0.084788829088211,0.0814129933714866,296.99530029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6038818359375,0.8758506774902344,0.2014991641044616,0.1418039947748184,297.10015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.5212659239768982,0.0445695035159587,0.0433045476675033,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.5429408550262451,0.0495479218661785,0.2270875573158264,284.6039123535156,284.95001220703125,287.1625061035156,282.9098815917969,294.3661499023437,297.14337158203125,284.603759765625,1.0,0.1694450229406356,0.0,0.0,1.0,1.0,-0.6664718985557556,3.798533043664065e-07,0.6664714813232422,-0.1857416629791259,0.620340883731842,0.620340883731842,0.0,25.933412551879883,25.0,6582.16845703125,-0.0,46.34881591796875,0.0,283.1499938964844,284.25732421875,288.7085266113281,289.1922607421875,293.1499938964844,293.1499938964844,283.1499938964844,18481.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830617129802704,1.0,0.0,0.0,1.419630527496338,1.4196364879608154,1.3447578339764732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2035.7247314453125,0.0,128.1398162841797,1895.4371337890625,0.0,36.18989181518555,0.3944337666034698,1.0,0.0,3.0,1.0,0.0
12270600,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.6126065254211426,0.067534863948822,0.0617591105401515,297.08544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.6588274240493774,0.084788829088211,0.0814129933714866,296.99530029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6038818359375,0.8758506774902344,0.2014991641044616,0.1418039947748184,297.10015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.5212659239768982,0.0445695035159587,0.0433045476675033,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.5429408550262451,0.0495479218661785,0.2270875573158264,284.6039123535156,284.95001220703125,287.1625061035156,282.9098815917969,294.3661499023437,297.14337158203125,284.603759765625,1.0,0.1694450229406356,0.0,0.0,1.0,1.0,-0.6664718985557556,3.798533043664065e-07,0.6664714813232422,-0.1857416629791259,0.620340883731842,0.620340883731842,0.0,25.933412551879883,25.0,6582.16845703125,-0.0,46.34881591796875,0.0,283.1499938964844,284.25732421875,288.7085266113281,289.1922607421875,293.1499938964844,293.1499938964844,283.1499938964844,18481.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830617129802704,1.0,0.0,0.0,1.419630527496338,1.4196364879608154,1.3447578339764732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2035.7247314453125,0.0,128.1398162841797,1895.4371337890625,0.0,36.18989181518555,0.3944337666034698,1.0,0.0,3.0,1.0,0.0
12270660,297.1012268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.6104256510734558,0.0668877586722374,0.0611787661910057,297.0855407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.6564376950263977,0.083936870098114,0.080608420073986,296.9971923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.8729095458984375,0.1996400207281112,0.1405048221349716,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6033935546875,0.5180924534797668,0.0438937805593013,0.0426668412983417,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6033630371094,0.5424231886863708,0.0494681559503078,0.2267352640628814,284.60333251953125,284.95001220703125,287.0873718261719,282.8768920898437,294.33953857421875,297.1434631347656,284.60321044921875,1.0,0.1689931899309158,0.0,0.0,1.0,1.0,-0.6620626449584961,3.767738689930411e-07,0.6620622873306274,-0.1848886311054229,0.6157136559486389,0.6157136559486389,0.0,25.926982879638672,25.0,6520.98681640625,-0.0,45.81377029418945,0.0,283.1499938964844,284.2631225585937,288.70855712890625,289.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,18476.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827752530574798,1.0,0.0,0.0,1.3990840911865234,1.399090051651001,1.30611397253233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2016.7327880859373,0.0,124.16514587402344,1895.4371337890625,0.0,34.68010330200195,0.3904628455638885,1.0,0.0,3.0,1.0,0.0
12270720,297.1012268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.6104256510734558,0.0668877586722374,0.0611787661910057,297.0855407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.6564376950263977,0.083936870098114,0.080608420073986,296.9971923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.8729095458984375,0.1996400207281112,0.1405048221349716,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6033935546875,0.5180924534797668,0.0438937805593013,0.0426668412983417,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6033630371094,0.5424231886863708,0.0494681559503078,0.2267352640628814,284.60333251953125,284.95001220703125,287.0873718261719,282.8768920898437,294.33953857421875,297.1434631347656,284.60321044921875,1.0,0.1689931899309158,0.0,0.0,1.0,1.0,-0.6620626449584961,3.767738689930411e-07,0.6620622873306274,-0.1848886311054229,0.6157136559486389,0.6157136559486389,0.0,25.926982879638672,25.0,6520.98681640625,-0.0,45.81377029418945,0.0,283.1499938964844,284.2631225585937,288.70855712890625,289.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,18476.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827752530574798,1.0,0.0,0.0,1.3990840911865234,1.399090051651001,1.30611397253233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2016.7327880859373,0.0,124.16514587402344,1895.4371337890625,0.0,34.68010330200195,0.3904628455638885,1.0,0.0,3.0,1.0,0.0
12270780,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.608201801776886,0.0662408396601677,0.0605984926223754,297.0856018066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.6540527939796448,0.0830840021371841,0.0798029005527496,296.9990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.8699965476989746,0.1977991014719009,0.1392183303833007,297.0999450683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6029663085937,0.5149272680282593,0.0432158298790454,0.0420269295573234,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.5419098734855652,0.0493886731564998,0.2263840585947036,284.6029357910156,284.95001220703125,287.0139465332031,282.8450012207031,294.3138427734375,297.1435241699219,284.60284423828125,1.0,0.1685441732406616,0.0,0.0,1.0,1.0,-0.6576656699180603,3.737000326964335e-07,0.6576652526855469,-0.1839962899684906,0.6110828518867493,0.6110828518867493,0.0,25.92071914672852,25.0,6460.58984375,-0.0,45.284889221191406,0.0,283.1499938964844,284.26910400390625,288.7085876464844,289.183349609375,293.1499938964844,293.1499938964844,283.1499938964844,18470.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824951708316803,1.0,0.0,0.0,1.3786462545394895,1.3786520957946775,1.2682332339863933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1997.96826171875,0.0,120.30110168457033,1895.4371337890625,0.0,33.21634292602539,0.3865344822406769,1.0,0.0,3.0,1.0,0.0
12270840,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.608201801776886,0.0662408396601677,0.0605984926223754,297.0856018066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.6540527939796448,0.0830840021371841,0.0798029005527496,296.9990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.8699965476989746,0.1977991014719009,0.1392183303833007,297.0999450683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6029663085937,0.5149272680282593,0.0432158298790454,0.0420269295573234,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.5419098734855652,0.0493886731564998,0.2263840585947036,284.6029357910156,284.95001220703125,287.0139465332031,282.8450012207031,294.3138427734375,297.1435241699219,284.60284423828125,1.0,0.1685441732406616,0.0,0.0,1.0,1.0,-0.6576656699180603,3.737000326964335e-07,0.6576652526855469,-0.1839962899684906,0.6110828518867493,0.6110828518867493,0.0,25.92071914672852,25.0,6460.58984375,-0.0,45.284889221191406,0.0,283.1499938964844,284.26910400390625,288.7085876464844,289.183349609375,293.1499938964844,293.1499938964844,283.1499938964844,18470.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824951708316803,1.0,0.0,0.0,1.3786462545394895,1.3786520957946775,1.2682332339863933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1997.96826171875,0.0,120.30110168457033,1895.4371337890625,0.0,33.21634292602539,0.3865344822406769,1.0,0.0,3.0,1.0,0.0
12270900,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.6070784330368042,0.0659176558256149,0.0603085421025753,297.08563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.6528628468513489,0.0826573222875595,0.0793998464941978,296.9999084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.8685533404350281,0.1968868374824524,0.1385807693004608,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.5133486986160278,0.04287601262331,0.0417061224579811,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.5416553616523743,0.0493490882217884,0.2262090444564819,284.6028137207031,284.95001220703125,286.9780578613281,282.82958984375,294.30145263671875,297.1435546875,284.6027526855469,1.0,0.168320894241333,0.0,0.0,1.0,1.0,-0.655474066734314,3.721658572430897e-07,0.6554737091064453,-0.1835334599018097,0.6087670922279358,0.6087670922279358,0.0,25.917633056640625,25.0,6430.82275390625,-0.0,45.02294158935547,0.0,283.1499938964844,284.2721862792969,288.7086181640625,289.18115234375,293.1499938964844,293.1499938964844,283.1499938964844,18467.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823584973812103,1.0,0.0,0.0,1.3684852123260498,1.3684910535812378,1.249607635145367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1988.7288818359373,0.0,118.41372680664062,1895.4371337890625,0.0,32.50653839111328,0.3845900595188141,1.0,0.0,3.0,1.0,0.0
12270960,297.1012878417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.6059478521347046,0.0655948296189308,0.0600188225507736,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.6516751050949097,0.0822306871414184,0.0789967402815818,297.00079345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.8671184182167053,0.1959795653820037,0.1379466205835342,297.0998229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.5117738842964172,0.0425358600914478,0.0413849167525768,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.5414023399353027,0.0493096113204956,0.2260344624519348,284.6027526855469,284.95001220703125,286.9428100585937,282.8145751953125,294.2893981933594,297.1435852050781,284.60272216796875,1.0,0.1680983453989029,0.0,0.0,1.0,1.0,-0.6532865166664124,3.706331597186363e-07,0.6532861590385437,-0.1830597668886184,0.6064515709877014,0.6064515709877014,0.0,25.9145565032959,25.0,6401.29296875,-0.0,44.76259613037109,0.0,283.1499938964844,284.2753601074219,288.7086486816406,289.1789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18464.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822239100933075,1.0,0.0,0.0,1.3583593368530271,1.3583650588989258,1.2311834041156544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.5565185546875,0.0,116.55440521240234,1895.4371337890625,0.0,31.810527801513672,0.3826581239700317,1.0,0.0,3.0,1.0,0.0
12271020,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.6043082475662231,0.0651306211948394,0.0596022084355354,297.085693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.6499696969985962,0.0816164389252662,0.0784163400530815,297.0020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.8650681972503662,0.1946821212768554,0.1370397955179214,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.5095139741897583,0.0420454926788806,0.0409218110144138,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.5410413146018982,0.0492530018091201,0.2257840037345886,284.6028137207031,284.95001220703125,286.89324951171875,282.7937927246094,294.2726745605469,297.1436462402344,284.6028137207031,1.0,0.1677792817354202,0.0,0.0,1.0,1.0,-0.6501457095146179,3.684294540562405e-07,0.6501453518867493,-0.1823571175336837,0.6031188368797302,0.6031188368797302,0.0,25.91008758544922,25.0,6359.3154296875,-0.0,44.39061737060547,0.0,283.1499938964844,284.2799987792969,288.70867919921875,289.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,18460.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820344567298889,1.0,0.0,0.0,1.3438513278961182,1.343856930732727,1.2050243469730049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1966.515625,0.0,113.92803955078124,1895.4371337890625,0.0,30.83575820922852,0.3799000978469848,1.0,0.0,3.0,1.0,0.0
12271080,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.6036669611930847,0.064950406551361,0.0594404079020023,297.085693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.6493080854415894,0.081377699971199,0.078190691769123,297.0025634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.8642755746841431,0.194180279970169,0.1366889774799347,297.0997009277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.5086377859115601,0.0418547242879867,0.0407416000962257,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.5409018397331238,0.0492310635745525,0.2256869077682495,284.60284423828125,284.95001220703125,286.8743896484375,282.7859802246094,294.2663879394531,297.1436462402344,284.6028747558594,1.0,0.1676555871963501,0.0,0.0,1.0,1.0,-0.6489266753196716,3.6757339216819673e-07,0.6489262580871582,-0.1820779293775558,0.6018234491348267,0.6018234491348267,0.0,25.90834617614746,25.0,6343.13623046875,-0.0,44.24686050415039,0.0,283.1499938964844,284.2818603515625,288.70867919921875,289.1747436523437,293.1499938964844,293.1499938964844,283.1499938964844,18458.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819620966911316,1.0,0.0,0.0,1.3382309675216677,1.3382365703582764,1.194966046114132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1961.488037109375,0.0,112.92219543457033,1895.4371337890625,0.0,30.46499824523925,0.3788348436355591,1.0,0.0,3.0,1.0,0.0
12271140,297.10137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6031799316406,0.6013606786727905,0.0643078386783599,0.0588634982705116,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6031799316406,0.6469531655311584,0.0805253759026527,0.077385127544403,297.0043029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.60321044921875,0.8614664077758789,0.1923991739749908,0.1354439556598663,297.099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.5055211186408997,0.041172981262207,0.0400975458323955,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.5404088497161865,0.0491530746221542,0.2253415584564209,284.6031799316406,284.95001220703125,286.80926513671875,282.7596435546875,294.2449035644531,297.1437072753906,284.603271484375,1.0,0.1672156602144241,0.0,0.0,1.0,1.0,-0.6445855498313904,3.645205026714393e-07,0.6445851922035217,-0.1810514032840728,0.5972013473510742,0.5972013473510742,0.0,25.902000427246094,25.0,6286.15185546875,-0.0,43.73748016357422,0.0,283.1499938964844,284.2886047363281,288.708740234375,289.1705627441406,293.1499938964844,293.1499938964844,283.1499938964844,18451.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817103862762451,1.0,0.0,0.0,1.3182659149169922,1.318271517753601,1.1595766835625909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1943.7669677734373,0.0,109.401123046875,1895.4371337890625,0.0,29.18232727050781,0.3750649392604828,1.0,0.0,3.0,1.0,0.0
