time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271200,297.10137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6031799316406,0.6013606786727905,0.0643078386783599,0.0588634982705116,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6031799316406,0.6469531655311584,0.0805253759026527,0.077385127544403,297.0043029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.60321044921875,0.8614664077758789,0.1923991739749908,0.1354439556598663,297.099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.5055211186408997,0.041172981262207,0.0400975458323955,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.5404088497161865,0.0491530746221542,0.2253415584564209,284.6031799316406,284.95001220703125,286.80926513671875,282.7596435546875,294.2449035644531,297.1437072753906,284.603271484375,1.0,0.1672156602144241,0.0,0.0,1.0,1.0,-0.6445855498313904,3.645205026714393e-07,0.6445851922035217,-0.1810514032840728,0.5972013473510742,0.5972013473510742,0.0,25.902000427246094,25.0,6286.15185546875,-0.0,43.73748016357422,0.0,283.1499938964844,284.2886047363281,288.708740234375,289.1705627441406,293.1499938964844,293.1499938964844,283.1499938964844,18451.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817103862762451,1.0,0.0,0.0,1.3182659149169922,1.318271517753601,1.1595766835625909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1943.7669677734373,0.0,109.401123046875,1895.4371337890625,0.0,29.18232727050781,0.3750649392604828,1.0,0.0,3.0,1.0,0.0
12271260,297.1014709472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.5990332365036011,0.0636682137846946,0.0582889690995216,297.0858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.60382080078125,0.6446125507354736,0.0796745643019676,0.0765807256102562,297.0059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.8586955666542053,0.1906386911869049,0.1342131644487381,297.0995178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.603759765625,0.5024240016937256,0.0404913462698459,0.0394533313810825,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.603759765625,0.539924681186676,0.0490758307278156,0.224999189376831,284.60382080078125,284.95001220703125,286.7478942871094,282.73590087890625,294.2252502441406,297.1437683105469,284.6039733886719,1.0,0.1667790114879608,0.0,0.0,1.0,1.0,-0.6402696371078491,3.614792944972578e-07,0.6402692198753357,-0.1799831390380859,0.5925902128219604,0.5925902128219604,0.0,25.89543533325196,25.0,6230.599609375,-0.0,43.23494338989258,0.0,283.1499938964844,284.295654296875,288.70880126953125,289.16650390625,293.1499938964844,293.1499938964844,283.1499938964844,18443.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814711928367615,1.0,0.0,0.0,1.298508882522583,1.2985143661499023,1.1250796916328909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.501220703125,0.0,105.99701690673828,1895.4371337890625,0.0,27.97345924377441,0.3713577687740326,1.0,0.0,3.0,1.0,0.0
12271320,297.1014709472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.5990332365036011,0.0636682137846946,0.0582889690995216,297.0858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.60382080078125,0.6446125507354736,0.0796745643019676,0.0765807256102562,297.0059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.8586955666542053,0.1906386911869049,0.1342131644487381,297.0995178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.603759765625,0.5024240016937256,0.0404913462698459,0.0394533313810825,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.603759765625,0.539924681186676,0.0490758307278156,0.224999189376831,284.60382080078125,284.95001220703125,286.7478942871094,282.73590087890625,294.2252502441406,297.1437683105469,284.6039733886719,1.0,0.1667790114879608,0.0,0.0,1.0,1.0,-0.6402696371078491,3.614792944972578e-07,0.6402692198753357,-0.1799831390380859,0.5925902128219604,0.5925902128219604,0.0,25.89543533325196,25.0,6230.599609375,-0.0,43.23494338989258,0.0,283.1499938964844,284.295654296875,288.70880126953125,289.16650390625,293.1499938964844,293.1499938964844,283.1499938964844,18443.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814711928367615,1.0,0.0,0.0,1.298508882522583,1.2985143661499023,1.1250796916328909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.501220703125,0.0,105.99701690673828,1895.4371337890625,0.0,27.97345924377441,0.3713577687740326,1.0,0.0,3.0,1.0,0.0
12271380,297.1015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.5966879725456238,0.0630323067307472,0.0577175319194793,297.0858764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.6422877907752991,0.0788259878754615,0.0757782086730003,297.0076599121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.8559629321098328,0.1888982951641082,0.1329962909221649,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.4993442296981811,0.0398106761276721,0.0388097763061523,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.60467529296875,0.53944993019104,0.0489994250237941,0.224660262465477,284.6047668457031,284.95001220703125,286.6908264160156,282.71514892578125,294.2073974609375,297.1438293457031,284.60498046875,1.0,0.1663456857204437,0.0,0.0,1.0,1.0,-0.6359812021255493,3.584537466849725e-07,0.6359808444976807,-0.1788803189992904,0.5879936218261719,0.5879936218261719,0.0,25.8885555267334,25.0,6176.46435546875,-0.0,42.73936080932617,0.0,283.1499938964844,284.3030090332031,288.7088623046875,289.1625366210937,293.1499938964844,293.1499938964844,283.1499938964844,18436.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812448441982269,1.0,0.0,0.0,1.2789709568023682,1.2789764404296875,1.0914774861703337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.66943359375,0.0,102.70751190185548,1895.4371337890625,0.0,26.839115142822266,0.3677150011062622,1.0,0.0,3.0,1.0,0.0
12271440,297.1015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.5966879725456238,0.0630323067307472,0.0577175319194793,297.0858764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.6422877907752991,0.0788259878754615,0.0757782086730003,297.0076599121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.8559629321098328,0.1888982951641082,0.1329962909221649,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.4993442296981811,0.0398106761276721,0.0388097763061523,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.60467529296875,0.53944993019104,0.0489994250237941,0.224660262465477,284.6047668457031,284.95001220703125,286.6908264160156,282.71514892578125,294.2073974609375,297.1438293457031,284.60498046875,1.0,0.1663456857204437,0.0,0.0,1.0,1.0,-0.6359812021255493,3.584537466849725e-07,0.6359808444976807,-0.1788803189992904,0.5879936218261719,0.5879936218261719,0.0,25.8885555267334,25.0,6176.46435546875,-0.0,42.73936080932617,0.0,283.1499938964844,284.3030090332031,288.7088623046875,289.1625366210937,293.1499938964844,293.1499938964844,283.1499938964844,18436.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812448441982269,1.0,0.0,0.0,1.2789709568023682,1.2789764404296875,1.0914774861703337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.66943359375,0.0,102.70751190185548,1895.4371337890625,0.0,26.839115142822266,0.3677150011062622,1.0,0.0,3.0,1.0,0.0
12271500,297.10162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.5955104231834412,0.0627161487936973,0.0574333332479,297.0859069824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.6411318778991699,0.078402854502201,0.0753779485821724,297.00848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.8546118140220642,0.1880360841751098,0.1323933899402618,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.605224609375,0.4978092908859253,0.0394710153341293,0.0384885370731353,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.5392163395881653,0.0489615909755229,0.2244923114776611,284.6053466796875,284.95001220703125,286.6640625,282.7060546875,294.1991882324219,297.14385986328125,284.6055908203125,1.0,0.166130393743515,0.0,0.0,1.0,1.0,-0.6338491439819336,3.569491013877269e-07,0.6338487863540649,-0.178318977355957,0.5857024192810059,0.5857024192810059,0.0,25.884973526000977,25.0,6149.96923828125,-0.0,42.49432373046875,0.0,283.1499938964844,284.3067932128906,288.7088928222656,289.1606140136719,293.1499938964844,293.1499938964844,283.1499938964844,18432.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811370491981506,1.0,0.0,0.0,1.2692950963974,1.2693004608154297,1.0750250822866293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.4356689453125,0.0,101.10659790039062,1895.4371337890625,0.0,26.302101135253903,0.3659199476242065,1.0,0.0,3.0,1.0,0.0
12271560,297.1017150878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.5943298935890198,0.0624013505876064,0.0571502149105072,297.0859680175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6059875488281,0.6399801969528198,0.0779805928468704,0.0749784260988235,297.00933837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.8532701134681702,0.187178835272789,0.1317938715219497,297.0993957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6058654785156,0.4962760210037231,0.0391319468617439,0.038167767226696,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6059265136719,0.5389853119850159,0.0489240027964115,0.2243253886699676,284.60601806640625,284.95001220703125,286.6385498046875,282.6978454589844,294.1914367675781,297.1438903808594,284.60626220703125,1.0,0.1659159660339355,0.0,0.0,1.0,1.0,-0.6317252516746521,3.554505383362994e-07,0.6317248940467834,-0.1777528524398803,0.5834161043167114,0.5834161043167114,0.0,25.88127517700196,25.0,6123.822265625,-0.0,42.25107955932617,0.0,283.1499938964844,284.3106384277344,288.7089233398437,289.1587219238281,293.1499938964844,293.1499938964844,283.1499938964844,18427.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810326516628265,1.0,0.0,0.0,1.2596787214279177,1.2596840858459473,1.05879770728734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1893.3038330078125,0.0,99.53355407714844,1895.4371337890625,0.0,25.78431510925293,0.3641417026519775,1.0,0.0,3.0,1.0,0.0
12271620,297.1018981933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.5919645428657532,0.0617766939103603,0.0565882287919521,297.0860900878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.6376903653144836,0.0771392434835434,0.0741821974515914,297.010986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.8506168723106384,0.1854802221059799,0.1306058764457702,297.0993957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.4932087659835815,0.0384561605751514,0.0375282540917396,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.5385311841964722,0.048849668353796,0.2239950597286224,284.6075744628906,284.95001220703125,286.59161376953125,282.684326171875,294.17730712890625,297.1439514160156,284.6078796386719,1.0,0.1654900312423706,0.0,0.0,1.0,1.0,-0.6275054812431335,3.524765190832113e-07,0.6275051236152649,-0.176613450050354,0.5788613557815552,0.5788613557815552,0.0,25.873512268066406,25.0,6072.6533203125,-0.0,41.77034759521485,0.0,283.1499938964844,284.31854248046875,288.7090148925781,289.15496826171875,293.1499938964844,293.1499938964844,283.1499938964844,18419.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808353006839752,1.0,0.0,0.0,1.2406461238861084,1.2406514883041382,1.0270445471860513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.39599609375,0.0,96.47325897216795,1895.4371337890625,0.0,24.811016082763672,0.3606399893760681,1.0,0.0,3.0,1.0,0.0
12271680,297.1018981933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.5919645428657532,0.0617766939103603,0.0565882287919521,297.0860900878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.6376903653144836,0.0771392434835434,0.0741821974515914,297.010986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.8506168723106384,0.1854802221059799,0.1306058764457702,297.0993957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.4932087659835815,0.0384561605751514,0.0375282540917396,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.5385311841964722,0.048849668353796,0.2239950597286224,284.6075744628906,284.95001220703125,286.59161376953125,282.684326171875,294.17730712890625,297.1439514160156,284.6078796386719,1.0,0.1654900312423706,0.0,0.0,1.0,1.0,-0.6275054812431335,3.524765190832113e-07,0.6275051236152649,-0.176613450050354,0.5788613557815552,0.5788613557815552,0.0,25.873512268066406,25.0,6072.6533203125,-0.0,41.77034759521485,0.0,283.1499938964844,284.31854248046875,288.7090148925781,289.15496826171875,293.1499938964844,293.1499938964844,283.1499938964844,18419.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808353006839752,1.0,0.0,0.0,1.2406461238861084,1.2406514883041382,1.0270445471860513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.39599609375,0.0,96.47325897216795,1895.4371337890625,0.0,24.811016082763672,0.3606399893760681,1.0,0.0,3.0,1.0,0.0
12271740,297.10211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.5895914435386658,0.0611573606729507,0.0560313276946544,297.0862121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.635417640209198,0.0763027444481849,0.0733902975916862,297.0126037597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.8480020761489868,0.1838024258613586,0.129432275891304,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.4901252388954162,0.0377842709422111,0.0368921384215354,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.5380873084068298,0.0487765036523342,0.2236696779727935,284.6094055175781,284.95001220703125,286.55047607421875,282.6750183105469,294.1649475097656,297.14404296875,284.6097717285156,1.0,0.1650680750608444,0.0,0.0,1.0,1.0,-0.623324453830719,3.495384817142622e-07,0.6233240962028503,-0.1754761636257171,0.5743327736854553,0.5743327736854553,0.0,25.865249633789062,25.0,6022.93798828125,-0.0,41.29729080200195,0.0,283.1499938964844,284.3266906738281,288.7090759277344,289.1513671875,293.1499938964844,293.1499938964844,283.1499938964844,18410.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806535959243774,1.0,0.0,0.0,1.221888542175293,1.2218937873840332,9.962231217741649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1861.9390869140625,0.0,93.52505493164062,1895.4371337890625,0.0,23.921934127807617,0.3572121560573578,1.0,0.0,3.0,1.0,0.0
12271800,297.10211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.5895914435386658,0.0611573606729507,0.0560313276946544,297.0862121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.635417640209198,0.0763027444481849,0.0733902975916862,297.0126037597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.8480020761489868,0.1838024258613586,0.129432275891304,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.4901252388954162,0.0377842709422111,0.0368921384215354,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.5380873084068298,0.0487765036523342,0.2236696779727935,284.6094055175781,284.95001220703125,286.55047607421875,282.6750183105469,294.1649475097656,297.14404296875,284.6097717285156,1.0,0.1650680750608444,0.0,0.0,1.0,1.0,-0.623324453830719,3.495384817142622e-07,0.6233240962028503,-0.1754761636257171,0.5743327736854553,0.5743327736854553,0.0,25.865249633789062,25.0,6022.93798828125,-0.0,41.29729080200195,0.0,283.1499938964844,284.3266906738281,288.7090759277344,289.1513671875,293.1499938964844,293.1499938964844,283.1499938964844,18410.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806535959243774,1.0,0.0,0.0,1.221888542175293,1.2218937873840332,9.962231217741649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1861.9390869140625,0.0,93.52505493164062,1895.4371337890625,0.0,23.921934127807617,0.3572121560573578,1.0,0.0,3.0,1.0,0.0
12271860,297.1023254394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.5872087478637695,0.060543168336153,0.0554789565503597,297.0863952636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.6331612467765808,0.0754722207784652,0.0726037621498107,297.0142517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.8454256057739258,0.182146355509758,0.1282736957073211,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.4870019555091858,0.0371175222098827,0.0362605676054954,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.5376533269882202,0.0487046018242836,0.2233497500419616,284.61151123046875,284.95001220703125,286.5156555175781,282.6703186035156,294.1542663574219,297.14410400390625,284.6119384765625,1.0,0.1646504253149032,0.0,0.0,1.0,1.0,-0.6191852688789368,3.466442137778359e-07,0.6191849708557129,-0.1743569672107696,0.5698347091674805,0.5698347091674805,0.0,25.85651397705078,25.0,5974.6533203125,-0.0,40.83218002319336,0.0,283.1499938964844,284.3351135253906,288.70916748046875,289.1478576660156,293.1499938964844,293.1499938964844,283.1499938964844,18400.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804886698722839,1.0,0.0,0.0,1.2034293413162231,1.2034345865249634,9.663504130230649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1846.934326171875,0.0,90.68892669677734,1895.4371337890625,0.0,23.12080764770508,0.353862464427948,1.0,0.0,3.0,1.0,0.0
12271920,297.1023254394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.5872087478637695,0.060543168336153,0.0554789565503597,297.0863952636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.6331612467765808,0.0754722207784652,0.0726037621498107,297.0142517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.8454256057739258,0.182146355509758,0.1282736957073211,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.4870019555091858,0.0371175222098827,0.0362605676054954,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.5376533269882202,0.0487046018242836,0.2233497500419616,284.61151123046875,284.95001220703125,286.5156555175781,282.6703186035156,294.1542663574219,297.14410400390625,284.6119384765625,1.0,0.1646504253149032,0.0,0.0,1.0,1.0,-0.6191852688789368,3.466442137778359e-07,0.6191849708557129,-0.1743569672107696,0.5698347091674805,0.5698347091674805,0.0,25.85651397705078,25.0,5974.6533203125,-0.0,40.83218002319336,0.0,283.1499938964844,284.3351135253906,288.70916748046875,289.1478576660156,293.1499938964844,293.1499938964844,283.1499938964844,18400.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804886698722839,1.0,0.0,0.0,1.2034293413162231,1.2034345865249634,9.663504130230649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1846.934326171875,0.0,90.68892669677734,1895.4371337890625,0.0,23.12080764770508,0.353862464427948,1.0,0.0,3.0,1.0,0.0
12271980,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.5848186612129211,0.0599347203969955,0.0549315363168716,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.6309192776679993,0.0746485367417335,0.0718234255909919,297.0158996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.8428860902786255,0.180511936545372,0.1271301060914993,297.099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.4838064908981323,0.0364569574594497,0.0356345362961292,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.5372288227081299,0.0486340001225471,0.2230354696512222,284.6138916015625,284.95001220703125,286.4877014160156,282.6706237792969,294.1451110839844,297.1441650390625,284.6143798828125,1.0,0.1642372459173202,0.0,0.0,1.0,1.0,-0.6150909066200256,3.43801417557188e-07,0.615090548992157,-0.1732719540596008,0.565369725227356,0.565369725227356,0.0,25.847261428833008,25.0,5927.72607421875,-0.0,40.37515258789063,0.0,283.1499938964844,284.34375,288.7092590332031,289.1444702148437,293.1499938964844,293.1499938964844,283.1499938964844,18391.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803410291671753,1.0,0.0,0.0,1.185276985168457,1.1852821111679075,9.374176812571022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.3524169921875,0.0,87.96195220947266,1895.4371337890625,0.0,22.40871810913086,0.3505917191505432,1.0,0.0,3.0,1.0,0.0
12272040,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.5848186612129211,0.0599347203969955,0.0549315363168716,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.6309192776679993,0.0746485367417335,0.0718234255909919,297.0158996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.8428860902786255,0.180511936545372,0.1271301060914993,297.099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.4838064908981323,0.0364569574594497,0.0356345362961292,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.5372288227081299,0.0486340001225471,0.2230354696512222,284.6138916015625,284.95001220703125,286.4877014160156,282.6706237792969,294.1451110839844,297.1441650390625,284.6143798828125,1.0,0.1642372459173202,0.0,0.0,1.0,1.0,-0.6150909066200256,3.43801417557188e-07,0.615090548992157,-0.1732719540596008,0.565369725227356,0.565369725227356,0.0,25.847261428833008,25.0,5927.72607421875,-0.0,40.37515258789063,0.0,283.1499938964844,284.34375,288.7092590332031,289.1444702148437,293.1499938964844,293.1499938964844,283.1499938964844,18391.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803410291671753,1.0,0.0,0.0,1.185276985168457,1.1852821111679075,9.374176812571022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.3524169921875,0.0,87.96195220947266,1895.4371337890625,0.0,22.40871810913086,0.3505917191505432,1.0,0.0,3.0,1.0,0.0
12272100,297.10272216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.5836226940155029,0.0596330687403678,0.0546600520610809,297.0867614746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.6298035383224487,0.0742397457361221,0.0714360326528549,297.0167236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.8416306376457214,0.179703414440155,0.1265643239021301,297.0997009277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.4821698665618896,0.0361295230686664,0.0353240929543972,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.5370202660560608,0.0485992357134819,0.2228806465864181,284.6151733398437,284.95001220703125,286.4764404296875,282.6727905273437,294.1410827636719,297.14422607421875,284.6156616210937,1.0,0.1640325188636779,0.0,0.0,1.0,1.0,-0.613062858581543,3.424026431275707e-07,0.6130625009536743,-0.1727475970983505,0.5631513595581055,0.5631513595581055,0.0,25.84242248535156,25.0,5904.78271484375,-0.0,40.149864196777344,0.0,283.1499938964844,284.3481750488281,288.70928955078125,289.142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18386.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802742123603821,1.0,0.0,0.0,1.176325440406799,1.1763304471969604,9.23311773703972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.2283935546875,0.0,86.63982391357422,1895.4371337890625,0.0,22.088043212890625,0.3489877879619598,1.0,0.0,3.0,1.0,0.0
12272160,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.5824264883995056,0.0593332424759864,0.0543901100754737,297.0869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.6286906003952026,0.0738330855965614,0.0710505619645118,297.0175476074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.8403840661048889,0.1789004653692245,0.1260023713111877,297.09979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.4804988503456116,0.0358041077852249,0.0350154638290405,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.5368140339851379,0.0485648140311241,0.2227273285388946,284.6164855957031,284.95001220703125,286.46710205078125,282.67633056640625,294.13739013671875,297.1442565917969,284.6170349121094,1.0,0.1638289988040924,0.0,0.0,1.0,1.0,-0.6110474467277527,3.410197848552343e-07,0.611047089099884,-0.1722377240657806,0.5609422922134399,0.5609422922134399,0.0,25.83743667602539,25.0,5882.14892578125,-0.0,39.92669296264648,0.0,283.1499938964844,284.3526306152344,288.7093505859375,289.14117431640625,293.1499938964844,293.1499938964844,283.1499938964844,18381.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802118957042694,1.0,0.0,0.0,1.1674531698226929,1.1674582958221436,9.094365083228696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.1971435546875,0.0,85.34385681152344,1895.4371337890625,0.0,21.789958953857425,0.3474039435386657,1.0,0.0,3.0,1.0,0.0
12272220,297.1031188964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.5805138349533081,0.0588575303554534,0.053961731493473,297.087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.6269149780273438,0.0731871575117111,0.0704381614923477,297.01885986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.8384078145027161,0.1776274591684341,0.1251113712787628,297.0999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.4777364134788513,0.0352880358695983,0.0345258489251136,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.5364890098571777,0.0485104955732822,0.2224853038787841,284.6187438964844,284.95001220703125,286.45623779296875,282.6850891113281,294.1321716308594,297.1443176269531,284.61932373046875,1.0,0.1635060161352157,0.0,0.0,1.0,1.0,-0.6078510880470276,3.3884302297337854e-07,0.6078507304191589,-0.1714565604925155,0.5574280619621277,0.5574280619621277,0.0,25.82913017272949,25.0,5846.6015625,-0.0,39.57414245605469,0.0,283.1499938964844,284.35986328125,288.7094116210937,289.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18373.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801222503185272,1.0,0.0,0.0,1.1534284353256226,1.1534334421157837,8.877174195731642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1807.1546630859373,0.0,83.32455444335938,1895.4371337890625,0.0,21.36254119873047,0.344912439584732,1.0,0.0,3.0,1.0,0.0
12272280,297.1031799316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.5800359845161438,0.0587394051253795,0.0538553148508071,297.0872497558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.626471757888794,0.073026604950428,0.0702858939766883,297.0191955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.8379169702529907,0.1773113906383514,0.1248901188373565,297.1000366210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.4770253300666809,0.0351599231362342,0.0344042591750621,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.5364086031913757,0.048497051000595,0.2224254012107849,284.61932373046875,284.95001220703125,286.454345703125,282.6878967285156,294.1309814453125,297.1443176269531,284.6199035644531,1.0,0.1634257584810257,0.0,0.0,1.0,1.0,-0.6070572733879089,3.383058526651439e-07,0.6070569157600403,-0.1712685078382492,0.5565533638000488,0.5565533638000488,0.0,25.826988220214844,25.0,5837.8359375,-0.0,39.486854553222656,0.0,283.1499938964844,284.3616943359375,288.7094421386719,289.1379699707031,293.1499938964844,293.1499938964844,283.1499938964844,18371.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801017761230469,1.0,0.0,0.0,1.149953842163086,1.149958848953247,8.82377193534012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1804.430908203125,0.0,82.82974243164062,1895.4371337890625,0.0,21.26520729064941,0.3442974388599396,1.0,0.0,3.0,1.0,0.0
12272340,297.1035461425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.5776525139808655,0.0581542626023292,0.0533280782401561,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.6242595314979553,0.0722303465008735,0.0695305988192558,297.0208435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.8354843854904175,0.1757455468177795,0.1237939223647117,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.4733224511146545,0.0345258228480815,0.0338022448122501,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.5360127091407776,0.0484308078885078,0.222130075097084,284.62237548828125,284.95001220703125,286.45001220703125,282.70562744140625,294.1258239746094,297.1444091796875,284.6229858398437,1.0,0.1630279272794723,0.0,0.0,1.0,1.0,-0.6031256318092346,3.356670674747875e-07,0.6031253337860107,-0.170376643538475,0.5522063374519348,0.5522063374519348,0.0,25.81588554382324,25.0,5794.8076171875,-0.0,39.05602264404297,0.0,283.1499938964844,284.37091064453125,288.70953369140625,289.1348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18361.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800121307373047,1.0,0.0,0.0,1.1327942609786987,1.13279926776886,8.56240021107624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.06787109375,0.0,80.41835021972656,1895.4371337890625,0.0,20.84021377563477,0.3412748873233795,1.0,0.0,3.0,1.0,0.0
12272400,297.1035461425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.5776525139808655,0.0581542626023292,0.0533280782401561,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.6242595314979553,0.0722303465008735,0.0695305988192558,297.0208435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.8354843854904175,0.1757455468177795,0.1237939223647117,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.4733224511146545,0.0345258228480815,0.0338022448122501,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.5360127091407776,0.0484308078885078,0.222130075097084,284.62237548828125,284.95001220703125,286.45001220703125,282.70562744140625,294.1258239746094,297.1444091796875,284.6229858398437,1.0,0.1630279272794723,0.0,0.0,1.0,1.0,-0.6031256318092346,3.356670674747875e-07,0.6031253337860107,-0.170376643538475,0.5522063374519348,0.5522063374519348,0.0,25.81588554382324,25.0,5794.8076171875,-0.0,39.05602264404297,0.0,283.1499938964844,284.37091064453125,288.70953369140625,289.1348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18361.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800121307373047,1.0,0.0,0.0,1.1327942609786987,1.13279926776886,8.56240021107624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.06787109375,0.0,80.41835021972656,1895.4371337890625,0.0,20.84021377563477,0.3412748873233795,1.0,0.0,3.0,1.0,0.0
12272460,297.1039733886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.5752823352813721,0.0575785748660564,0.0528091080486774,297.0880432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.6220506429672241,0.0714452341198921,0.0687855407595634,297.02252197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.8330863118171692,0.1742030531167984,0.122713878750801,297.1007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.4693137407302856,0.0339028686285018,0.0332104600965976,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.5356279015541077,0.0483661405742168,0.2218415886163711,284.6255798339844,284.95001220703125,286.45001220703125,282.7259521484375,294.1212158203125,297.1445007324219,284.6262512207031,1.0,0.1626357287168502,0.0,0.0,1.0,1.0,-0.599256157875061,3.330975175686035e-07,0.5992558002471924,-0.1695434600114822,0.5479026436805725,0.5479026436805725,0.0,25.804096221923828,25.0,5752.81005859375,-0.0,38.6343879699707,0.0,283.1499938964844,284.3803100585937,288.7095947265625,289.1318664550781,293.1499938964844,293.1499938964844,283.1499938964844,18351.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799350023269653,1.0,0.0,0.0,1.1159766912460327,1.1159816980361938,8.310051669013775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1778.04541015625,0.0,78.1061782836914,1895.4371337890625,0.0,20.47618865966797,0.3383359611034393,1.0,0.0,3.0,1.0,0.0
12272520,297.1039733886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.5752823352813721,0.0575785748660564,0.0528091080486774,297.0880432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.6220506429672241,0.0714452341198921,0.0687855407595634,297.02252197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.8330863118171692,0.1742030531167984,0.122713878750801,297.1007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.4693137407302856,0.0339028686285018,0.0332104600965976,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.5356279015541077,0.0483661405742168,0.2218415886163711,284.6255798339844,284.95001220703125,286.45001220703125,282.7259521484375,294.1212158203125,297.1445007324219,284.6262512207031,1.0,0.1626357287168502,0.0,0.0,1.0,1.0,-0.599256157875061,3.330975175686035e-07,0.5992558002471924,-0.1695434600114822,0.5479026436805725,0.5479026436805725,0.0,25.804096221923828,25.0,5752.81005859375,-0.0,38.6343879699707,0.0,283.1499938964844,284.3803100585937,288.7095947265625,289.1318664550781,293.1499938964844,293.1499938964844,283.1499938964844,18351.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799350023269653,1.0,0.0,0.0,1.1159766912460327,1.1159816980361938,8.310051669013775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1778.04541015625,0.0,78.1061782836914,1895.4371337890625,0.0,20.47618865966797,0.3383359611034393,1.0,0.0,3.0,1.0,0.0
12272580,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.572931706905365,0.057012915611267,0.0522991120815277,297.0885314941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.6198412179946899,0.0706721022725105,0.0680517181754112,297.02423095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.8307233452796936,0.1726845502853393,0.1216505765914917,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.4649098515510559,0.0332919470965862,0.0326299630105495,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6286315917969,0.5352557897567749,0.0483031049370765,0.2215602844953537,284.6288757324219,284.95001220703125,286.45001220703125,282.7449645996094,294.1163635253906,297.14459228515625,284.6295471191406,1.0,0.1622496396303177,0.0,0.0,1.0,1.0,-0.5954530239105225,3.3058844906008744e-07,0.5954526662826538,-0.1687420308589935,0.5436436533927917,0.5436436533927917,0.0,25.79169273376465,25.0,5711.3857421875,-0.0,38.22230911254883,0.0,283.1499938964844,284.38970947265625,288.7095947265625,289.1288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18340.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798548638820648,1.0,0.0,0.0,1.0995112657546997,1.0995161533355713,8.066642465109909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1765.2178955078125,0.0,75.89141082763672,1895.4371337890625,0.0,20.09949111938477,0.335482507944107,1.0,0.0,3.0,1.0,0.0
12272640,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.572931706905365,0.057012915611267,0.0522991120815277,297.0885314941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.6198412179946899,0.0706721022725105,0.0680517181754112,297.02423095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.8307233452796936,0.1726845502853393,0.1216505765914917,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.4649098515510559,0.0332919470965862,0.0326299630105495,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6286315917969,0.5352557897567749,0.0483031049370765,0.2215602844953537,284.6288757324219,284.95001220703125,286.45001220703125,282.7449645996094,294.1163635253906,297.14459228515625,284.6295471191406,1.0,0.1622496396303177,0.0,0.0,1.0,1.0,-0.5954530239105225,3.3058844906008744e-07,0.5954526662826538,-0.1687420308589935,0.5436436533927917,0.5436436533927917,0.0,25.79169273376465,25.0,5711.3857421875,-0.0,38.22230911254883,0.0,283.1499938964844,284.38970947265625,288.7095947265625,289.1288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18340.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798548638820648,1.0,0.0,0.0,1.0995112657546997,1.0995161533355713,8.066642465109909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1765.2178955078125,0.0,75.89141082763672,1895.4371337890625,0.0,20.09949111938477,0.335482507944107,1.0,0.0,3.0,1.0,0.0
12272700,297.1046447753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.571764349937439,0.0567338317632675,0.0520475395023822,297.0888061523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.6187338829040527,0.0702901184558868,0.0676891878247261,297.02508544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.8295543193817139,0.1719344109296798,0.1211253479123115,297.10137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.4625289738178253,0.0329911187291145,0.0323441326618194,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.5350741744041443,0.048272181302309,0.2214223146438598,284.6305236816406,284.95001220703125,286.45001220703125,282.75396728515625,294.11383056640625,297.1446533203125,284.63116455078125,1.0,0.1620590686798095,0.0,0.0,1.0,1.0,-0.5935770869255066,3.293568227036303e-07,0.5935767889022827,-0.1683531105518341,0.5415315628051758,0.5415315628051758,0.0,25.78532218933105,25.0,5690.8837890625,-0.0,38.01993560791016,0.0,283.1499938964844,284.3944396972656,288.7095947265625,289.1272888183594,293.1499938964844,293.1499938964844,283.1499938964844,18335.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798134386539459,1.0,0.0,0.0,1.0914145708084106,1.0914194583892822,7.948276703473311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1758.87255859375,0.0,74.82017517089844,1895.4371337890625,0.0,19.90543365478516,0.3340885937213897,1.0,0.0,3.0,1.0,0.0
12272760,297.1048889160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6319885253906,0.5706012845039368,0.0564570315182209,0.0517980232834816,297.0890808105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.632080078125,0.6176222562789917,0.0699109584093093,0.0673293396830558,297.0259094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6322937011719,0.8283920884132385,0.1711899489164352,0.1206040605902671,297.10162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.4601198434829712,0.0326931215822696,0.0320610031485557,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.5348950624465942,0.0482416003942489,0.2212858945131302,284.63214111328125,284.95001220703125,286.45001220703125,282.7626647949219,294.1112060546875,297.1446838378906,284.6328125,1.0,0.1618700921535492,0.0,0.0,1.0,1.0,-0.5917167067527771,3.281392082499224e-07,0.5917163491249084,-0.1679714173078537,0.5394303798675537,0.5394303798675537,0.0,25.778886795043945,25.0,5670.50634765625,-0.0,37.81986618041992,0.0,283.1499938964844,284.3991394042969,288.7095947265625,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18331.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797713875770569,1.0,0.0,0.0,1.0834028720855713,1.083407640457153,7.832012727249096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1752.5634765625,0.0,73.77145385742188,1895.4371337890625,0.0,19.708839416503903,0.3327151834964752,1.0,0.0,3.0,1.0,0.0
12272820,297.1054077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.5682860612869263,0.0559095963835716,0.0513046719133853,297.08966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.6153788566589355,0.0691604241728782,0.0666171237826347,297.0276184082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.8260846138000488,0.1697168499231338,0.1195726543664932,297.1021423339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.4553816318511963,0.0321049615740776,0.0315022803843021,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.5345430374145508,0.0481813475489616,0.2210172116756439,284.63543701171875,284.95001220703125,286.45001220703125,282.7791442871094,294.1058044433594,297.1448059082031,284.6361083984375,1.0,0.1614967137575149,0.0,0.0,1.0,1.0,-0.5880391001701355,3.257432297232299e-07,0.5880388021469116,-0.1672281324863433,0.5352596640586853,0.5352596640586853,0.0,25.765914916992188,25.0,5630.1025390625,-0.0,37.42630386352539,0.0,283.1499938964844,284.4085388183594,288.7095642089844,289.122802734375,293.1499938964844,293.1499938964844,283.1499938964844,18321.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796853184700012,1.0,0.0,0.0,1.0676259994506836,1.0676307678222656,7.605569152246971e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1740.052978515625,0.0,71.73878479003906,1895.4371337890625,0.0,19.30795288085937,0.3300278186798095,1.0,0.0,3.0,1.0,0.0
12272880,297.1054077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.5682860612869263,0.0559095963835716,0.0513046719133853,297.08966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.6153788566589355,0.0691604241728782,0.0666171237826347,297.0276184082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.8260846138000488,0.1697168499231338,0.1195726543664932,297.1021423339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.4553816318511963,0.0321049615740776,0.0315022803843021,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.5345430374145508,0.0481813475489616,0.2210172116756439,284.63543701171875,284.95001220703125,286.45001220703125,282.7791442871094,294.1058044433594,297.1448059082031,284.6361083984375,1.0,0.1614967137575149,0.0,0.0,1.0,1.0,-0.5880391001701355,3.257432297232299e-07,0.5880388021469116,-0.1672281324863433,0.5352596640586853,0.5352596640586853,0.0,25.765914916992188,25.0,5630.1025390625,-0.0,37.42630386352539,0.0,283.1499938964844,284.4085388183594,288.7095642089844,289.122802734375,293.1499938964844,293.1499938964844,283.1499938964844,18321.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796853184700012,1.0,0.0,0.0,1.0676259994506836,1.0676307678222656,7.605569152246971e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1740.052978515625,0.0,71.73878479003906,1895.4371337890625,0.0,19.30795288085937,0.3300278186798095,1.0,0.0,3.0,1.0,0.0
12272940,297.1059265136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.5659847855567932,0.055370133370161,0.0508186258375644,297.0902709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.6130978465080261,0.0684201046824455,0.0659147202968597,297.029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.8237963318824768,0.1682649999856948,0.1185561716556549,297.10272216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.4507571458816528,0.031527042388916,0.0309534128755331,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.5341980457305908,0.048122189939022,0.2207536101341247,284.6387023925781,284.95001220703125,286.45001220703125,282.79443359375,294.1001892089844,297.1448974609375,284.6393737792969,1.0,0.1611296683549881,0.0,0.0,1.0,1.0,-0.5844178795814514,3.233978418393235e-07,0.5844175815582275,-0.1665099710226059,0.5311325192451477,0.5311325192451477,0.0,25.752975463867188,25.0,5590.17724609375,-0.0,37.04142761230469,0.0,283.1499938964844,284.4179382324219,288.7095642089844,289.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,18311.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795966863632202,1.0,0.0,0.0,1.052186131477356,1.0521907806396484,7.387177447526484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1727.6962890625,0.0,69.79125213623047,1895.4371337890625,0.0,18.897262573242188,0.3274210095405578,1.0,0.0,3.0,1.0,0.0
12273000,297.1059265136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.5659847855567932,0.055370133370161,0.0508186258375644,297.0902709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.6130978465080261,0.0684201046824455,0.0659147202968597,297.029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.8237963318824768,0.1682649999856948,0.1185561716556549,297.10272216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.4507571458816528,0.031527042388916,0.0309534128755331,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.5341980457305908,0.048122189939022,0.2207536101341247,284.6387023925781,284.95001220703125,286.45001220703125,282.79443359375,294.1001892089844,297.1448974609375,284.6393737792969,1.0,0.1611296683549881,0.0,0.0,1.0,1.0,-0.5844178795814514,3.233978418393235e-07,0.5844175815582275,-0.1665099710226059,0.5311325192451477,0.5311325192451477,0.0,25.752975463867188,25.0,5590.17724609375,-0.0,37.04142761230469,0.0,283.1499938964844,284.4179382324219,288.7095642089844,289.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,18311.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795966863632202,1.0,0.0,0.0,1.052186131477356,1.0521907806396484,7.387177447526484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1727.6962890625,0.0,69.79125213623047,1895.4371337890625,0.0,18.897262573242188,0.3274210095405578,1.0,0.0,3.0,1.0,0.0
