time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273060,297.1064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.5636955499649048,0.0548380203545093,0.0503393076360225,297.09088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.6107646226882935,0.0676893442869186,0.0652214959263801,297.03094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.8215218782424927,0.1668335795402526,0.1175540462136268,297.1033020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.4462506771087646,0.0309586450457572,0.0304137114435434,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6416931152344,0.533858597278595,0.0480639412999153,0.2204942554235458,284.6419372558594,284.95001220703125,286.45001220703125,282.8085632324219,294.0943298339844,297.1449890136719,284.6426086425781,1.0,0.160768836736679,0.0,0.0,1.0,1.0,-0.5808491110801697,3.210993213542679e-07,0.5808488130569458,-0.1658142060041427,0.5270484685897827,0.5270484685897827,0.0,25.740215301513672,25.0,5550.70849609375,-0.0,36.66483688354492,0.0,283.1499938964844,284.4273376464844,288.70953369140625,289.116943359375,293.1499938964844,293.1499938964844,283.1499938964844,18302.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795056104660034,1.0,0.0,0.0,1.037076711654663,1.0370813608169556,7.176541316766817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1715.482666015625,0.0,67.92483520507812,1895.4371337890625,0.0,18.47737503051757,0.3248927295207977,1.0,0.0,3.0,1.0,0.0
12273120,297.1064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.5636955499649048,0.0548380203545093,0.0503393076360225,297.09088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.6107646226882935,0.0676893442869186,0.0652214959263801,297.03094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.8215218782424927,0.1668335795402526,0.1175540462136268,297.1033020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.4462506771087646,0.0309586450457572,0.0304137114435434,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6416931152344,0.533858597278595,0.0480639412999153,0.2204942554235458,284.6419372558594,284.95001220703125,286.45001220703125,282.8085632324219,294.0943298339844,297.1449890136719,284.6426086425781,1.0,0.160768836736679,0.0,0.0,1.0,1.0,-0.5808491110801697,3.210993213542679e-07,0.5808488130569458,-0.1658142060041427,0.5270484685897827,0.5270484685897827,0.0,25.740215301513672,25.0,5550.70849609375,-0.0,36.66483688354492,0.0,283.1499938964844,284.4273376464844,288.70953369140625,289.116943359375,293.1499938964844,293.1499938964844,283.1499938964844,18302.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795056104660034,1.0,0.0,0.0,1.037076711654663,1.0370813608169556,7.176541316766817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1715.482666015625,0.0,67.92483520507812,1895.4371337890625,0.0,18.47737503051757,0.3248927295207977,1.0,0.0,3.0,1.0,0.0
12273180,297.1069641113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.561417281627655,0.0543127693235874,0.0498662665486335,297.09149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.6083998084068298,0.0669676437973976,0.0645369663834571,297.0325927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.8192558884620667,0.165422037243843,0.1165658757090568,297.1038818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6446228027344,0.4418670833110809,0.0303991883993148,0.0298826172947883,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.5335232615470886,0.0480064377188682,0.2202384173870086,284.6451721191406,284.95001220703125,286.45001220703125,282.82159423828125,294.0883178710937,297.14508056640625,284.6458435058594,1.0,0.1604141145944595,0.0,0.0,1.0,1.0,-0.5773296356201172,3.188444281931879e-07,0.5773292779922485,-0.1651382744312286,0.5230073928833008,0.5230073928833008,0.0,25.727739334106445,25.0,5511.685546875,-0.0,36.29618453979492,0.0,283.1499938964844,284.4366760253906,288.70953369140625,289.1140441894531,293.1499938964844,293.1499938964844,283.1499938964844,18293.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794120907783508,1.0,0.0,0.0,1.022293210029602,1.0222978591918943,6.973397148613003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1703.408935546875,0.0,66.13599395751953,1895.4371337890625,0.0,18.04870986938477,0.3224412798881531,1.0,0.0,3.0,1.0,0.0
12273240,297.1069641113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.561417281627655,0.0543127693235874,0.0498662665486335,297.09149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.6083998084068298,0.0669676437973976,0.0645369663834571,297.0325927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.8192558884620667,0.165422037243843,0.1165658757090568,297.1038818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6446228027344,0.4418670833110809,0.0303991883993148,0.0298826172947883,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.5335232615470886,0.0480064377188682,0.2202384173870086,284.6451721191406,284.95001220703125,286.45001220703125,282.82159423828125,294.0883178710937,297.14508056640625,284.6458435058594,1.0,0.1604141145944595,0.0,0.0,1.0,1.0,-0.5773296356201172,3.188444281931879e-07,0.5773292779922485,-0.1651382744312286,0.5230073928833008,0.5230073928833008,0.0,25.727739334106445,25.0,5511.685546875,-0.0,36.29618453979492,0.0,283.1499938964844,284.4366760253906,288.70953369140625,289.1140441894531,293.1499938964844,293.1499938964844,283.1499938964844,18293.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794120907783508,1.0,0.0,0.0,1.022293210029602,1.0222978591918943,6.973397148613003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1703.408935546875,0.0,66.13599395751953,1895.4371337890625,0.0,18.04870986938477,0.3224412798881531,1.0,0.0,3.0,1.0,0.0
12273300,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.5602821111679077,0.0540525950491428,0.0496319979429245,297.091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.6072121262550354,0.0666100680828094,0.0641978532075882,297.0334167480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.8181245923042297,0.1647236049175262,0.1160769611597061,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.4397230148315429,0.0301226805895566,0.0296201705932617,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.533356785774231,0.0479779206216335,0.2201116234064102,284.6467590332031,284.95001220703125,286.45001220703125,282.82769775390625,294.0852355957031,297.1451110839844,284.6474304199219,1.0,0.1602390259504318,0.0,0.0,1.0,1.0,-0.5755876302719116,3.177325140768517e-07,0.575587272644043,-0.1648069769144058,0.5210031270980835,0.5210031270980835,0.0,25.721635818481445,25.0,5492.3408203125,-0.0,36.11474990844727,0.0,283.1499938964844,284.4413452148437,288.70953369140625,289.11260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18288.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793644368648529,1.0,0.0,0.0,1.0150233507156372,1.0150279998779297,6.874569891124338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1697.4256591796875,0.0,65.269775390625,1895.4371337890625,0.0,17.831201553344727,0.3212440907955169,1.0,0.0,3.0,1.0,0.0
12273360,297.1074523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.5591496229171753,0.0537940375506877,0.0493991822004318,297.0921325683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.6060208082199097,0.0662546530365943,0.0638607889413833,297.0342102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6485290527344,0.8169934749603271,0.1640300899744033,0.1155914589762687,297.1044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.4376115500926971,0.0298482608050107,0.0293597262352705,297.1451721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.5331910252571106,0.0479495376348495,0.2199854552745819,284.6483764648437,284.95001220703125,286.45001220703125,282.83355712890625,294.0821228027344,297.1451416015625,284.6490478515625,1.0,0.1600654274225235,0.0,0.0,1.0,1.0,-0.5738571286201477,3.1663057598052546e-07,0.573856770992279,-0.1644797921180725,0.5190097093582153,0.5190097093582153,0.0,25.71563148498535,25.0,5473.1083984375,-0.0,35.9351921081543,0.0,283.1499938964844,284.4460144042969,288.70953369140625,289.1112060546875,293.1499938964844,293.1499938964844,283.1499938964844,18284.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793162167072296,1.0,0.0,0.0,1.0078343152999878,1.0078388452529907,6.777533911872524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.476806640625,0.0,64.42182159423828,1895.4371337890625,0.0,17.611804962158203,0.3200656175613403,1.0,0.0,3.0,1.0,0.0
12273420,297.10791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.5571610927581787,0.0533422864973545,0.0489924848079681,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.6039137840270996,0.0656336322426796,0.0632719099521637,297.0356140136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.8149994611740112,0.1628198623657226,0.1147442981600761,297.1050109863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.4339721202850342,0.0293696708977222,0.0289055686444044,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.5329005122184753,0.0478998236358165,0.2197645753622055,284.6511535644531,284.95001220703125,286.45001220703125,282.8432312011719,294.0765686035156,297.14520263671875,284.6518249511719,1.0,0.1597630977630615,0.0,0.0,1.0,1.0,-0.5708354711532593,3.1471242323277693e-07,0.5708351731300354,-0.163912147283554,0.5155249238014221,0.5155249238014221,0.0,25.70527648925781,25.0,5439.48681640625,-0.0,35.62329864501953,0.0,283.1499938964844,284.45416259765625,288.7095031738281,289.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18276.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792299091815948,1.0,0.0,0.0,0.99535870552063,0.9953632950782776,6.610780189930665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1681.0733642578125,0.0,62.970062255859375,1895.4371337890625,0.0,17.22093391418457,0.3180328607559204,1.0,0.0,3.0,1.0,0.0
12273480,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.5568904876708984,0.0532810315489769,0.0489373356103897,297.0927429199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.6036255359649658,0.0655494183301925,0.0631920471787452,297.0357971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.8147271275520325,0.1626559197902679,0.1146295294165611,297.1050720214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.4334836304187774,0.029304850846529,0.0288440603762865,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.5328609943389893,0.0478930659592151,0.2197345644235611,284.65155029296875,284.95001220703125,286.45001220703125,282.844482421875,294.0758056640625,297.1452331542969,284.6521911621094,1.0,0.1597221940755844,0.0,0.0,1.0,1.0,-0.5704258680343628,3.144529614473868e-07,0.5704255700111389,-0.1638355106115341,0.5150521993637085,0.5150521993637085,0.0,25.70388603210449,25.0,5434.9267578125,-0.0,35.5811767578125,0.0,283.1499938964844,284.4552917480469,288.7095031738281,289.1083679199219,293.1499938964844,293.1499938964844,283.1499938964844,18275.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792180180549621,1.0,0.0,0.0,0.9936756491661072,0.99368017911911,6.588442147403839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1679.66259765625,0.0,62.77613830566406,1895.4371337890625,0.0,17.167150497436523,0.3177598714828491,1.0,0.0,3.0,1.0,0.0
12273540,297.10845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.5546415448188782,0.0527738742530345,0.0484808161854743,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6545715332031,0.6012155413627625,0.0648521780967712,0.0625309646129608,297.037353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.8124529123306274,0.1613004654645919,0.1136807203292846,297.10565185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.42948979139328,0.0287691392004489,0.0283357892185449,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.5325325727462769,0.0478369407355785,0.2194853872060775,284.6546630859375,284.95001220703125,286.45001220703125,282.8544616699219,294.06939697265625,297.1452941894531,284.65533447265625,1.0,0.1593846529722213,0.0,0.0,1.0,1.0,-0.5670369863510132,3.123112719549681e-07,0.5670366883277893,-0.1632039844989776,0.5111377239227295,0.5111377239227295,0.0,25.69258689880371,25.0,5397.18701171875,-0.0,35.23420333862305,0.0,283.1499938964844,284.46453857421875,288.7095031738281,289.1055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18267.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791175842285156,1.0,0.0,0.0,0.9798332452774048,0.9798377752304076,6.40616022451468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1667.9918212890625,0.0,61.19899368286133,1895.4371337890625,0.0,16.71546173095703,0.3155267238616943,1.0,0.0,3.0,1.0,0.0
12273600,297.10845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.5546415448188782,0.0527738742530345,0.0484808161854743,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6545715332031,0.6012155413627625,0.0648521780967712,0.0625309646129608,297.037353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.8124529123306274,0.1613004654645919,0.1136807203292846,297.10565185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.42948979139328,0.0287691392004489,0.0283357892185449,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.5325325727462769,0.0478369407355785,0.2194853872060775,284.6546630859375,284.95001220703125,286.45001220703125,282.8544616699219,294.06939697265625,297.1452941894531,284.65533447265625,1.0,0.1593846529722213,0.0,0.0,1.0,1.0,-0.5670369863510132,3.123112719549681e-07,0.5670366883277893,-0.1632039844989776,0.5111377239227295,0.5111377239227295,0.0,25.69258689880371,25.0,5397.18701171875,-0.0,35.23420333862305,0.0,283.1499938964844,284.46453857421875,288.7095031738281,289.1055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18267.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791175842285156,1.0,0.0,0.0,0.9798332452774048,0.9798377752304076,6.40616022451468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1667.9918212890625,0.0,61.19899368286133,1895.4371337890625,0.0,16.71546173095703,0.3155267238616943,1.0,0.0,3.0,1.0,0.0
12273660,297.10894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.5524016618728638,0.0522719509899616,0.0480290725827217,297.0939636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.598789632320404,0.0641621947288513,0.0618768148124218,297.03887939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.810163140296936,0.1599622219800949,0.1127439960837364,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6571960449219,0.4256270229816437,0.0282403398305177,0.0278341509401798,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.5322052240371704,0.0477810464799404,0.2192373573780059,284.65777587890625,284.95001220703125,286.45001220703125,282.8634948730469,294.0629577636719,297.1453552246094,284.658447265625,1.0,0.159052312374115,0.0,0.0,1.0,1.0,-0.563685953617096,3.1020155688565865e-07,0.5636856555938721,-0.1625823527574539,0.5072635412216187,0.5072635412216187,0.0,25.68169593811035,25.0,5359.8515625,-0.0,34.89369583129883,0.0,283.1499938964844,284.4737243652344,288.70947265625,289.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18258.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790150046348572,1.0,0.0,0.0,0.9662854671478271,0.9662899374961852,6.230233395854158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1656.4434814453125,0.0,59.68493270874024,1895.4371337890625,0.0,16.25734519958496,0.313360720872879,1.0,0.0,3.0,1.0,0.0
12273720,297.10894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.5524016618728638,0.0522719509899616,0.0480290725827217,297.0939636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.598789632320404,0.0641621947288513,0.0618768148124218,297.03887939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.810163140296936,0.1599622219800949,0.1127439960837364,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6571960449219,0.4256270229816437,0.0282403398305177,0.0278341509401798,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.5322052240371704,0.0477810464799404,0.2192373573780059,284.65777587890625,284.95001220703125,286.45001220703125,282.8634948730469,294.0629577636719,297.1453552246094,284.658447265625,1.0,0.159052312374115,0.0,0.0,1.0,1.0,-0.563685953617096,3.1020155688565865e-07,0.5636856555938721,-0.1625823527574539,0.5072635412216187,0.5072635412216187,0.0,25.68169593811035,25.0,5359.8515625,-0.0,34.89369583129883,0.0,283.1499938964844,284.4737243652344,288.70947265625,289.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18258.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790150046348572,1.0,0.0,0.0,0.9662854671478271,0.9662899374961852,6.230233395854158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1656.4434814453125,0.0,59.68493270874024,1895.4371337890625,0.0,16.25734519958496,0.313360720872879,1.0,0.0,3.0,1.0,0.0
12273780,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6606750488281,0.5501720905303955,0.0517752468585968,0.0475820749998092,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.5963489413261414,0.0634794905781745,0.0612296275794506,297.0403747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.8078522682189941,0.1586415469646453,0.1118195801973342,297.1068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.42189422249794,0.0277184173464775,0.0273391082882881,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.5318784713745117,0.0477252937853336,0.2189900875091552,284.6608581542969,284.95001220703125,286.45001220703125,282.8716735839844,294.05645751953125,297.1454162597656,284.6614990234375,1.0,0.1587251871824264,0.0,0.0,1.0,1.0,-0.5603725910186768,3.081227646362095e-07,0.5603722929954529,-0.1619687527418136,0.5034310817718506,0.5034310817718506,0.0,25.67124557495117,25.0,5322.94384765625,-0.0,34.5595703125,0.0,283.1499938964844,284.4828796386719,288.70947265625,289.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,18250.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789103388786316,1.0,0.0,0.0,0.9530370831489564,0.9530414938926696,6.060563606524738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1645.0311279296875,0.0,58.2325325012207,1895.4371337890625,0.0,15.79356288909912,0.3112621903419494,1.0,0.0,3.0,1.0,0.0
12273840,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6606750488281,0.5501720905303955,0.0517752468585968,0.0475820749998092,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.5963489413261414,0.0634794905781745,0.0612296275794506,297.0403747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.8078522682189941,0.1586415469646453,0.1118195801973342,297.1068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.42189422249794,0.0277184173464775,0.0273391082882881,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.5318784713745117,0.0477252937853336,0.2189900875091552,284.6608581542969,284.95001220703125,286.45001220703125,282.8716735839844,294.05645751953125,297.1454162597656,284.6614990234375,1.0,0.1587251871824264,0.0,0.0,1.0,1.0,-0.5603725910186768,3.081227646362095e-07,0.5603722929954529,-0.1619687527418136,0.5034310817718506,0.5034310817718506,0.0,25.67124557495117,25.0,5322.94384765625,-0.0,34.5595703125,0.0,283.1499938964844,284.4828796386719,288.70947265625,289.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,18250.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789103388786316,1.0,0.0,0.0,0.9530370831489564,0.9530414938926696,6.060563606524738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1645.0311279296875,0.0,58.2325325012207,1895.4371337890625,0.0,15.79356288909912,0.3112621903419494,1.0,0.0,3.0,1.0,0.0
12273900,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.5490610003471375,0.0515286996960639,0.0473602339625358,297.0948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.5951228737831116,0.0631406903266906,0.0609084814786911,297.0411071777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.8066864013671875,0.1579874157905578,0.1113617494702339,297.1070861816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.4200739860534668,0.0274598598480224,0.0270938910543918,297.1454467773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.5317152738571167,0.0476974472403526,0.218866616487503,284.662353515625,284.95001220703125,286.45001220703125,282.8754272460937,294.0531921386719,297.1454467773437,284.6630249023437,1.0,0.1585634648799896,0.0,0.0,1.0,1.0,-0.5587290525436401,3.07094040863376e-07,0.5587286949157715,-0.1616641879081726,0.50152987241745,0.50152987241745,0.0,25.666173934936523,25.0,5304.64404296875,-0.0,34.3947639465332,0.0,283.1499938964844,284.4874572753906,288.70947265625,289.0987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18247.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788572907447815,1.0,0.0,0.0,0.9465200901031494,0.9465245604515076,5.977961592407155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1639.3719482421875,0.0,57.52811050415039,1895.4371337890625,0.0,15.559755325317385,0.3102369308471679,1.0,0.0,3.0,1.0,0.0
12273960,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.5479527711868286,0.0512834154069423,0.0471395216882228,297.0951538085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6637878417969,0.5938933491706848,0.0628036707639694,0.0605890192091465,297.0418395996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.8055126667022705,0.1573376655578613,0.1109069511294364,297.1073913574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.4182834029197693,0.0272029489278793,0.0268502477556467,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.5315521359443665,0.0476696081459522,0.2187432050704956,284.66387939453125,284.95001220703125,286.45001220703125,282.87896728515625,294.0499572753906,297.1454772949219,284.6645202636719,1.0,0.158402994275093,0.0,0.0,1.0,1.0,-0.5570945143699646,3.060724225179001e-07,0.5570942163467407,-0.1613609492778778,0.4996391832828522,0.4996391832828522,0.0,25.661209106445312,25.0,5286.45654296875,-0.0,34.231475830078125,0.0,283.1499938964844,284.49200439453125,288.70947265625,289.097412109375,293.1499938964844,293.1499938964844,283.1499938964844,18243.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788037359714508,1.0,0.0,0.0,0.9400770664215088,0.9400814771652222,5.896854204934243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1633.7490234375,0.0,56.83822250366211,1895.4371337890625,0.0,15.324763298034668,0.3092280030250549,1.0,0.0,3.0,1.0,0.0
12274020,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.5457438230514526,0.0507961437106132,0.046701107174158,297.0957336425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.5914227962493896,0.0621343292295932,0.0599546022713184,297.04327392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.8031628727912903,0.1560497730970382,0.110005535185337,297.10791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.4147808253765106,0.0266935043036937,0.0263671558350324,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6666564941406,0.5312259793281555,0.0476139225065708,0.2184963822364807,284.6668701171875,284.95001220703125,286.45001220703125,282.8854675292969,294.0434875488281,297.1455078125,284.66754150390625,1.0,0.158085435628891,0.0,0.0,1.0,1.0,-0.5538492202758789,3.040480009985913e-07,0.553848922252655,-0.1607567518949508,0.4958864450454712,0.4958864450454712,0.0,25.65156364440918,25.0,5250.37060546875,-0.0,33.909061431884766,0.0,283.1499938964844,284.5010681152344,288.70947265625,289.0947570800781,293.1499938964844,293.1499938964844,283.1499938964844,18235.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786952257156372,1.0,0.0,0.0,0.9273928999900818,0.9273973107337952,5.738798947163559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.5885009765625,0.0,55.49836730957031,1895.4371337890625,0.0,14.85178565979004,0.3072547614574432,1.0,0.0,3.0,1.0,0.0
12274080,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.5457438230514526,0.0507961437106132,0.046701107174158,297.0957336425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.5914227962493896,0.0621343292295932,0.0599546022713184,297.04327392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.8031628727912903,0.1560497730970382,0.110005535185337,297.10791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.4147808253765106,0.0266935043036937,0.0263671558350324,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6666564941406,0.5312259793281555,0.0476139225065708,0.2184963822364807,284.6668701171875,284.95001220703125,286.45001220703125,282.8854675292969,294.0434875488281,297.1455078125,284.66754150390625,1.0,0.158085435628891,0.0,0.0,1.0,1.0,-0.5538492202758789,3.040480009985913e-07,0.553848922252655,-0.1607567518949508,0.4958864450454712,0.4958864450454712,0.0,25.65156364440918,25.0,5250.37060546875,-0.0,33.909061431884766,0.0,283.1499938964844,284.5010681152344,288.70947265625,289.0947570800781,293.1499938964844,293.1499938964844,283.1499938964844,18235.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786952257156372,1.0,0.0,0.0,0.9273928999900818,0.9273973107337952,5.738798947163559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.5885009765625,0.0,55.49836730957031,1895.4371337890625,0.0,14.85178565979004,0.3072547614574432,1.0,0.0,3.0,1.0,0.0
12274140,297.1107482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.669677734375,0.5435459613800049,0.050313264131546,0.0462666861712932,297.0962829589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.5889379978179932,0.0614713095128536,0.0593262091279029,297.044677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.8008258938789368,0.1547776311635971,0.1091151610016822,297.10845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.66925048828125,0.4113674163818359,0.0261898823082447,0.0258896369487047,297.1455383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.5308997631072998,0.0475581735372543,0.2182493656873703,284.6698608398437,284.95001220703125,286.45001220703125,282.8912048339844,294.0370788574219,297.1455383300781,284.6705017089844,1.0,0.157772347331047,0.0,0.0,1.0,1.0,-0.5506356954574585,3.020481358362304e-07,0.5506353974342346,-0.1601545959711074,0.4921727776527405,0.4921727776527405,0.0,25.642290115356445,25.0,5214.70068359375,-0.0,33.59213638305664,0.0,283.1499938964844,284.51007080078125,288.7094421386719,289.0921325683594,293.1499938964844,293.1499938964844,283.1499938964844,18228.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785848677158355,1.0,0.0,0.0,0.9149819612503052,0.9149863719940186,5.5862265924133694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1611.5582275390625,0.0,54.21092987060547,1895.4371337890625,0.0,14.37499713897705,0.3053411841392517,1.0,0.0,3.0,1.0,0.0
12274200,297.1107482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.669677734375,0.5435459613800049,0.050313264131546,0.0462666861712932,297.0962829589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.5889379978179932,0.0614713095128536,0.0593262091279029,297.044677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.8008258938789368,0.1547776311635971,0.1091151610016822,297.10845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.66925048828125,0.4113674163818359,0.0261898823082447,0.0258896369487047,297.1455383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.5308997631072998,0.0475581735372543,0.2182493656873703,284.6698608398437,284.95001220703125,286.45001220703125,282.8912048339844,294.0370788574219,297.1455383300781,284.6705017089844,1.0,0.157772347331047,0.0,0.0,1.0,1.0,-0.5506356954574585,3.020481358362304e-07,0.5506353974342346,-0.1601545959711074,0.4921727776527405,0.4921727776527405,0.0,25.642290115356445,25.0,5214.70068359375,-0.0,33.59213638305664,0.0,283.1499938964844,284.51007080078125,288.7094421386719,289.0921325683594,293.1499938964844,293.1499938964844,283.1499938964844,18228.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785848677158355,1.0,0.0,0.0,0.9149819612503052,0.9149863719940186,5.5862265924133694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1611.5582275390625,0.0,54.21092987060547,1895.4371337890625,0.0,14.37499713897705,0.3053411841392517,1.0,0.0,3.0,1.0,0.0
12274260,297.1111755371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.5413597226142883,0.0498345866799354,0.0458360873162746,297.0968322753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.5864393711090088,0.0608143806457519,0.0587036348879337,297.0460510253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.7985023260116577,0.1535208225250244,0.1082355380058288,297.1089782714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.4080146551132202,0.0256918426603078,0.0254174601286649,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.5305734276771545,0.0475023202598094,0.2180019319057464,284.6727905273437,284.95001220703125,286.45001220703125,282.896240234375,294.03076171875,297.14556884765625,284.6734313964844,1.0,0.1574635803699493,0.0,0.0,1.0,1.0,-0.5474525094032288,3.000712354150892e-07,0.5474522113800049,-0.1595529317855835,0.4884977042675018,0.4884977042675018,0.0,25.633377075195312,25.0,5179.44384765625,-0.0,33.28047180175781,0.0,283.1499938964844,284.51904296875,288.7094421386719,289.08953857421875,293.1499938964844,293.1499938964844,283.1499938964844,18221.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278472751379013,1.0,0.0,0.0,0.902838170528412,0.9028424620628356,5.438927530576621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1600.65673828125,0.0,52.97344970703125,1895.4371337890625,0.0,13.895240783691406,0.3034853041172027,1.0,0.0,3.0,1.0,0.0
12274320,297.1111755371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.5413597226142883,0.0498345866799354,0.0458360873162746,297.0968322753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.5864393711090088,0.0608143806457519,0.0587036348879337,297.0460510253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.7985023260116577,0.1535208225250244,0.1082355380058288,297.1089782714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.4080146551132202,0.0256918426603078,0.0254174601286649,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.5305734276771545,0.0475023202598094,0.2180019319057464,284.6727905273437,284.95001220703125,286.45001220703125,282.896240234375,294.03076171875,297.14556884765625,284.6734313964844,1.0,0.1574635803699493,0.0,0.0,1.0,1.0,-0.5474525094032288,3.000712354150892e-07,0.5474522113800049,-0.1595529317855835,0.4884977042675018,0.4884977042675018,0.0,25.633377075195312,25.0,5179.44384765625,-0.0,33.28047180175781,0.0,283.1499938964844,284.51904296875,288.7094421386719,289.08953857421875,293.1499938964844,293.1499938964844,283.1499938964844,18221.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278472751379013,1.0,0.0,0.0,0.902838170528412,0.9028424620628356,5.438927530576621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1600.65673828125,0.0,52.97344970703125,1895.4371337890625,0.0,13.895240783691406,0.3034853041172027,1.0,0.0,3.0,1.0,0.0
12274380,297.111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.5391861796379089,0.0493600219488143,0.0454092174768447,297.0973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.5839279294013977,0.0601634532213211,0.0580867864191532,297.0473937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.7961931228637695,0.1522792428731918,0.1073665916919708,297.1094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.4046835005283355,0.0251992531120777,0.0249504949897527,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.5302467346191406,0.0474463067948818,0.2177538275718689,284.6756896972656,284.95001220703125,286.45001220703125,282.90057373046875,294.0245361328125,297.1455993652344,284.67633056640625,1.0,0.1571590155363083,0.0,0.0,1.0,1.0,-0.5442990064620972,2.981161912885e-07,0.5442987084388733,-0.1589505523443222,0.4848614633083343,0.4848614633083343,0.0,25.624814987182617,25.0,5144.6044921875,-0.0,32.97392272949219,0.0,283.1499938964844,284.5279541015625,288.7094421386719,289.0869445800781,293.1499938964844,293.1499938964844,283.1499938964844,18215.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783589959144592,1.0,0.0,0.0,0.8909584283828735,0.8909627199172974,5.296735849924517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.8858642578125,0.0,51.78395462036133,1895.4371337890625,0.0,13.413318634033203,0.3016857802867889,1.0,0.0,3.0,1.0,0.0
12274440,297.111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.5391861796379089,0.0493600219488143,0.0454092174768447,297.0973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.5839279294013977,0.0601634532213211,0.0580867864191532,297.0473937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.7961931228637695,0.1522792428731918,0.1073665916919708,297.1094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.4046835005283355,0.0251992531120777,0.0249504949897527,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.5302467346191406,0.0474463067948818,0.2177538275718689,284.6756896972656,284.95001220703125,286.45001220703125,282.90057373046875,294.0245361328125,297.1455993652344,284.67633056640625,1.0,0.1571590155363083,0.0,0.0,1.0,1.0,-0.5442990064620972,2.981161912885e-07,0.5442987084388733,-0.1589505523443222,0.4848614633083343,0.4848614633083343,0.0,25.624814987182617,25.0,5144.6044921875,-0.0,32.97392272949219,0.0,283.1499938964844,284.5279541015625,288.7094421386719,289.0869445800781,293.1499938964844,293.1499938964844,283.1499938964844,18215.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783589959144592,1.0,0.0,0.0,0.8909584283828735,0.8909627199172974,5.296735849924517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.8858642578125,0.0,51.78395462036133,1895.4371337890625,0.0,13.413318634033203,0.3016857802867889,1.0,0.0,3.0,1.0,0.0
12274500,297.1117553710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.5381042957305908,0.0491242185235023,0.045197132974863,297.09765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.5826675891876221,0.0598401725292205,0.0577804446220397,297.0480651855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.7950440645217896,0.1516640037298202,0.1069360300898552,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.4030098915100097,0.024954929947853,0.0247188992798328,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.5300832986831665,0.0474182330071926,0.2176294773817062,284.6771240234375,284.95001220703125,286.45001220703125,282.90252685546875,294.021484375,297.1456298828125,284.677734375,1.0,0.1570082753896713,0.0,0.0,1.0,1.0,-0.5427329540252686,2.971464425627346e-07,0.5427326560020447,-0.1586487144231796,0.4830576777458191,0.4830576777458191,0.0,25.62066078186035,25.0,5127.3408203125,-0.0,32.82250213623047,0.0,283.1499938964844,284.53240966796875,288.7094421386719,289.085693359375,293.1499938964844,293.1499938964844,283.1499938964844,18211.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783015072345733,1.0,0.0,0.0,0.8851153254508972,0.885119616985321,5.2274899076110166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1584.549072265625,0.0,51.20644760131836,1895.4371337890625,0.0,13.17169189453125,0.30080646276474,1.0,0.0,3.0,1.0,0.0
12274560,297.1119689941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.537026047706604,0.0488894544541835,0.044985968619585,297.097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.5814046263694763,0.0595184005796909,0.0574755333364009,297.0487060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.7938991785049438,0.1510526686906814,0.1065081655979156,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.4013206362724304,0.0247119516134262,0.0244885869324207,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.5299196243286133,0.0473900996148586,0.2175048887729644,284.67852783203125,284.95001220703125,286.45001220703125,282.904296875,294.0184631347656,297.1456298828125,284.6791687011719,1.0,0.1568585485219955,0.0,0.0,1.0,1.0,-0.5411742925643921,2.961819802749233e-07,0.5411739945411682,-0.1583463698625564,0.4812639057636261,0.4812639057636261,0.0,25.616588592529297,25.0,5110.1875,-0.0,32.672325134277344,0.0,283.1499938964844,284.5368347167969,288.7094116210937,289.0844116210937,293.1499938964844,293.1499938964844,283.1499938964844,18208.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782436013221741,1.0,0.0,0.0,0.8793381452560425,0.8793424367904663,5.1594724936876446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1579.2471923828125,0.0,50.640357971191406,1895.4371337890625,0.0,12.929769515991213,0.2999409139156341,1.0,0.0,3.0,1.0,0.0
12274620,297.1123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.5349658131599426,0.0484413616359233,0.0445829629898071,297.098388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.5789719820022583,0.0589045509696006,0.0568938739597797,297.0499572753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.681396484375,0.7917120456695557,0.1498890817165374,0.105693832039833,297.1104431152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.3979967832565307,0.0242489613592624,0.0240497570484876,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.5296050906181335,0.047335922718048,0.2172649353742599,284.6812438964844,284.95001220703125,286.45001220703125,282.9073181152344,294.0127258300781,297.1456604003906,284.681884765625,1.0,0.1565738320350647,0.0,0.0,1.0,1.0,-0.538200855255127,2.943437209523836e-07,0.5382005572319031,-0.1577638089656829,0.4778464436531067,0.4778464436531067,0.0,25.608991622924805,25.0,5077.5380859375,-0.0,32.38728713989258,0.0,283.1499938964844,284.5452880859375,288.7094116210937,289.0820007324219,293.1499938964844,293.1499938964844,283.1499938964844,18202.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781314253807068,1.0,0.0,0.0,0.8684208989143372,0.8684251308441162,5.032154959394577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1569.154541015625,0.0,49.583587646484375,1895.4371337890625,0.0,12.464848518371582,0.2983152866363525,1.0,0.0,3.0,1.0,0.0
12274680,297.1123352050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.5348802208900452,0.0484227575361728,0.0445662289857864,297.0984191894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.5788702964782715,0.0588790662586689,0.0568697266280651,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.7916210889816284,0.1498408317565918,0.1056600660085678,297.1104431152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.3978549540042877,0.0242297518998384,0.0240315496921539,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.529591977596283,0.0473336614668369,0.2172549217939376,284.6813659667969,284.95001220703125,286.45001220703125,282.9074401855469,294.0124816894531,297.1456604003906,284.6819763183594,1.0,0.1565620303153991,0.0,0.0,1.0,1.0,-0.5380772948265076,2.94267408662563e-07,0.5380769968032837,-0.157739445567131,0.477704644203186,0.477704644203186,0.0,25.608680725097656,25.0,5076.18212890625,-0.0,32.375492095947266,0.0,283.1499938964844,284.545654296875,288.7094116210937,289.0819091796875,293.1499938964844,293.1499938964844,283.1499938964844,18202.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781267166137695,1.0,0.0,0.0,0.8679701685905457,0.8679744005203247,5.0269324702867386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.7353515625,0.0,49.54029083251953,1895.4371337890625,0.0,12.445496559143066,0.2982484400272369,1.0,0.0,3.0,1.0,0.0
12274740,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.5327486991882324,0.0479596406221389,0.0441497452557086,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6840515136719,0.5763251185417175,0.0582450814545154,0.0562690235674381,297.0512390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.7893586754798889,0.1486428678035736,0.1048216968774795,297.11090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.3941922783851623,0.0237522982060909,0.0235790498554706,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.5292637944221497,0.0472769662737846,0.2170038372278213,284.68414306640625,284.95001220703125,286.45001220703125,282.9100036621094,294.0066833496094,297.1456604003906,284.6847839355469,1.0,0.1562691926956176,0.0,0.0,1.0,1.0,-0.535006046295166,2.923708279922721e-07,0.5350057482719421,-0.1571287512779235,0.4741820394992828,0.4741820394992828,0.0,25.601057052612305,25.0,5042.5732421875,-0.0,32.08315658569336,0.0,283.1499938964844,284.5544128417969,288.7094116210937,289.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18196.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780082821846008,1.0,0.0,0.0,0.8568424582481384,0.8568466901779175,4.8988646028647054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.3447265625,0.0,48.480987548828125,1895.4371337890625,0.0,11.960779190063477,0.2966052293777466,1.0,0.0,3.0,1.0,0.0
12274800,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.5327486991882324,0.0479596406221389,0.0441497452557086,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6840515136719,0.5763251185417175,0.0582450814545154,0.0562690235674381,297.0512390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.7893586754798889,0.1486428678035736,0.1048216968774795,297.11090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.3941922783851623,0.0237522982060909,0.0235790498554706,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.5292637944221497,0.0472769662737846,0.2170038372278213,284.68414306640625,284.95001220703125,286.45001220703125,282.9100036621094,294.0066833496094,297.1456604003906,284.6847839355469,1.0,0.1562691926956176,0.0,0.0,1.0,1.0,-0.535006046295166,2.923708279922721e-07,0.5350057482719421,-0.1571287512779235,0.4741820394992828,0.4741820394992828,0.0,25.601057052612305,25.0,5042.5732421875,-0.0,32.08315658569336,0.0,283.1499938964844,284.5544128417969,288.7094116210937,289.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18196.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780082821846008,1.0,0.0,0.0,0.8568424582481384,0.8568466901779175,4.8988646028647054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.3447265625,0.0,48.480987548828125,1895.4371337890625,0.0,11.960779190063477,0.2966052293777466,1.0,0.0,3.0,1.0,0.0
12274860,297.113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.5306313037872314,0.0474997460842132,0.0437361821532249,297.0993957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.5737687349319458,0.0576159544289112,0.0556729547679424,297.052490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.7871108651161194,0.1474575698375702,0.1039922162890434,297.1113586425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.3902098536491394,0.0232791360467672,0.0231306515634059,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.5289351940155029,0.0472200103104114,0.2167515903711319,284.6868896484375,284.95001220703125,286.45001220703125,282.9120788574219,294.0010681152344,297.1456604003906,284.6875305175781,1.0,0.1559796929359436,0.0,0.0,1.0,1.0,-0.5319580435752869,2.904904192746472e-07,0.531957745552063,-0.1565132886171341,0.4706934094429016,0.4706934094429016,0.0,25.593669891357425,25.0,5009.337890625,-0.0,31.79498291015625,0.0,283.1499938964844,284.5631103515625,288.7094116210937,289.0769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18190.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2778882682323456,1.0,0.0,0.0,0.8459401726722717,0.8459444046020508,4.7749932008400726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.0672607421875,0.0,47.45952987670898,1895.4371337890625,0.0,11.475807189941406,0.2950077056884765,1.0,0.0,3.0,1.0,0.0
