time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274920,297.113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.5306313037872314,0.0474997460842132,0.0437361821532249,297.0993957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.5737687349319458,0.0576159544289112,0.0556729547679424,297.052490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.7871108651161194,0.1474575698375702,0.1039922162890434,297.1113586425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.3902098536491394,0.0232791360467672,0.0231306515634059,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.5289351940155029,0.0472200103104114,0.2167515903711319,284.6868896484375,284.95001220703125,286.45001220703125,282.9120788574219,294.0010681152344,297.1456604003906,284.6875305175781,1.0,0.1559796929359436,0.0,0.0,1.0,1.0,-0.5319580435752869,2.904904192746472e-07,0.531957745552063,-0.1565132886171341,0.4706934094429016,0.4706934094429016,0.0,25.593669891357425,25.0,5009.337890625,-0.0,31.79498291015625,0.0,283.1499938964844,284.5631103515625,288.7094116210937,289.0769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18190.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2778882682323456,1.0,0.0,0.0,0.8459401726722717,0.8459444046020508,4.7749932008400726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.0672607421875,0.0,47.45952987670898,1895.4371337890625,0.0,11.475807189941406,0.2950077056884765,1.0,0.0,3.0,1.0,0.0
12274980,297.1133728027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.5285302996635437,0.0470433793962001,0.0433258116245269,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.5712042450904846,0.0569921620190143,0.0550819635391235,297.0536804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.7848808765411377,0.1462863385677337,0.1031725630164146,297.1117858886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.3858785629272461,0.0228106379508972,0.0226867068558931,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.5286057591438293,0.0471627302467823,0.2164978981018066,284.6896057128906,284.95001220703125,286.45001220703125,282.9136962890625,293.99560546875,297.1456604003906,284.69024658203125,1.0,0.1556938290596008,0.0,0.0,1.0,1.0,-0.528935432434082,2.886271204260993e-07,0.5289351344108582,-0.1558931618928909,0.4672426283359527,0.4672426283359527,0.0,25.586572647094727,25.0,4976.521484375,-0.0,31.51115226745605,0.0,283.1499938964844,284.57177734375,288.7093811035156,289.0745544433594,293.1499938964844,293.1499938964844,283.1499938964844,18185.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777667641639709,1.0,0.0,0.0,0.8352797627449036,0.8352839350700378,4.6554038846124974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.9266357421875,0.0,46.476806640625,1895.4371337890625,0.0,10.99167537689209,0.2934587597846985,1.0,0.0,3.0,1.0,0.0
12275040,297.1133728027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.5285302996635437,0.0470433793962001,0.0433258116245269,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.5712042450904846,0.0569921620190143,0.0550819635391235,297.0536804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.7848808765411377,0.1462863385677337,0.1031725630164146,297.1117858886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.3858785629272461,0.0228106379508972,0.0226867068558931,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.5286057591438293,0.0471627302467823,0.2164978981018066,284.6896057128906,284.95001220703125,286.45001220703125,282.9136962890625,293.99560546875,297.1456604003906,284.69024658203125,1.0,0.1556938290596008,0.0,0.0,1.0,1.0,-0.528935432434082,2.886271204260993e-07,0.5289351344108582,-0.1558931618928909,0.4672426283359527,0.4672426283359527,0.0,25.586572647094727,25.0,4976.521484375,-0.0,31.51115226745605,0.0,283.1499938964844,284.57177734375,288.7093811035156,289.0745544433594,293.1499938964844,293.1499938964844,283.1499938964844,18185.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777667641639709,1.0,0.0,0.0,0.8352797627449036,0.8352839350700378,4.6554038846124974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.9266357421875,0.0,46.476806640625,1895.4371337890625,0.0,10.99167537689209,0.2934587597846985,1.0,0.0,3.0,1.0,0.0
12275100,297.1135559082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.5274859070777893,0.0468163974583148,0.043121725320816,297.10009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.5699188709259033,0.056682102382183,0.0547882243990898,297.05426025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.7837722897529602,0.1457055509090423,0.1027661636471748,297.11199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.3836801648139953,0.0225779917091131,0.0224662683904171,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.5284407138824463,0.0471339710056781,0.2163705229759216,284.6909484863281,284.95001220703125,286.45001220703125,282.9143371582031,293.9929504394531,297.1456604003906,284.69158935546875,1.0,0.1555521637201309,0.0,0.0,1.0,1.0,-0.527432918548584,2.877013400848228e-07,0.5274326205253601,-0.1555811017751693,0.465530514717102,0.465530514717102,0.0,25.58311653137207,25.0,4960.2578125,-0.0,31.370763778686523,0.0,283.1499938964844,284.5760803222656,288.7093811035156,289.0733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18182.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777054905891418,1.0,0.0,0.0,0.8300341367721558,0.8300382494926453,4.5971148665557855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1532.8995361328125,0.0,45.99887466430664,1895.4371337890625,0.0,10.750129699707031,0.2927009761333465,1.0,0.0,3.0,1.0,0.0
12275160,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.5264456272125244,0.0465902350842952,0.042918361723423,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.568631649017334,0.0563732795417308,0.0544956512749195,297.0548400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.7826681137084961,0.1451280862092971,0.1023620292544364,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.3814678788185119,0.0223464053124189,0.0222468376159667,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.5282755494117737,0.0471051223576068,0.2162427455186844,284.6922912597656,284.95001220703125,286.45001220703125,282.91485595703125,293.9903259277344,297.1456604003906,284.6929016113281,1.0,0.1554113179445266,0.0,0.0,1.0,1.0,-0.5259360671043396,2.867793966743193e-07,0.5259358286857605,-0.1552676409482956,0.4638272523880005,0.4638272523880005,0.0,25.579721450805664,25.0,4944.09033203125,-0.0,31.23137855529785,0.0,283.1499938964844,284.58038330078125,288.7093811035156,289.0721740722656,293.1499938964844,293.1499938964844,283.1499938964844,18180.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776438295841217,1.0,0.0,0.0,0.824844479560852,0.8248486518859863,4.5398095949167334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1527.90283203125,0.0,45.52968597412109,1895.4371337890625,0.0,10.508915901184082,0.2919542193412781,1.0,0.0,3.0,1.0,0.0
12275220,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.524377703666687,0.046140182763338,0.0425137132406234,297.10076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.5660519599914551,0.0557591244578361,0.053913839161396,297.0559997558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.695068359375,0.7804726362228394,0.1439824104309082,0.1015603169798851,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.3770031929016113,0.0218862406909465,0.0218108501285314,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.5279445052146912,0.047047171741724,0.2159860432147979,284.6949462890625,284.95001220703125,286.45001220703125,282.9156799316406,293.9852600097656,297.1456604003906,284.6955261230469,1.0,0.1551319807767868,0.0,0.0,1.0,1.0,-0.5229587554931641,2.849462816811865e-07,0.522958517074585,-0.1546363085508346,0.4604463875293731,0.4604463875293731,0.0,25.57310104370117,25.0,4912.03271484375,-0.0,30.95549392700196,0.0,283.1499938964844,284.58892822265625,288.7093811035156,289.06982421875,293.1499938964844,293.1499938964844,283.1499938964844,18174.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775193452835083,1.0,0.0,0.0,0.8146267533302307,0.8146308660507202,4.4280323407974727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1517.994140625,0.0,44.61627578735352,1895.4371337890625,0.0,10.02781105041504,0.2904920279979706,1.0,0.0,3.0,1.0,0.0
12275280,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.524377703666687,0.046140182763338,0.0425137132406234,297.10076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.5660519599914551,0.0557591244578361,0.053913839161396,297.0559997558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.695068359375,0.7804726362228394,0.1439824104309082,0.1015603169798851,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.3770031929016113,0.0218862406909465,0.0218108501285314,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.5279445052146912,0.047047171741724,0.2159860432147979,284.6949462890625,284.95001220703125,286.45001220703125,282.9156799316406,293.9852600097656,297.1456604003906,284.6955261230469,1.0,0.1551319807767868,0.0,0.0,1.0,1.0,-0.5229587554931641,2.849462816811865e-07,0.522958517074585,-0.1546363085508346,0.4604463875293731,0.4604463875293731,0.0,25.57310104370117,25.0,4912.03271484375,-0.0,30.95549392700196,0.0,283.1499938964844,284.58892822265625,288.7093811035156,289.06982421875,293.1499938964844,293.1499938964844,283.1499938964844,18174.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775193452835083,1.0,0.0,0.0,0.8146267533302307,0.8146308660507202,4.4280323407974727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1517.994140625,0.0,44.61627578735352,1895.4371337890625,0.0,10.02781105041504,0.2904920279979706,1.0,0.0,3.0,1.0,0.0
12275340,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.522327184677124,0.0456931106746196,0.042111761868,297.1012268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.5634661912918091,0.0551495589315891,0.0533364005386829,297.0570983886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.7782949209213257,0.1428490430116653,0.1007672250270843,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.3724898099899292,0.0214300006628036,0.0213786102831363,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.5276126861572266,0.0469888597726821,0.2157277315855026,284.6975402832031,284.95001220703125,286.45001220703125,282.9161376953125,293.9803466796875,297.1456604003906,284.6981201171875,1.0,0.1548557430505752,0.0,0.0,1.0,1.0,-0.5200029015541077,2.831272070125124e-07,0.5200026631355286,-0.1539988219738006,0.4570995569229126,0.4570995569229126,0.0,25.56669235229492,25.0,4880.34912109375,-0.0,30.6833724975586,0.0,283.1499938964844,284.5974426269531,288.7093811035156,289.0674743652344,293.1499938964844,293.1499938964844,283.1499938964844,18170.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773933410644531,1.0,0.0,0.0,0.8046217560768127,0.8046258687973022,4.3199332111498734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1508.201416015625,0.0,43.735145568847656,1895.4371337890625,0.0,9.548812866210938,0.2890706956386566,1.0,0.0,3.0,1.0,0.0
12275400,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.522327184677124,0.0456931106746196,0.042111761868,297.1012268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.5634661912918091,0.0551495589315891,0.0533364005386829,297.0570983886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.7782949209213257,0.1428490430116653,0.1007672250270843,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.3724898099899292,0.0214300006628036,0.0213786102831363,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.5276126861572266,0.0469888597726821,0.2157277315855026,284.6975402832031,284.95001220703125,286.45001220703125,282.9161376953125,293.9803466796875,297.1456604003906,284.6981201171875,1.0,0.1548557430505752,0.0,0.0,1.0,1.0,-0.5200029015541077,2.831272070125124e-07,0.5200026631355286,-0.1539988219738006,0.4570995569229126,0.4570995569229126,0.0,25.56669235229492,25.0,4880.34912109375,-0.0,30.6833724975586,0.0,283.1499938964844,284.5974426269531,288.7093811035156,289.0674743652344,293.1499938964844,293.1499938964844,283.1499938964844,18170.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773933410644531,1.0,0.0,0.0,0.8046217560768127,0.8046258687973022,4.3199332111498734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1508.201416015625,0.0,43.735145568847656,1895.4371337890625,0.0,9.548812866210938,0.2890706956386566,1.0,0.0,3.0,1.0,0.0
12275460,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.5202942490577698,0.0452488958835601,0.0417124032974243,297.10162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.5608754754066467,0.0545444339513778,0.0527631901204586,297.0581970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.776135265827179,0.1417276561260223,0.0999825224280357,297.1134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.3679333329200744,0.020977534353733,0.020949974656105,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.5272800326347351,0.0469301752746105,0.2154677361249923,284.7000732421875,284.95001220703125,286.45001220703125,282.91632080078125,293.9756774902344,297.1456604003906,284.70068359375,1.0,0.1545825004577636,0.0,0.0,1.0,1.0,-0.5170676112174988,2.8132143370385165e-07,0.5170673727989197,-0.1533548384904861,0.4537862241268158,0.4537862241268158,0.0,25.56049346923828,25.0,4849.03173828125,-0.0,30.41489028930664,0.0,283.1499938964844,284.6058654785156,288.7093505859375,289.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,18165.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772657573223114,1.0,0.0,0.0,0.7948243618011475,0.794828474521637,4.2153711632408886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1498.5228271484375,0.0,42.88484954833984,1895.4371337890625,0.0,9.072428703308104,0.2876887619495392,1.0,0.0,3.0,1.0,0.0
12275520,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.5202942490577698,0.0452488958835601,0.0417124032974243,297.10162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.5608754754066467,0.0545444339513778,0.0527631901204586,297.0581970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.776135265827179,0.1417276561260223,0.0999825224280357,297.1134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.3679333329200744,0.020977534353733,0.020949974656105,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.5272800326347351,0.0469301752746105,0.2154677361249923,284.7000732421875,284.95001220703125,286.45001220703125,282.91632080078125,293.9756774902344,297.1456604003906,284.70068359375,1.0,0.1545825004577636,0.0,0.0,1.0,1.0,-0.5170676112174988,2.8132143370385165e-07,0.5170673727989197,-0.1533548384904861,0.4537862241268158,0.4537862241268158,0.0,25.56049346923828,25.0,4849.03173828125,-0.0,30.41489028930664,0.0,283.1499938964844,284.6058654785156,288.7093505859375,289.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,18165.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772657573223114,1.0,0.0,0.0,0.7948243618011475,0.794828474521637,4.2153711632408886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1498.5228271484375,0.0,42.88484954833984,1895.4371337890625,0.0,9.072428703308104,0.2876887619495392,1.0,0.0,3.0,1.0,0.0
12275580,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.5182794332504272,0.0448074676096439,0.0413155630230903,297.10205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.5582810640335083,0.0539436526596546,0.0521941184997558,297.05926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.7739940881729126,0.1406180560588836,0.0992060899734497,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.3328698277473449,0.0205287262797355,0.0205248333513736,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.5269463658332825,0.0468711033463478,0.2152059972286224,284.7026062011719,284.95001220703125,286.45001220703125,282.916259765625,293.97119140625,297.1456604003906,284.70318603515625,1.0,0.154312178492546,0.0,0.0,1.0,1.0,-0.5141523480415344,2.795283933210158e-07,0.5141520500183105,-0.1527040600776672,0.4505060315132141,0.4505060315132141,0.0,25.55449485778809,25.0,4818.0771484375,-0.0,30.14994430541992,0.0,283.1499938964844,284.6142578125,288.7093505859375,289.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18160.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771365344524383,1.0,0.0,0.0,0.7852300405502319,0.7852340936660767,4.1142179441067135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1488.95703125,0.0,42.064064025878906,1895.4371337890625,0.0,8.59917163848877,0.2863448560237884,1.0,0.0,3.0,1.0,0.0
12275640,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.5182794332504272,0.0448074676096439,0.0413155630230903,297.10205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.5582810640335083,0.0539436526596546,0.0521941184997558,297.05926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.7739940881729126,0.1406180560588836,0.0992060899734497,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.3328698277473449,0.0205287262797355,0.0205248333513736,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.5269463658332825,0.0468711033463478,0.2152059972286224,284.7026062011719,284.95001220703125,286.45001220703125,282.916259765625,293.97119140625,297.1456604003906,284.70318603515625,1.0,0.154312178492546,0.0,0.0,1.0,1.0,-0.5141523480415344,2.795283933210158e-07,0.5141520500183105,-0.1527040600776672,0.4505060315132141,0.4505060315132141,0.0,25.55449485778809,25.0,4818.0771484375,-0.0,30.14994430541992,0.0,283.1499938964844,284.6142578125,288.7093505859375,289.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18160.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771365344524383,1.0,0.0,0.0,0.7852300405502319,0.7852340936660767,4.1142179441067135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1488.95703125,0.0,42.064064025878906,1895.4371337890625,0.0,8.59917163848877,0.2863448560237884,1.0,0.0,3.0,1.0,0.0
12275700,297.11505126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.5172790288925171,0.0445877909660339,0.0411180891096591,297.10223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.5569831728935242,0.0536448992788791,0.0519111454486846,297.0597839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.7729308009147644,0.1400677114725113,0.0988210141658783,297.1139221191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.287624329328537,0.0203056931495666,0.0203135721385478,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.5267791748046875,0.046841412782669,0.2150744199752807,284.7038269042969,284.95001220703125,286.45001220703125,282.9161376953125,293.96905517578125,297.1456298828125,284.70440673828125,1.0,0.154178112745285,0.0,0.0,1.0,1.0,-0.512702226638794,2.78636605344218e-07,0.5127019882202148,-0.152376040816307,0.4488785862922668,0.4488785862922668,0.0,25.55157470703125,25.0,4802.7392578125,-0.0,30.018787384033203,0.0,283.1499938964844,284.618408203125,288.7093505859375,289.0617370605469,293.1499938964844,293.1499938964844,283.1499938964844,18158.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770712971687317,1.0,0.0,0.0,0.7805091142654419,0.7805131673812866,4.064895975375293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1484.21826171875,0.0,41.66450881958008,1895.4371337890625,0.0,8.363823890686035,0.2856869995594024,1.0,0.0,3.0,1.0,0.0
12275760,297.1151733398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7048645019531,0.5162832140922546,0.0443687997758388,0.0409212224185466,297.1024475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.5556848049163818,0.0533472038805484,0.0516291670501232,297.060302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7051696777344,0.7718722820281982,0.1395202875137329,0.098437950015068,297.1141052246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7043762207031,0.2318574041128158,0.0200835335999727,0.0201031435281038,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.5266116857528687,0.0468116216361522,0.2149423956871032,284.7050476074219,284.95001220703125,286.45001220703125,282.9159545898437,293.9669494628906,297.1456298828125,284.70562744140625,1.0,0.1540447473526001,0.0,0.0,1.0,1.0,-0.5112568736076355,2.777478016469104e-07,0.5112566351890564,-0.15204618871212,0.4472593069076538,0.4472593069076538,0.0,25.548702239990234,25.0,4787.48876953125,-0.0,29.888477325439453,0.0,283.1499938964844,284.6225891113281,288.7093505859375,289.0606384277344,293.1499938964844,293.1499938964844,283.1499938964844,18156.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770056426525116,1.0,0.0,0.0,0.7758368849754333,0.7758409380912781,4.016375854121179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1479.5059814453125,0.0,41.27180480957031,1895.4371337890625,0.0,8.129537582397461,0.2850380837917328,1.0,0.0,3.0,1.0,0.0
12275820,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.5143056511878967,0.0439327508211135,0.0405292473733425,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.5530876517295837,0.0527548640966415,0.0510681308805942,297.0613098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.7697696089744568,0.1384338289499282,0.0976777374744415,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.1132909506559372,0.0196417421102523,0.0196846984326839,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.5262760519981384,0.0467517301440238,0.2146769613027572,284.7074890136719,284.95001220703125,286.45001220703125,282.9154968261719,293.9629211425781,297.1456298828125,284.7080383300781,1.0,0.1537800729274749,0.0,0.0,1.0,1.0,-0.508380115032196,2.759786923434149e-07,0.5083798766136169,-0.1513807028532028,0.4440446197986603,0.4440446197986603,0.0,25.543087005615234,25.0,4757.25048828125,-0.0,29.63032913208008,0.0,283.1499938964844,284.6308288574219,288.7093505859375,289.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18152.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768729925155639,1.0,0.0,0.0,0.7666352391242981,0.7666392922401428,3.9216700997712906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1470.16162109375,0.0,40.50626754760742,1895.4371337890625,0.0,7.664053916931152,0.2837660908699035,1.0,0.0,3.0,1.0,0.0
12275880,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.5143056511878967,0.0439327508211135,0.0405292473733425,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.5530876517295837,0.0527548640966415,0.0510681308805942,297.0613098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.7697696089744568,0.1384338289499282,0.0976777374744415,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.1132909506559372,0.0196417421102523,0.0196846984326839,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.5262760519981384,0.0467517301440238,0.2146769613027572,284.7074890136719,284.95001220703125,286.45001220703125,282.9154968261719,293.9629211425781,297.1456298828125,284.7080383300781,1.0,0.1537800729274749,0.0,0.0,1.0,1.0,-0.508380115032196,2.759786923434149e-07,0.5083798766136169,-0.1513807028532028,0.4440446197986603,0.4440446197986603,0.0,25.543087005615234,25.0,4757.25048828125,-0.0,29.63032913208008,0.0,283.1499938964844,284.6308288574219,288.7093505859375,289.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18152.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768729925155639,1.0,0.0,0.0,0.7666352391242981,0.7666392922401428,3.9216700997712906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1470.16162109375,0.0,40.50626754760742,1895.4371337890625,0.0,7.664053916931152,0.2837660908699035,1.0,0.0,3.0,1.0,0.0
12275940,297.1156921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.5123460292816162,0.0434990748763084,0.0401394255459308,297.10321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.5504900813102722,0.052166286855936,0.0505106784403324,297.06231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.7676852345466614,0.1373577713966369,0.0969248265027999,297.1147766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0233459509909153,0.01920304633677,0.0192692093551158,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.5259397029876709,0.0466914512217044,0.2144097536802292,284.7098693847656,284.95001220703125,286.45001220703125,282.9149169921875,293.9591064453125,297.1455993652344,284.7104187011719,1.0,0.1535179167985916,0.0,0.0,1.0,1.0,-0.5055204629898071,2.742198716987332e-07,0.505520224571228,-0.1507068425416946,0.4408597648143768,0.4408597648143768,0.0,25.5376205444336,25.0,4727.34716796875,-0.0,29.375293731689453,0.0,283.1499938964844,284.6390380859375,288.7093200683594,289.0561828613281,293.1499938964844,293.1499938964844,283.1499938964844,18148.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767383754253387,1.0,0.0,0.0,0.7576137781143188,0.7576178312301636,3.8299155846743815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1460.9188232421875,0.0,39.765625,1895.4371337890625,0.0,7.202793121337891,0.2825263142585754,1.0,0.0,3.0,1.0,0.0
12276000,297.1156921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.5123460292816162,0.0434990748763084,0.0401394255459308,297.10321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.5504900813102722,0.052166286855936,0.0505106784403324,297.06231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.7676852345466614,0.1373577713966369,0.0969248265027999,297.1147766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0233459509909153,0.01920304633677,0.0192692093551158,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.5259397029876709,0.0466914512217044,0.2144097536802292,284.7098693847656,284.95001220703125,286.45001220703125,282.9149169921875,293.9591064453125,297.1455993652344,284.7104187011719,1.0,0.1535179167985916,0.0,0.0,1.0,1.0,-0.5055204629898071,2.742198716987332e-07,0.505520224571228,-0.1507068425416946,0.4408597648143768,0.4408597648143768,0.0,25.5376205444336,25.0,4727.34716796875,-0.0,29.375293731689453,0.0,283.1499938964844,284.6390380859375,288.7093200683594,289.0561828613281,293.1499938964844,293.1499938964844,283.1499938964844,18148.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767383754253387,1.0,0.0,0.0,0.7576137781143188,0.7576178312301636,3.8299155846743815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1460.9188232421875,0.0,39.765625,1895.4371337890625,0.0,7.202793121337891,0.2825263142585754,1.0,0.0,3.0,1.0,0.0
12276060,297.1159362792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.5104042887687683,0.0430677831172943,0.0397517718374729,297.10357666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.5478940010070801,0.051581535488367,0.049956876784563,297.06329345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.7656198740005493,0.1362923979759216,0.0961793959140777,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.71148681640625,0.0,0.0187674798071384,0.0188567098230123,297.14556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.5256021022796631,0.0466307550668716,0.2141406536102295,284.7121887207031,284.95001220703125,286.45001220703125,282.9140014648437,293.9554748535156,297.1455993652344,284.7127685546875,1.0,0.1532583236694336,0.0,0.0,1.0,1.0,-0.5026780962944031,2.724730734371406e-07,0.502677857875824,-0.1500290930271148,0.4377057254314422,0.4377057254314422,0.0,25.53232383728028,25.0,4697.76904296875,-0.0,29.123367309570312,0.0,283.1499938964844,284.647216796875,288.7093200683594,289.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18144.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766010463237762,1.0,0.0,0.0,0.748775064945221,0.7487790584564209,3.7410728737086174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1451.7821044921875,0.0,39.04956817626953,1895.4371337890625,0.0,6.744247913360596,0.2813189923763275,1.0,0.0,3.0,1.0,0.0
12276120,297.1159362792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.5104042887687683,0.0430677831172943,0.0397517718374729,297.10357666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.5478940010070801,0.051581535488367,0.049956876784563,297.06329345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.7656198740005493,0.1362923979759216,0.0961793959140777,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.71148681640625,0.0,0.0187674798071384,0.0188567098230123,297.14556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.5256021022796631,0.0466307550668716,0.2141406536102295,284.7121887207031,284.95001220703125,286.45001220703125,282.9140014648437,293.9554748535156,297.1455993652344,284.7127685546875,1.0,0.1532583236694336,0.0,0.0,1.0,1.0,-0.5026780962944031,2.724730734371406e-07,0.502677857875824,-0.1500290930271148,0.4377057254314422,0.4377057254314422,0.0,25.53232383728028,25.0,4697.76904296875,-0.0,29.123367309570312,0.0,283.1499938964844,284.647216796875,288.7093200683594,289.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18144.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766010463237762,1.0,0.0,0.0,0.748775064945221,0.7487790584564209,3.7410728737086174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1451.7821044921875,0.0,39.04956817626953,1895.4371337890625,0.0,6.744247913360596,0.2813189923763275,1.0,0.0,3.0,1.0,0.0
12276180,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.5084803700447083,0.0426389463245868,0.0393663272261619,297.1039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.5453014373779297,0.0510006919503212,0.0494067929685115,297.0642395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.7635742425918579,0.1352379769086837,0.0954416468739509,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.018335098400712,0.0184472445398569,297.14556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.5252628922462463,0.046569600701332,0.2138695269823074,284.7144775390625,284.95001220703125,286.45001220703125,282.9125061035156,293.951904296875,297.14556884765625,284.7149963378906,1.0,0.1530013680458068,0.0,0.0,1.0,1.0,-0.4998532831668854,2.707404576085537e-07,0.4998530149459839,-0.1493529230356216,0.4345830082893371,0.4345830082893371,0.0,25.52720260620117,25.0,4668.45654296875,-0.0,28.87454414367676,0.0,283.1499938964844,284.6552734375,288.70928955078125,289.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,18140.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2764593958854675,1.0,0.0,0.0,0.7401179671287537,0.7401219606399536,3.655067004615376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1442.732177734375,0.0,38.35737228393555,1895.4371337890625,0.0,6.284378528594971,0.2801435589790344,1.0,0.0,3.0,1.0,0.0
12276240,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.5084803700447083,0.0426389463245868,0.0393663272261619,297.1039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.5453014373779297,0.0510006919503212,0.0494067929685115,297.0642395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.7635742425918579,0.1352379769086837,0.0954416468739509,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.018335098400712,0.0184472445398569,297.14556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.5252628922462463,0.046569600701332,0.2138695269823074,284.7144775390625,284.95001220703125,286.45001220703125,282.9125061035156,293.951904296875,297.14556884765625,284.7149963378906,1.0,0.1530013680458068,0.0,0.0,1.0,1.0,-0.4998532831668854,2.707404576085537e-07,0.4998530149459839,-0.1493529230356216,0.4345830082893371,0.4345830082893371,0.0,25.52720260620117,25.0,4668.45654296875,-0.0,28.87454414367676,0.0,283.1499938964844,284.6552734375,288.70928955078125,289.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,18140.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2764593958854675,1.0,0.0,0.0,0.7401179671287537,0.7401219606399536,3.655067004615376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1442.732177734375,0.0,38.35737228393555,1895.4371337890625,0.0,6.284378528594971,0.2801435589790344,1.0,0.0,3.0,1.0,0.0
12276300,297.11627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.5075247883796692,0.0424253791570663,0.0391743890941143,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.5440068244934082,0.0507116466760635,0.0491330698132514,297.064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.76255863904953,0.1347146332263946,0.0950755029916763,297.11553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7148742675781,0.0,0.0181200355291366,0.0182435922324657,297.1455383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.5250926613807678,0.0465388484299182,0.2137331962585449,284.715576171875,284.95001220703125,286.45001220703125,282.9115600585937,293.9501342773437,297.1455383300781,284.71612548828125,1.0,0.1528738141059875,0.0,0.0,1.0,1.0,-0.4984471201896667,2.69879251391103e-07,0.4984468519687652,-0.1490153223276138,0.4330326914787292,0.4330326914787292,0.0,25.524702072143555,25.0,4653.89306640625,-0.0,28.75124740600586,0.0,283.1499938964844,284.6592712402344,288.70928955078125,289.0507507324219,293.1499938964844,293.1499938964844,283.1499938964844,18139.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763867080211639,1.0,0.0,0.0,0.7358542680740356,0.7358582019805908,3.6130757052887936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1438.235595703125,0.0,38.01971435546875,1895.4371337890625,0.0,6.05374002456665,0.2795670330524444,1.0,0.0,3.0,1.0,0.0
12276360,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.71649169921875,0.5065732002258301,0.0422123782336711,0.038982942700386,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.716552734375,0.5427134037017822,0.0504234954714775,0.0488601885735988,297.0651550292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.7615476846694946,0.1341938227415084,0.0947111025452613,297.1156921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0179056990891695,0.0180406253784894,297.1455383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7165222167969,0.5249220728874207,0.0465079881250858,0.2135963588953018,284.7166748046875,284.95001220703125,286.45001220703125,282.91046142578125,293.9483642578125,297.1455383300781,284.7171936035156,1.0,0.1527468413114547,0.0,0.0,1.0,1.0,-0.4970447123050689,2.690211431399803e-07,0.4970444440841675,-0.1486778855323791,0.4314894378185272,0.4314894378185272,0.0,25.5222396850586,25.0,4639.38623046875,-0.0,28.62866401672364,0.0,283.1499938964844,284.66326904296875,288.7092590332031,289.0496826171875,293.1499938964844,293.1499938964844,283.1499938964844,18137.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763127088546753,1.0,0.0,0.0,0.7316317558288574,0.7316356897354126,3.5717292234949134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1433.7559814453125,0.0,37.68738555908203,1895.4371337890625,0.0,5.822846412658691,0.2789976000785827,1.0,0.0,3.0,1.0,0.0
12276420,297.1166076660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.5046812891960144,0.0417878478765487,0.0386014096438884,297.1046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.5401304364204407,0.0498495921492576,0.0483167171478271,297.0660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.7595389485359192,0.1331589519977569,0.0939870774745941,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0174789912998676,0.0176365692168474,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.5245798826217651,0.0464459359645843,0.2133212238550186,284.71881103515625,284.95001220703125,286.45001220703125,282.90789794921875,293.9448547363281,297.1455078125,284.71929931640625,1.0,0.1524945497512817,0.0,0.0,1.0,1.0,-0.4942506551742553,2.6731387947620533e-07,0.4942503869533539,-0.1480035334825515,0.4284219741821289,0.4284219741821289,0.0,25.517396926879883,25.0,4610.53466796875,-0.0,28.3855094909668,0.0,283.1499938964844,284.6711730957031,288.709228515625,289.04754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18133.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2761604487895965,1.0,0.0,0.0,0.7233027815818787,0.7233067154884338,3.490870170708149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1424.8447265625,0.0,37.03776931762695,1895.4371337890625,0.0,5.360095977783203,0.2778782844543457,1.0,0.0,3.0,1.0,0.0
12276480,297.1166076660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.5046812891960144,0.0417878478765487,0.0386014096438884,297.1046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.5401304364204407,0.0498495921492576,0.0483167171478271,297.0660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.7595389485359192,0.1331589519977569,0.0939870774745941,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0174789912998676,0.0176365692168474,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.5245798826217651,0.0464459359645843,0.2133212238550186,284.71881103515625,284.95001220703125,286.45001220703125,282.90789794921875,293.9448547363281,297.1455078125,284.71929931640625,1.0,0.1524945497512817,0.0,0.0,1.0,1.0,-0.4942506551742553,2.6731387947620533e-07,0.4942503869533539,-0.1480035334825515,0.4284219741821289,0.4284219741821289,0.0,25.517396926879883,25.0,4610.53466796875,-0.0,28.3855094909668,0.0,283.1499938964844,284.6711730957031,288.709228515625,289.04754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18133.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2761604487895965,1.0,0.0,0.0,0.7233027815818787,0.7233067154884338,3.490870170708149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1424.8447265625,0.0,37.03776931762695,1895.4371337890625,0.0,5.360095977783203,0.2778782844543457,1.0,0.0,3.0,1.0,0.0
12276540,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.5028043985366821,0.0413655787706375,0.0382219143211841,297.1049194335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.537555992603302,0.0492793247103691,0.047776710242033,297.0669250488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.757550060749054,0.1321344077587127,0.0932702794671058,297.11627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.0,0.0170552488416433,0.0172353405505418,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.5242359042167664,0.0463833846151828,0.2130438387393951,284.7208557128906,284.95001220703125,286.45001220703125,282.90478515625,293.9413757324219,297.1455078125,284.7213439941406,1.0,0.1522446721792221,0.0,0.0,1.0,1.0,-0.4914725422859192,2.656195192685118e-07,0.4914722740650177,-0.1473301947116851,0.4253831207752228,0.4253831207752228,0.0,25.5127182006836,25.0,4581.92529296875,-0.0,28.145214080810547,0.0,283.1499938964844,284.67901611328125,288.7091979980469,289.04541015625,293.1499938964844,293.1499938964844,283.1499938964844,18130.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2760016024112701,1.0,0.0,0.0,0.7151395678520203,0.7151435017585754,3.4125189785072514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1416.0118408203125,0.0,36.40896987915039,1895.4371337890625,0.0,4.895608901977539,0.2767871916294098,1.0,0.0,3.0,1.0,0.0
12276600,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.5028043985366821,0.0413655787706375,0.0382219143211841,297.1049194335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.537555992603302,0.0492793247103691,0.047776710242033,297.0669250488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.757550060749054,0.1321344077587127,0.0932702794671058,297.11627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.0,0.0170552488416433,0.0172353405505418,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.5242359042167664,0.0463833846151828,0.2130438387393951,284.7208557128906,284.95001220703125,286.45001220703125,282.90478515625,293.9413757324219,297.1455078125,284.7213439941406,1.0,0.1522446721792221,0.0,0.0,1.0,1.0,-0.4914725422859192,2.656195192685118e-07,0.4914722740650177,-0.1473301947116851,0.4253831207752228,0.4253831207752228,0.0,25.5127182006836,25.0,4581.92529296875,-0.0,28.145214080810547,0.0,283.1499938964844,284.67901611328125,288.7091979980469,289.04541015625,293.1499938964844,293.1499938964844,283.1499938964844,18130.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2760016024112701,1.0,0.0,0.0,0.7151395678520203,0.7151435017585754,3.4125189785072514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1416.0118408203125,0.0,36.40896987915039,1895.4371337890625,0.0,4.895608901977539,0.2767871916294098,1.0,0.0,3.0,1.0,0.0
12276660,297.1170349121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.5009400844573975,0.0409452989697456,0.0378442145884037,297.1052551269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.5349904298782349,0.0487122721970081,0.0472397580742836,297.0677795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.7555792927742004,0.1311189830303192,0.0925598889589309,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0166341233998537,0.016836604103446,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.5238904356956482,0.0463203713297843,0.2127643674612045,284.72283935546875,284.95001220703125,286.45001220703125,282.90118408203125,293.9379577636719,297.1454772949219,284.7232971191406,1.0,0.1519969552755355,0.0,0.0,1.0,1.0,-0.48870849609375,2.6393675511826586e-07,0.4887082278728485,-0.1466574221849441,0.4223693013191223,0.4223693013191223,0.0,25.50815391540528,25.0,4553.529296875,-0.0,27.90753746032715,0.0,283.1499938964844,284.686767578125,288.70916748046875,289.0433044433594,293.1499938964844,293.1499938964844,283.1499938964844,18127.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275835633277893,1.0,0.0,0.0,0.7071258425712585,0.7071297764778137,3.33646745787064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1407.2413330078125,0.0,35.79889297485352,1895.4371337890625,0.0,4.431144714355469,0.275720864534378,1.0,0.0,3.0,1.0,0.0
12276720,297.1170349121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.5009400844573975,0.0409452989697456,0.0378442145884037,297.1052551269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.5349904298782349,0.0487122721970081,0.0472397580742836,297.0677795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.7555792927742004,0.1311189830303192,0.0925598889589309,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0166341233998537,0.016836604103446,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.5238904356956482,0.0463203713297843,0.2127643674612045,284.72283935546875,284.95001220703125,286.45001220703125,282.90118408203125,293.9379577636719,297.1454772949219,284.7232971191406,1.0,0.1519969552755355,0.0,0.0,1.0,1.0,-0.48870849609375,2.6393675511826586e-07,0.4887082278728485,-0.1466574221849441,0.4223693013191223,0.4223693013191223,0.0,25.50815391540528,25.0,4553.529296875,-0.0,27.90753746032715,0.0,283.1499938964844,284.686767578125,288.70916748046875,289.0433044433594,293.1499938964844,293.1499938964844,283.1499938964844,18127.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275835633277893,1.0,0.0,0.0,0.7071258425712585,0.7071297764778137,3.33646745787064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1407.2413330078125,0.0,35.79889297485352,1895.4371337890625,0.0,4.431144714355469,0.275720864534378,1.0,0.0,3.0,1.0,0.0
