time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276780,297.1172180175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.4990866184234619,0.0405270308256149,0.0374683365225791,297.1055603027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.532435953617096,0.0481484718620777,0.0467059016227722,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7248229980469,0.7536271214485168,0.1301128417253494,0.0918559953570365,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0162156373262405,0.0164403803646564,297.1454467773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.5235434174537659,0.0462568812072277,0.212482750415802,284.7247314453125,284.95001220703125,286.45001220703125,282.8970947265625,293.9345703125,297.1454467773437,284.7251892089844,1.0,0.1517514139413833,0.0,0.0,1.0,1.0,-0.4859585464000702,2.622655586037581e-07,0.4859582781791687,-0.1459851711988449,0.4193803668022156,0.4193803668022156,0.0,25.503711700439453,25.0,4525.35107421875,-0.0,27.67246627807617,0.0,283.1499938964844,284.6944274902344,288.7091369628906,289.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18124.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275660902261734,1.0,0.0,0.0,0.6992602944374084,0.6992642283439636,3.262655212665777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.53857421875,0.0,35.207069396972656,1895.4371337890625,0.0,3.965784788131714,0.2746789455413818,1.0,0.0,3.0,1.0,0.0
12276840,297.1172180175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.4990866184234619,0.0405270308256149,0.0374683365225791,297.1055603027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.532435953617096,0.0481484718620777,0.0467059016227722,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7248229980469,0.7536271214485168,0.1301128417253494,0.0918559953570365,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0162156373262405,0.0164403803646564,297.1454467773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.5235434174537659,0.0462568812072277,0.212482750415802,284.7247314453125,284.95001220703125,286.45001220703125,282.8970947265625,293.9345703125,297.1454467773437,284.7251892089844,1.0,0.1517514139413833,0.0,0.0,1.0,1.0,-0.4859585464000702,2.622655586037581e-07,0.4859582781791687,-0.1459851711988449,0.4193803668022156,0.4193803668022156,0.0,25.503711700439453,25.0,4525.35107421875,-0.0,27.67246627807617,0.0,283.1499938964844,284.6944274902344,288.7091369628906,289.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18124.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275660902261734,1.0,0.0,0.0,0.6992602944374084,0.6992642283439636,3.262655212665777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.53857421875,0.0,35.207069396972656,1895.4371337890625,0.0,3.965784788131714,0.2746789455413818,1.0,0.0,3.0,1.0,0.0
12276900,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.4981632530689239,0.0403186567127704,0.0372810885310173,297.105712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7255554199219,0.5311636328697205,0.0478678047657012,0.0464401505887508,297.06903076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.7526581287384033,0.1296132951974868,0.0915065333247184,297.1169128417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0160073954612016,0.0162432249635458,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7255554199219,0.5233692526817322,0.0462249517440795,0.2123411148786544,284.72564697265625,284.95001220703125,286.45001220703125,282.8948669433594,293.9328918457031,297.1454162597656,284.7261047363281,1.0,0.1516294628381729,0.0,0.0,1.0,1.0,-0.4845890402793884,2.614343941331754e-07,0.4845887720584869,-0.1456493139266967,0.4178953170776367,0.4178953170776367,0.0,25.501537322998047,25.0,4511.345703125,-0.0,27.555908203125,0.0,283.1499938964844,284.6982421875,288.7091064453125,289.0401306152344,293.1499938964844,293.1499938964844,283.1499938964844,18123.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755696475505829,1.0,0.0,0.0,0.695382833480835,0.6953867673873901,3.226572431458408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.2132568359375,0.0,34.91786575317383,1895.4371337890625,0.0,3.7327184677124015,0.2741670310497284,1.0,0.0,3.0,1.0,0.0
12276960,297.117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.4972415566444397,0.0401107966899871,0.0370942838490009,297.1058349609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.5298947095870972,0.047587938606739,0.0461751483380794,297.0694274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7266540527344,0.7516937255859375,0.1291160732507705,0.0911586508154869,297.1170349121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0157997962087392,0.0160466749221086,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.5231947302818298,0.0461929030716419,0.2121989428997039,284.7265625,284.95001220703125,286.45001220703125,282.8925170898437,293.9312438964844,297.1454162597656,284.7270202636719,1.0,0.151508018374443,0.0,0.0,1.0,1.0,-0.4832228124141693,2.6060592972498853e-07,0.4832225739955902,-0.1453135013580322,0.4164161384105682,0.4164161384105682,0.0,25.499391555786133,25.0,4497.390625,-0.0,27.439977645874023,0.0,283.1499938964844,284.7020263671875,288.7090759277344,289.0390930175781,293.1499938964844,293.1499938964844,283.1499938964844,18122.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2754756808280945,1.0,0.0,0.0,0.6915402412414551,0.6915441155433655,3.191011543890454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1389.9029541015625,0.0,34.63286209106445,1895.4371337890625,0.0,3.500030517578125,0.2736607789993286,1.0,0.0,3.0,1.0,0.0
12277020,297.1176147460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.4954021275043487,0.0396966077387332,0.0367220751941204,297.10614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.5273687243461609,0.0470306612551212,0.0456474833190441,297.0702209472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.7497792840003967,0.1281286180019378,0.0904678255319595,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.015386564657092,0.0156554486602544,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.5228446125984192,0.0461284480988979,0.2119129449129104,284.72833251953125,284.95001220703125,286.45001220703125,282.88751220703125,293.9279479980469,297.1453857421875,284.728759765625,1.0,0.1512667685747146,0.0,0.0,1.0,1.0,-0.4805016219615936,2.589579537470854e-07,0.4805013537406921,-0.1446425914764404,0.4134756028652191,0.4134756028652191,0.0,25.495166778564453,25.0,4469.64794921875,-0.0,27.210023880004883,0.0,283.1499938964844,284.7095642089844,288.7090148925781,289.0369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18119.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2752774059772491,1.0,0.0,0.0,0.6839605569839478,0.6839644312858582,3.121444080989022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1381.333251953125,0.0,34.0754280090332,1895.4371337890625,0.0,3.0337822437286377,0.2726651430130005,1.0,0.0,3.0,1.0,0.0
12277080,297.1176147460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.4954021275043487,0.0396966077387332,0.0367220751941204,297.10614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.5273687243461609,0.0470306612551212,0.0456474833190441,297.0702209472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.7497792840003967,0.1281286180019378,0.0904678255319595,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.015386564657092,0.0156554486602544,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.5228446125984192,0.0461284480988979,0.2119129449129104,284.72833251953125,284.95001220703125,286.45001220703125,282.88751220703125,293.9279479980469,297.1453857421875,284.728759765625,1.0,0.1512667685747146,0.0,0.0,1.0,1.0,-0.4805016219615936,2.589579537470854e-07,0.4805013537406921,-0.1446425914764404,0.4134756028652191,0.4134756028652191,0.0,25.495166778564453,25.0,4469.64794921875,-0.0,27.210023880004883,0.0,283.1499938964844,284.7095642089844,288.7090148925781,289.0369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18119.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2752774059772491,1.0,0.0,0.0,0.6839605569839478,0.6839644312858582,3.121444080989022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1381.333251953125,0.0,34.0754280090332,1895.4371337890625,0.0,3.0337822437286377,0.2726651430130005,1.0,0.0,3.0,1.0,0.0
12277140,297.1177978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.4935633540153503,0.039284199476242,0.0363514795899391,297.1064147949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.5248581171035767,0.0464762561023235,0.0451225526630878,297.0710144042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7301025390625,0.7478815317153931,0.1271493732929229,0.0897827744483947,297.1175231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0149756493046879,0.0152664287015795,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.5224931240081787,0.046063557267189,0.2116249948740005,284.73004150390625,284.95001220703125,286.45001220703125,282.8820495605469,293.9247131347656,297.1453552246094,284.7304382324219,1.0,0.1510274112224578,0.0,0.0,1.0,1.0,-0.4777918457984924,2.5731958430696977e-07,0.4777916073799133,-0.1439712643623352,0.4105559885501861,0.4105559885501861,0.0,25.491044998168945,25.0,4442.09033203125,-0.0,26.98241233825684,0.0,283.1499938964844,284.717041015625,288.7089538574219,289.0348815917969,293.1499938964844,293.1499938964844,283.1499938964844,18116.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2750644981861114,1.0,0.0,0.0,0.6765084266662598,0.6765123009681702,3.053795083474142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1372.8173828125,0.0,33.53318405151367,1895.4371337890625,0.0,2.5714144706726074,0.271689623594284,1.0,0.0,3.0,1.0,0.0
12277200,297.1177978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.4935633540153503,0.039284199476242,0.0363514795899391,297.1064147949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.5248581171035767,0.0464762561023235,0.0451225526630878,297.0710144042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7301025390625,0.7478815317153931,0.1271493732929229,0.0897827744483947,297.1175231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0149756493046879,0.0152664287015795,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.5224931240081787,0.046063557267189,0.2116249948740005,284.73004150390625,284.95001220703125,286.45001220703125,282.8820495605469,293.9247131347656,297.1453552246094,284.7304382324219,1.0,0.1510274112224578,0.0,0.0,1.0,1.0,-0.4777918457984924,2.5731958430696977e-07,0.4777916073799133,-0.1439712643623352,0.4105559885501861,0.4105559885501861,0.0,25.491044998168945,25.0,4442.09033203125,-0.0,26.98241233825684,0.0,283.1499938964844,284.717041015625,288.7089538574219,289.0348815917969,293.1499938964844,293.1499938964844,283.1499938964844,18116.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2750644981861114,1.0,0.0,0.0,0.6765084266662598,0.6765123009681702,3.053795083474142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1372.8173828125,0.0,33.53318405151367,1895.4371337890625,0.0,2.5714144706726074,0.271689623594284,1.0,0.0,3.0,1.0,0.0
12277260,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.4917211830615997,0.0388736538589,0.0359825603663921,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.5223654508590698,0.0459248311817646,0.0446004569530487,297.07177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.746001124382019,0.1261787414550781,0.0891037359833717,297.11773681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.0,0.0145671274513006,0.0148796830326318,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.5221403241157532,0.045998215675354,0.211335003376007,284.7316589355469,284.95001220703125,286.45001220703125,282.87615966796875,293.9215087890625,297.14532470703125,284.7320556640625,1.0,0.1507900208234787,0.0,0.0,1.0,1.0,-0.4750955402851105,2.55692100381566e-07,0.475095272064209,-0.1433004736900329,0.4076575338840484,0.4076575338840484,0.0,25.48699378967285,25.0,4414.7373046875,-0.0,26.75716781616211,0.0,283.1499938964844,284.72442626953125,288.7088317871094,289.0328063964844,293.1499938964844,293.1499938964844,283.1499938964844,18114.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748298943042755,1.0,0.0,0.0,0.6691854000091553,0.6691892147064209,2.988039682350063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1364.3642578125,0.0,33.00608444213867,1895.4371337890625,0.0,2.1089603900909424,0.2707342803478241,1.0,0.0,3.0,1.0,0.0
12277320,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.4917211830615997,0.0388736538589,0.0359825603663921,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.5223654508590698,0.0459248311817646,0.0446004569530487,297.07177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.746001124382019,0.1261787414550781,0.0891037359833717,297.11773681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.0,0.0145671274513006,0.0148796830326318,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.5221403241157532,0.045998215675354,0.211335003376007,284.7316589355469,284.95001220703125,286.45001220703125,282.87615966796875,293.9215087890625,297.14532470703125,284.7320556640625,1.0,0.1507900208234787,0.0,0.0,1.0,1.0,-0.4750955402851105,2.55692100381566e-07,0.475095272064209,-0.1433004736900329,0.4076575338840484,0.4076575338840484,0.0,25.48699378967285,25.0,4414.7373046875,-0.0,26.75716781616211,0.0,283.1499938964844,284.72442626953125,288.7088317871094,289.0328063964844,293.1499938964844,293.1499938964844,283.1499938964844,18114.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748298943042755,1.0,0.0,0.0,0.6691854000091553,0.6691892147064209,2.988039682350063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1364.3642578125,0.0,33.00608444213867,1895.4371337890625,0.0,2.1089603900909424,0.2707342803478241,1.0,0.0,3.0,1.0,0.0
12277380,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.4898698329925537,0.0384649187326431,0.0356152728199958,297.1069641113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.5198918581008911,0.0453763008117675,0.0440811067819595,297.0725402832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.7441374063491821,0.1252164840698242,0.0884305611252784,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.014160924591124,0.0144951427355408,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.5217862725257874,0.045932438224554,0.2110430151224136,284.73321533203125,284.95001220703125,286.45001220703125,282.869873046875,293.9183349609375,297.1452941894531,284.7336120605469,1.0,0.1505545526742935,0.0,0.0,1.0,1.0,-0.4724117517471313,2.5407487669326656e-07,0.4724114835262298,-0.1426298767328262,0.4047791659832001,0.4047791659832001,0.0,25.483020782470703,25.0,4387.5791015625,-0.0,26.534229278564453,0.0,283.1499938964844,284.73175048828125,288.70867919921875,289.0306701660156,293.1499938964844,293.1499938964844,283.1499938964844,18112.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745665609836578,1.0,0.0,0.0,0.6619860529899597,0.6619899272918701,2.924092967759861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1355.96923828125,0.0,32.49333572387695,1895.4371337890625,0.0,1.6496840715408323,0.2697981595993042,1.0,0.0,3.0,1.0,0.0
12277440,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.4898698329925537,0.0384649187326431,0.0356152728199958,297.1069641113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.5198918581008911,0.0453763008117675,0.0440811067819595,297.0725402832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.7441374063491821,0.1252164840698242,0.0884305611252784,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.014160924591124,0.0144951427355408,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.5217862725257874,0.045932438224554,0.2110430151224136,284.73321533203125,284.95001220703125,286.45001220703125,282.869873046875,293.9183349609375,297.1452941894531,284.7336120605469,1.0,0.1505545526742935,0.0,0.0,1.0,1.0,-0.4724117517471313,2.5407487669326656e-07,0.4724114835262298,-0.1426298767328262,0.4047791659832001,0.4047791659832001,0.0,25.483020782470703,25.0,4387.5791015625,-0.0,26.534229278564453,0.0,283.1499938964844,284.73175048828125,288.70867919921875,289.0306701660156,293.1499938964844,293.1499938964844,283.1499938964844,18112.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745665609836578,1.0,0.0,0.0,0.6619860529899597,0.6619899272918701,2.924092967759861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1355.96923828125,0.0,32.49333572387695,1895.4371337890625,0.0,1.6496840715408323,0.2697981595993042,1.0,0.0,3.0,1.0,0.0
12277500,297.11822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.4889388084411621,0.0382612273097038,0.0354322455823421,297.1070861816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.5186627507209778,0.0451031289994716,0.0438224747776985,297.0729064941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.7432116866111755,0.1247385293245315,0.0880962014198303,297.1180725097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0139587000012397,0.014303708449006,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.5216087698936462,0.0458993837237358,0.2108962684869766,284.7339782714844,284.95001220703125,286.45001220703125,282.8666076660156,293.9167785644531,297.145263671875,284.734375,1.0,0.1504375338554382,0.0,0.0,1.0,1.0,-0.4710746705532074,2.532701444124541e-07,0.4710744023323059,-0.1422946900129318,0.4033474922180176,0.4033474922180176,0.0,25.48106575012207,25.0,4374.07421875,-0.0,26.42362403869629,0.0,283.1499938964844,284.73541259765625,288.7085876464844,289.02960205078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2744197845458984,1.0,0.0,0.0,0.6584323048591614,0.6584361791610718,2.8927823692015412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.7935791015625,0.0,32.24222183227539,1895.4371337890625,0.0,1.4213557243347168,0.2693371474742889,1.0,0.0,3.0,1.0,0.0
12277560,297.1183166503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.4880028963088989,0.0380580052733421,0.0352496206760406,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.5174388289451599,0.0448306798934936,0.0435645133256912,297.0732727050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.7422899007797241,0.1242626905441284,0.0877632871270179,297.1181945800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.013757043518126,0.0141128087416291,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.5214309692382812,0.0458662211894989,0.2107490301132202,284.7347106933594,284.95001220703125,286.45001220703125,282.8632202148437,293.91522216796875,297.145263671875,284.735107421875,1.0,0.1503209918737411,0.0,0.0,1.0,1.0,-0.4697406589984894,2.524678848203621e-07,0.4697403907775879,-0.1419595330953598,0.4019204974174499,0.4019204974174499,0.0,25.479127883911133,25.0,4360.6162109375,-0.0,26.31357955932617,0.0,283.1499938964844,284.7390441894531,288.7084655761719,289.02850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18109.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742600440979004,1.0,0.0,0.0,0.6549078822135925,0.6549117565155029,2.8618964975635208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1347.6312255859375,0.0,31.994441986083984,1895.4371337890625,0.0,1.1952444314956665,0.2688806056976318,1.0,0.0,3.0,1.0,0.0
12277620,297.11846923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.4861124753952026,0.0376528576016426,0.0348855629563331,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.5150071382522583,0.0442878492176532,0.0430505685508251,297.073974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.7404577136039734,0.123317077755928,0.0871017351746559,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0133553845807909,0.0137325823307037,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.5210745334625244,0.0457995906472206,0.2104531526565551,284.73614501953125,284.95001220703125,286.45001220703125,282.8561706542969,293.91217041015625,297.1452331542969,284.73651123046875,1.0,0.1500892639160156,0.0,0.0,1.0,1.0,-0.467081606388092,2.5087072685892053e-07,0.4670813679695129,-0.1412892937660217,0.3990801274776459,0.3990801274776459,0.0,25.47529602050781,25.0,4333.8388671875,-0.0,26.095144271850582,0.0,283.1499938964844,284.7462463378906,288.7081298828125,289.0262145996094,293.1499938964844,293.1499938964844,283.1499938964844,18107.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2738852500915527,1.0,0.0,0.0,0.6479443907737732,0.6479482054710388,2.8013600328336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1339.3431396484375,0.0,31.50855255126953,1895.4371337890625,0.0,0.7546354532241821,0.2679803669452667,1.0,0.0,3.0,1.0,0.0
12277680,297.11846923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.4861124753952026,0.0376528576016426,0.0348855629563331,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.5150071382522583,0.0442878492176532,0.0430505685508251,297.073974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.7404577136039734,0.123317077755928,0.0871017351746559,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0133553845807909,0.0137325823307037,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.5210745334625244,0.0457995906472206,0.2104531526565551,284.73614501953125,284.95001220703125,286.45001220703125,282.8561706542969,293.91217041015625,297.1452331542969,284.73651123046875,1.0,0.1500892639160156,0.0,0.0,1.0,1.0,-0.467081606388092,2.5087072685892053e-07,0.4670813679695129,-0.1412892937660217,0.3990801274776459,0.3990801274776459,0.0,25.47529602050781,25.0,4333.8388671875,-0.0,26.095144271850582,0.0,283.1499938964844,284.7462463378906,288.7081298828125,289.0262145996094,293.1499938964844,293.1499938964844,283.1499938964844,18107.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2738852500915527,1.0,0.0,0.0,0.6479443907737732,0.6479482054710388,2.8013600328336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1339.3431396484375,0.0,31.50855255126953,1895.4371337890625,0.0,0.7546354532241821,0.2679803669452667,1.0,0.0,3.0,1.0,0.0
12277740,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.4841894209384918,0.0372494608163833,0.0345230735838413,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.5125975012779236,0.043747778981924,0.0425392426550388,297.07470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.73760986328125,0.7386400699615479,0.1223796233534812,0.0864458680152893,297.1185913085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0129559226334095,0.0133544420823454,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.5207170844078064,0.04573255777359,0.2101554423570633,284.7375183105469,284.95001220703125,286.45001220703125,282.8487548828125,293.9091491699219,297.14520263671875,284.7378845214844,1.0,0.1498593538999557,0.0,0.0,1.0,1.0,-0.4644348323345184,2.4928343123065133e-07,0.4644345641136169,-0.1406192779541015,0.3962573707103729,0.3962573707103729,0.0,25.471519470214844,25.0,4307.248046875,-0.0,25.87889289855957,0.0,283.1499938964844,284.75341796875,288.7074584960937,289.0237121582031,293.1499938964844,293.1499938964844,283.1499938964844,18105.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2733790278434753,1.0,0.0,0.0,0.6410926580429077,0.6410964727401733,2.742427263058289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1331.0977783203125,0.0,31.035202026367188,1895.4371337890625,0.0,0.347501128911972,0.2670967876911163,1.0,0.0,3.0,1.0,0.0
12277800,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.4841894209384918,0.0372494608163833,0.0345230735838413,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.5125975012779236,0.043747778981924,0.0425392426550388,297.07470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.73760986328125,0.7386400699615479,0.1223796233534812,0.0864458680152893,297.1185913085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0129559226334095,0.0133544420823454,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.5207170844078064,0.04573255777359,0.2101554423570633,284.7375183105469,284.95001220703125,286.45001220703125,282.8487548828125,293.9091491699219,297.14520263671875,284.7378845214844,1.0,0.1498593538999557,0.0,0.0,1.0,1.0,-0.4644348323345184,2.4928343123065133e-07,0.4644345641136169,-0.1406192779541015,0.3962573707103729,0.3962573707103729,0.0,25.471519470214844,25.0,4307.248046875,-0.0,25.87889289855957,0.0,283.1499938964844,284.75341796875,288.7074584960937,289.0237121582031,293.1499938964844,293.1499938964844,283.1499938964844,18105.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2733790278434753,1.0,0.0,0.0,0.6410926580429077,0.6410964727401733,2.742427263058289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1331.0977783203125,0.0,31.035202026367188,1895.4371337890625,0.0,0.347501128911972,0.2670967876911163,1.0,0.0,3.0,1.0,0.0
12277860,297.1187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.4822230041027069,0.0368477627635002,0.0341621115803718,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.5102099776268005,0.0432103797793388,0.0420304462313652,297.07537841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.7368358373641968,0.1214501857757568,0.0857955962419509,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0125585775822401,0.0129783116281032,297.1451721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.5203587412834167,0.0456651411950588,0.2098559737205505,284.73883056640625,284.95001220703125,286.45001220703125,282.84100341796875,293.9061584472656,297.1451721191406,284.7391662597656,1.0,0.1496312022209167,0.0,0.0,1.0,1.0,-0.4617998898029327,2.4770577056187904e-07,0.4617996513843536,-0.1399494707584381,0.3934511840343475,0.3934511840343475,0.0,25.4677848815918,25.0,4280.83642578125,-0.0,25.66477394104004,0.0,283.1499938964844,284.7605285644531,288.70587158203125,289.0205078125,293.1499938964844,293.1499938964844,283.1499938964844,18103.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2725711464881897,1.0,0.0,0.0,0.6343474984169006,0.6343513131141663,2.6850225154362306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1322.865234375,0.0,30.57368469238281,1895.4371337890625,0.0,0.0550681613385677,0.2662290334701538,1.0,0.0,3.0,1.0,0.0
12277920,297.1187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.4822230041027069,0.0368477627635002,0.0341621115803718,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.5102099776268005,0.0432103797793388,0.0420304462313652,297.07537841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.7368358373641968,0.1214501857757568,0.0857955962419509,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0125585775822401,0.0129783116281032,297.1451721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.5203587412834167,0.0456651411950588,0.2098559737205505,284.73883056640625,284.95001220703125,286.45001220703125,282.84100341796875,293.9061584472656,297.1451721191406,284.7391662597656,1.0,0.1496312022209167,0.0,0.0,1.0,1.0,-0.4617998898029327,2.4770577056187904e-07,0.4617996513843536,-0.1399494707584381,0.3934511840343475,0.3934511840343475,0.0,25.4677848815918,25.0,4280.83642578125,-0.0,25.66477394104004,0.0,283.1499938964844,284.7605285644531,288.70587158203125,289.0205078125,293.1499938964844,293.1499938964844,283.1499938964844,18103.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2725711464881897,1.0,0.0,0.0,0.6343474984169006,0.6343513131141663,2.6850225154362306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1322.865234375,0.0,30.57368469238281,1895.4371337890625,0.0,0.0550681613385677,0.2662290334701538,1.0,0.0,3.0,1.0,0.0
12277980,297.1189270019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.4802008271217346,0.0364477597177028,0.0338026769459247,297.10821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.5078445672988892,0.042675644159317,0.0415241792798042,297.0760803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.7350444197654724,0.1205290183424949,0.0851510465145111,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0121633512899279,0.0126041891053318,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.5199995636940002,0.0455973520874977,0.2095547914505005,284.7401123046875,284.95001220703125,286.45001220703125,282.8329162597656,293.9032287597656,297.1451416015625,284.74041748046875,1.0,0.1494048237800598,0.0,0.0,1.0,1.0,-0.4591770768165588,2.46137830117732e-07,0.4591768383979797,-0.1392799764871597,0.3906610906124115,0.3906610906124115,0.0,25.464094161987305,25.0,4254.5986328125,-0.0,25.45277976989746,0.0,283.1499938964844,284.7676086425781,288.7016906738281,289.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18101.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2709574401378631,1.0,0.0,0.0,0.627701997756958,0.6277058124542236,2.629059814296397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1314.5654296875,0.0,30.122961044311523,1895.4371337890625,0.0,1.7530575746604884e-07,0.2653786540031433,1.0,0.0,3.0,1.0,0.0
12278040,297.1189270019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.4802008271217346,0.0364477597177028,0.0338026769459247,297.10821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.5078445672988892,0.042675644159317,0.0415241792798042,297.0760803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.7350444197654724,0.1205290183424949,0.0851510465145111,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0121633512899279,0.0126041891053318,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.5199995636940002,0.0455973520874977,0.2095547914505005,284.7401123046875,284.95001220703125,286.45001220703125,282.8329162597656,293.9032287597656,297.1451416015625,284.74041748046875,1.0,0.1494048237800598,0.0,0.0,1.0,1.0,-0.4591770768165588,2.46137830117732e-07,0.4591768383979797,-0.1392799764871597,0.3906610906124115,0.3906610906124115,0.0,25.464094161987305,25.0,4254.5986328125,-0.0,25.45277976989746,0.0,283.1499938964844,284.7676086425781,288.7016906738281,289.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18101.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2709574401378631,1.0,0.0,0.0,0.627701997756958,0.6277058124542236,2.629059814296397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1314.5654296875,0.0,30.122961044311523,1895.4371337890625,0.0,1.7530575746604884e-07,0.2653786540031433,1.0,0.0,3.0,1.0,0.0
12278100,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.4791646003723144,0.0362484157085418,0.0336235538125038,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.5066700577735901,0.0424093008041381,0.0412720181047916,297.076416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.7341535687446594,0.1200717687606811,0.084831066429615,297.1190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0119665451347827,0.0124178947880864,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.5198196768760681,0.0455633252859115,0.2094035744667053,284.74072265625,284.95001220703125,286.45001220703125,282.8287658691406,293.9017944335937,297.1451110839844,284.74102783203125,1.0,0.1492923200130462,0.0,0.0,1.0,1.0,-0.4578704535961151,2.453576257721579e-07,0.457870215177536,-0.1389454305171966,0.3892720639705658,0.3892720639705658,0.0,25.46226119995117,25.0,4241.54833984375,-0.0,25.34758949279785,0.0,283.1499938964844,284.7711181640625,288.6981811523437,289.0111999511719,293.1499938964844,293.1499938964844,283.1499938964844,18100.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2695953249931335,1.0,0.0,0.0,0.624416708946228,0.6244204640388489,2.6016117260496685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1310.3748779296875,0.0,29.90162467956543,1895.4371337890625,0.0,0.0,0.2649605572223663,1.0,0.0,3.0,1.0,0.0
12278160,297.1190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.4781089127063751,0.0360495001077652,0.0334447994828224,297.10845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.5055006742477417,0.0421436168253421,0.041020467877388,297.0767822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.7332658171653748,0.1196168810129165,0.0845126435160636,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0117702577263116,0.0122320875525474,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.5196396708488464,0.0455292128026485,0.2092519700527191,284.7413024902344,284.95001220703125,286.45001220703125,282.82452392578125,293.9003601074219,297.1451110839844,284.7416076660156,1.0,0.1491802483797073,0.0,0.0,1.0,1.0,-0.4565670192241668,2.445799509587232e-07,0.4565667808055877,-0.1386110335588455,0.3878868520259857,0.3878868520259857,0.0,25.460430145263672,25.0,4228.54443359375,-0.0,25.242929458618164,0.0,283.1499938964844,284.774658203125,288.6938171386719,289.00634765625,293.1499938964844,293.1499938964844,283.1499938964844,18099.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2677616775035858,1.0,0.0,0.0,0.6211557984352112,0.6211596131324768,2.5745100273866228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1306.1611328125,0.0,29.682910919189453,1895.4371337890625,0.0,0.0,0.2645471096038818,1.0,0.0,3.0,1.0,0.0
12278220,297.1192321777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.4759307205677032,0.035652969032526,0.0330884717404842,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.503176748752594,0.0416142418980598,0.0405192710459232,297.07745361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.7314981818199158,0.1187127903103828,0.0838802233338356,297.1193542480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7418518066406,0.0,0.0113792549818754,0.0118619669228792,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.5192792415618896,0.0454607531428337,0.2089476883411407,284.7424621582031,284.95001220703125,286.45001220703125,282.8158569335937,293.89752197265625,297.14508056640625,284.7427673339844,1.0,0.1489574313163757,0.0,0.0,1.0,1.0,-0.453969657421112,2.4303204781972454e-07,0.4539693892002105,-0.1379427313804626,0.3851276040077209,0.3851276040077209,0.0,25.456790924072266,25.0,4202.67333984375,-0.0,25.03519058227539,0.0,283.1499938964844,284.7816467285156,288.6827087402344,288.994140625,293.1499938964844,293.1499938964844,283.1499938964844,18097.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2623457908630371,1.0,0.0,0.0,0.6147072315216064,0.6147109866142273,2.521332476135285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1297.6728515625,0.0,29.25330352783203,1895.4371337890625,0.0,0.0,0.2637342512607574,1.0,0.0,3.0,1.0,0.0
12278280,297.1192321777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.4759307205677032,0.035652969032526,0.0330884717404842,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.503176748752594,0.0416142418980598,0.0405192710459232,297.07745361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.7314981818199158,0.1187127903103828,0.0838802233338356,297.1193542480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7418518066406,0.0,0.0113792549818754,0.0118619669228792,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.5192792415618896,0.0454607531428337,0.2089476883411407,284.7424621582031,284.95001220703125,286.45001220703125,282.8158569335937,293.89752197265625,297.14508056640625,284.7427673339844,1.0,0.1489574313163757,0.0,0.0,1.0,1.0,-0.453969657421112,2.4303204781972454e-07,0.4539693892002105,-0.1379427313804626,0.3851276040077209,0.3851276040077209,0.0,25.456790924072266,25.0,4202.67333984375,-0.0,25.03519058227539,0.0,283.1499938964844,284.7816467285156,288.6827087402344,288.994140625,293.1499938964844,293.1499938964844,283.1499938964844,18097.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2623457908630371,1.0,0.0,0.0,0.6147072315216064,0.6147109866142273,2.521332476135285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1297.6728515625,0.0,29.25330352783203,1895.4371337890625,0.0,0.0,0.2637342512607574,1.0,0.0,3.0,1.0,0.0
12278340,297.119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.4736469089984894,0.0352581590414047,0.0327336899936199,297.1089172363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.5008700489997864,0.0410875082015991,0.040020577609539,297.0780944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.7297356128692627,0.1178148239850997,0.0832523107528686,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0109903281554579,0.0114938151091337,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.5189179182052612,0.0453919544816017,0.2086418718099594,284.7435913085937,284.95001220703125,286.45001220703125,282.806884765625,293.89471435546875,297.1450500488281,284.7438659667969,1.0,0.1487363427877426,0.0,0.0,1.0,1.0,-0.4513830840587616,2.4149301225406816e-07,0.4513828456401825,-0.1372746676206588,0.3823827803134918,0.3823827803134918,0.0,25.45323371887207,25.0,4176.970703125,-0.0,24.82944107055664,0.0,283.1499938964844,284.7886047363281,288.66864013671875,288.9789123535156,293.1499938964844,293.1499938964844,283.1499938964844,18094.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2541141211986542,1.0,0.0,0.0,0.6083542704582214,0.6083580255508423,2.4694861266993946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1289.11328125,0.0,28.833852767944336,1895.4371337890625,0.0,0.0,0.262939840555191,1.0,0.0,3.0,1.0,0.0
12278400,297.119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.4736469089984894,0.0352581590414047,0.0327336899936199,297.1089172363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.5008700489997864,0.0410875082015991,0.040020577609539,297.0780944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.7297356128692627,0.1178148239850997,0.0832523107528686,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0109903281554579,0.0114938151091337,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.5189179182052612,0.0453919544816017,0.2086418718099594,284.7435913085937,284.95001220703125,286.45001220703125,282.806884765625,293.89471435546875,297.1450500488281,284.7438659667969,1.0,0.1487363427877426,0.0,0.0,1.0,1.0,-0.4513830840587616,2.4149301225406816e-07,0.4513828456401825,-0.1372746676206588,0.3823827803134918,0.3823827803134918,0.0,25.45323371887207,25.0,4176.970703125,-0.0,24.82944107055664,0.0,283.1499938964844,284.7886047363281,288.66864013671875,288.9789123535156,293.1499938964844,293.1499938964844,283.1499938964844,18094.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2541141211986542,1.0,0.0,0.0,0.6083542704582214,0.6083580255508423,2.4694861266993946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1289.11328125,0.0,28.833852767944336,1895.4371337890625,0.0,0.0,0.262939840555191,1.0,0.0,3.0,1.0,0.0
12278460,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.4712355732917785,0.0348650589585304,0.0323804505169391,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.4985769689083099,0.0405633896589279,0.0395243652164936,297.0787048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.7279750108718872,0.1169226020574569,0.0826284289360046,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0106034548953175,0.0111276116222143,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.5185555219650269,0.0453227832913398,0.2083344310522079,284.74462890625,284.95001220703125,286.45001220703125,282.79766845703125,293.8919372558594,297.14501953125,284.7449035644531,1.0,0.1485169529914856,0.0,0.0,1.0,1.0,-0.4488065540790558,2.3996236109269375e-07,0.4488063156604767,-0.1366067975759506,0.3796515762805938,0.3796515762805938,0.0,25.44976806640625,25.0,4151.4248046875,-0.0,24.625608444213867,0.0,283.1499938964844,284.7955017089844,288.65191650390625,288.9609680175781,293.1499938964844,293.1499938964844,283.1499938964844,18092.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2425293773412704,1.0,0.0,0.0,0.6020941138267517,0.6020978689193726,2.418923905622705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1280.4931640625,0.0,28.424182891845703,1895.4371337890625,0.0,0.0,0.2621633410453796,1.0,0.0,3.0,1.0,0.0
12278520,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.4712355732917785,0.0348650589585304,0.0323804505169391,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.4985769689083099,0.0405633896589279,0.0395243652164936,297.0787048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.7279750108718872,0.1169226020574569,0.0826284289360046,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0106034548953175,0.0111276116222143,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.5185555219650269,0.0453227832913398,0.2083344310522079,284.74462890625,284.95001220703125,286.45001220703125,282.79766845703125,293.8919372558594,297.14501953125,284.7449035644531,1.0,0.1485169529914856,0.0,0.0,1.0,1.0,-0.4488065540790558,2.3996236109269375e-07,0.4488063156604767,-0.1366067975759506,0.3796515762805938,0.3796515762805938,0.0,25.44976806640625,25.0,4151.4248046875,-0.0,24.625608444213867,0.0,283.1499938964844,284.7955017089844,288.65191650390625,288.9609680175781,293.1499938964844,293.1499938964844,283.1499938964844,18092.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2425293773412704,1.0,0.0,0.0,0.6020941138267517,0.6020978689193726,2.418923905622705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1280.4931640625,0.0,28.424182891845703,1895.4371337890625,0.0,0.0,0.2621633410453796,1.0,0.0,3.0,1.0,0.0
12278580,297.1196594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.4686714708805084,0.0344736538827419,0.0320287309587001,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.4962926208972931,0.0400418490171432,0.0390305966138839,297.0793151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.7262138724327087,0.1160359978675842,0.0820084810256958,297.1199035644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0102186081930994,0.0107633313164114,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.5181919932365417,0.0452532321214675,0.2080252915620803,284.74560546875,284.95001220703125,286.45001220703125,282.7882080078125,293.88922119140625,297.1449890136719,284.7458801269531,1.0,0.1482992023229599,0.0,0.0,1.0,1.0,-0.4462397694587707,2.384398953836353e-07,0.4462395310401916,-0.1359391510486602,0.3769331872463226,0.3769331872463226,0.0,25.446388244628903,25.0,4126.0302734375,-0.0,24.423646926879883,0.0,283.1499938964844,284.8023681640625,288.6328125,288.9405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18090.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2271198630332946,1.0,0.0,0.0,0.5959236025810242,0.595927357673645,2.369598028906239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.8240966796875,0.0,28.023900985717773,1895.4371337890625,0.0,0.0,0.2614040672779083,1.0,0.0,3.0,1.0,0.0
