time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278640,297.1196594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.4686714708805084,0.0344736538827419,0.0320287309587001,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.4962926208972931,0.0400418490171432,0.0390305966138839,297.0793151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.7262138724327087,0.1160359978675842,0.0820084810256958,297.1199035644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0102186081930994,0.0107633313164114,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.5181919932365417,0.0452532321214675,0.2080252915620803,284.74560546875,284.95001220703125,286.45001220703125,282.7882080078125,293.88922119140625,297.1449890136719,284.7458801269531,1.0,0.1482992023229599,0.0,0.0,1.0,1.0,-0.4462397694587707,2.384398953836353e-07,0.4462395310401916,-0.1359391510486602,0.3769331872463226,0.3769331872463226,0.0,25.446388244628903,25.0,4126.0302734375,-0.0,24.423646926879883,0.0,283.1499938964844,284.8023681640625,288.6328125,288.9405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18090.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2271198630332946,1.0,0.0,0.0,0.5959236025810242,0.595927357673645,2.369598028906239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.8240966796875,0.0,28.023900985717773,1895.4371337890625,0.0,0.0,0.2614040672779083,1.0,0.0,3.0,1.0,0.0
12278700,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.467323362827301,0.0342785790562629,0.0318534448742866,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.4951518177986145,0.0397820360958576,0.0387846268713474,297.0796203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.7253323793411255,0.1155947744846344,0.0816999822854995,297.1199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0100269373506307,0.0105819068849086,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.5180098414421082,0.0452183149755001,0.207870066165924,284.74609375,284.95001220703125,286.45001220703125,282.78338623046875,293.8878479003906,297.1449890136719,284.746337890625,1.0,0.1481909453868866,0.0,0.0,1.0,1.0,-0.4449600279331207,2.376817178628699e-07,0.4449597895145416,-0.135605439543724,0.3755785822868347,0.3755785822868347,0.0,25.444726943969727,25.0,4113.388671875,-0.0,24.32335662841797,0.0,283.1499938964844,284.8057861328125,288.6224365234375,288.92950439453125,293.1499938964844,293.1499938964844,283.1499938964844,18089.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2178442925214767,1.0,0.0,0.0,0.5928711295127869,0.5928748846054077,2.3453846864640585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1267.474609375,0.0,27.827163696289062,1895.4371337890625,0.0,0.0,0.2610307335853576,1.0,0.0,3.0,1.0,0.0
12278760,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.463953286409378,0.0340771414339542,0.0316896177828311,297.1094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.4926597476005554,0.0395165458321571,0.0385510548949241,297.079833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.7226671576499939,0.1151477023959159,0.0814010649919509,297.1246032714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,0.0024662821087986,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.5162734389305115,0.0451773069798946,0.2077707946300506,284.7442626953125,284.95001220703125,286.45001220703125,282.7785339355469,293.878173828125,297.1449279785156,284.7377014160156,1.0,0.1479730308055877,0.0,0.0,1.0,1.0,-0.4342674016952514,2.313981326551584e-07,0.4342671632766723,-0.1328670531511306,0.3741937577724457,0.3741937577724457,0.0,25.74723052978516,25.0,4050.2763671875,-0.0,23.72897720336914,0.0,283.1499938964844,284.8026123046875,288.6114807128906,288.9175720214844,293.1499938964844,293.1499938964844,283.1499938964844,18089.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.207445427775383,1.0,0.0,0.0,0.5898193717002869,0.5898231267929077,2.3213015509782053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1258.2904052734375,0.0,27.63176155090332,1895.4371337890625,0.0,0.0,0.2606602311134338,1.0,0.0,3.0,1.0,0.0
12278820,297.11968994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.4608172476291656,0.0336684882640838,0.0313244424760341,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.4903437197208404,0.0389837026596069,0.0380479283630847,297.0799255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.7208641767501831,0.1142250820994377,0.0807636156678199,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,0.0010135994525626,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.5158904194831848,0.0450911559164524,0.2073958814144134,284.7165222167969,284.95001220703125,286.45001220703125,282.76861572265625,293.8698425292969,297.144775390625,284.71246337890625,1.0,0.1476106345653534,0.0,0.0,1.0,1.0,-0.430265724658966,2.290626923695527e-07,0.4302654862403869,-0.1318468749523162,0.3708882331848144,0.3708882331848144,0.0,25.72509002685547,25.0,3988.444091796875,-0.0,23.409149169921875,0.0,283.1499938964844,284.7858581542969,288.5823669433594,288.8843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18097.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1821020096540451,1.0,0.0,0.0,0.5827896595001221,0.5827934145927429,2.2662987930743842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1229.2991943359375,0.0,27.19697952270508,1895.4371337890625,0.0,0.0,0.2598587870597839,1.0,0.0,3.0,1.0,0.0
12278880,297.11968994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.4608172476291656,0.0336684882640838,0.0313244424760341,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.4903437197208404,0.0389837026596069,0.0380479283630847,297.0799255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.7208641767501831,0.1142250820994377,0.0807636156678199,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,0.0010135994525626,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.5158904194831848,0.0450911559164524,0.2073958814144134,284.7165222167969,284.95001220703125,286.45001220703125,282.76861572265625,293.8698425292969,297.144775390625,284.71246337890625,1.0,0.1476106345653534,0.0,0.0,1.0,1.0,-0.430265724658966,2.290626923695527e-07,0.4302654862403869,-0.1318468749523162,0.3708882331848144,0.3708882331848144,0.0,25.72509002685547,25.0,3988.444091796875,-0.0,23.409149169921875,0.0,283.1499938964844,284.7858581542969,288.5823669433594,288.8843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18097.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1821020096540451,1.0,0.0,0.0,0.5827896595001221,0.5827934145927429,2.2662987930743842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1229.2991943359375,0.0,27.19697952270508,1895.4371337890625,0.0,0.0,0.2598587870597839,1.0,0.0,3.0,1.0,0.0
12278940,297.1196594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7110290527344,0.4579298198223114,0.0332611389458179,0.0309544801712036,297.109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7109375,0.4881693124771118,0.0384512282907962,0.0375405438244342,297.08013916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.7192707061767578,0.1133126989006996,0.0801181644201278,297.1558837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,0.0010088060516864,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.5156868100166321,0.0449998527765274,0.2069742679595947,284.7108154296875,284.95001220703125,286.45001220703125,282.7585144042969,293.8673095703125,297.1445617675781,284.7110595703125,1.0,0.1472879350185394,0.0,0.0,1.0,1.0,-0.4279265105724334,2.276911459375697e-07,0.4279262721538543,-0.131225124001503,0.3676435947418213,0.3676435947418213,0.0,25.662416458129883,25.0,3961.039794921875,-0.0,23.187185287475582,0.0,283.1499938964844,284.7912902832031,288.5469665527344,288.8466796875,293.1499938964844,293.1499938964844,283.1499938964844,18099.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1495303213596344,1.0,0.0,0.0,0.5756749510765076,0.5756786465644836,2.211302430055184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1216.7449951171875,0.0,26.75247001647949,1895.4371337890625,0.0,0.0,0.2590252459049225,1.0,0.0,3.0,1.0,0.0
12279000,297.1196594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7110290527344,0.4579298198223114,0.0332611389458179,0.0309544801712036,297.109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7109375,0.4881693124771118,0.0384512282907962,0.0375405438244342,297.08013916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.7192707061767578,0.1133126989006996,0.0801181644201278,297.1558837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,0.0010088060516864,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.5156868100166321,0.0449998527765274,0.2069742679595947,284.7108154296875,284.95001220703125,286.45001220703125,282.7585144042969,293.8673095703125,297.1445617675781,284.7110595703125,1.0,0.1472879350185394,0.0,0.0,1.0,1.0,-0.4279265105724334,2.276911459375697e-07,0.4279262721538543,-0.131225124001503,0.3676435947418213,0.3676435947418213,0.0,25.662416458129883,25.0,3961.039794921875,-0.0,23.187185287475582,0.0,283.1499938964844,284.7912902832031,288.5469665527344,288.8466796875,293.1499938964844,293.1499938964844,283.1499938964844,18099.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1495303213596344,1.0,0.0,0.0,0.5756749510765076,0.5756786465644836,2.211302430055184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1216.7449951171875,0.0,26.75247001647949,1895.4371337890625,0.0,0.0,0.2590252459049225,1.0,0.0,3.0,1.0,0.0
12279060,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.4550906717777252,0.0328657440841198,0.0305949375033378,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.4859587252140045,0.0379284657537937,0.0370417535305023,297.0807800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.7177072763442993,0.1124472245573997,0.0795047134160995,297.1640930175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.0010072406148537,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.5154823660850525,0.0449172705411911,0.20658540725708,284.7128295898437,284.95001220703125,286.45001220703125,282.74822998046875,293.8650207519531,297.1444396972656,284.71368408203125,1.0,0.1469916552305221,0.0,0.0,1.0,1.0,-0.4256917238235473,2.2638238306171845e-07,0.4256914854049682,-0.1306287944316864,0.3644923567771911,0.3644923567771911,0.0,25.60797691345215,25.0,3937.443603515625,-0.0,22.98027801513672,0.0,283.1499938964844,284.8007202148437,288.5103454589844,288.8082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18097.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1095987111330032,1.0,0.0,0.0,0.5688074827194214,0.5688111782073975,2.158857981271468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1207.59765625,0.0,26.322864532470703,1895.4371337890625,0.0,0.0,0.2582093775272369,1.0,0.0,3.0,1.0,0.0
12279120,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.4550906717777252,0.0328657440841198,0.0305949375033378,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.4859587252140045,0.0379284657537937,0.0370417535305023,297.0807800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.7177072763442993,0.1124472245573997,0.0795047134160995,297.1640930175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.0010072406148537,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.5154823660850525,0.0449172705411911,0.20658540725708,284.7128295898437,284.95001220703125,286.45001220703125,282.74822998046875,293.8650207519531,297.1444396972656,284.71368408203125,1.0,0.1469916552305221,0.0,0.0,1.0,1.0,-0.4256917238235473,2.2638238306171845e-07,0.4256914854049682,-0.1306287944316864,0.3644923567771911,0.3644923567771911,0.0,25.60797691345215,25.0,3937.443603515625,-0.0,22.98027801513672,0.0,283.1499938964844,284.8007202148437,288.5103454589844,288.8082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18097.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1095987111330032,1.0,0.0,0.0,0.5688074827194214,0.5688111782073975,2.158857981271468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1207.59765625,0.0,26.322864532470703,1895.4371337890625,0.0,0.0,0.2582093775272369,1.0,0.0,3.0,1.0,0.0
12279180,297.1199035644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.4522956907749176,0.0324787907302379,0.0302441529929637,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.483702152967453,0.0374138429760932,0.0365514755249023,297.0815734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7161560058594,0.716153085231781,0.1116088181734085,0.0789142996072769,297.16912841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,0.0010059380438178,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.5152871608734131,0.0448422841727733,0.2062348425388336,284.7159729003906,284.95001220703125,286.45001220703125,282.73779296875,293.8628845214844,297.1444396972656,284.7169494628906,1.0,0.1467184573411941,0.0,0.0,1.0,1.0,-0.4235515594482422,2.251304067613092e-07,0.4235513508319855,-0.1300554871559143,0.3613925576210022,0.3613925576210022,0.0,25.560592651367188,25.0,3915.1103515625,-0.0,22.78662300109864,0.0,283.1499938964844,284.8107604980469,288.47344970703125,288.7696228027344,293.1499938964844,293.1499938964844,283.1499938964844,18094.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0622858367860317,1.0,0.0,0.0,0.562118411064148,0.562122106552124,2.1083808476873852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1199.1275634765625,0.0,25.90735626220703,1895.4371337890625,0.0,0.0,0.2574179470539093,1.0,0.0,3.0,1.0,0.0
12279240,297.1199035644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.4522956907749176,0.0324787907302379,0.0302441529929637,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.483702152967453,0.0374138429760932,0.0365514755249023,297.0815734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7161560058594,0.716153085231781,0.1116088181734085,0.0789142996072769,297.16912841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,0.0010059380438178,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.5152871608734131,0.0448422841727733,0.2062348425388336,284.7159729003906,284.95001220703125,286.45001220703125,282.73779296875,293.8628845214844,297.1444396972656,284.7169494628906,1.0,0.1467184573411941,0.0,0.0,1.0,1.0,-0.4235515594482422,2.251304067613092e-07,0.4235513508319855,-0.1300554871559143,0.3613925576210022,0.3613925576210022,0.0,25.560592651367188,25.0,3915.1103515625,-0.0,22.78662300109864,0.0,283.1499938964844,284.8107604980469,288.47344970703125,288.7696228027344,293.1499938964844,293.1499938964844,283.1499938964844,18094.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0622858367860317,1.0,0.0,0.0,0.562118411064148,0.562122106552124,2.1083808476873852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1199.1275634765625,0.0,25.90735626220703,1895.4371337890625,0.0,0.0,0.2574179470539093,1.0,0.0,3.0,1.0,0.0
12279300,297.1199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.4509071707725525,0.0322874709963798,0.0300710406154394,297.110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.4825481474399566,0.0371589101850986,0.0363088734447956,297.0819702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7178649902344,0.7153663635253906,0.1111942753195762,0.0786234512925148,297.1707763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7324523925781,0.0,0.0,0.0010053826263174,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.5151890516281128,0.0448067039251327,0.2060699015855789,284.7176818847656,284.95001220703125,286.45001220703125,282.7325134277344,293.86187744140625,297.1444396972656,284.7186584472656,1.0,0.1465894728899002,0.0,0.0,1.0,1.0,-0.4225050508975982,2.245187289418027e-07,0.4225048124790191,-0.1297744959592819,0.3598606288433075,0.3598606288433075,0.0,25.539501190185547,25.0,3904.22607421875,-0.0,22.693788528442383,0.0,283.1499938964844,284.8158569335937,288.4549865722656,288.75030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18092.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0358578339219093,1.0,0.0,0.0,0.5588384866714478,0.5588421821594238,2.0838482939211644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1195.014404296875,0.0,25.704877853393555,1895.4371337890625,0.0,0.0,0.2570319473743438,1.0,0.0,3.0,1.0,0.0
12279360,297.1200866699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.4495221078395843,0.0320972390472888,0.0298990570008754,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.4813723266124725,0.0369052924215793,0.0360676571726799,297.0823669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.7145680785179138,0.1107810363173484,0.0783339440822601,297.1719665527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,0.0010048903059214,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.5150885581970215,0.0447719544172287,0.2059096992015838,284.7193908691406,284.95001220703125,286.45001220703125,282.7272033691406,293.86090087890625,297.1444702148437,284.72039794921875,1.0,0.1464650332927703,0.0,0.0,1.0,1.0,-0.4214688837528229,2.2391350285033693e-07,0.4214686751365661,-0.1294959485530853,0.3583405017852783,0.3583405017852783,0.0,25.520082473754883,25.0,3893.472900390625,-0.0,22.60315322875977,0.0,283.1499938964844,284.8209228515625,288.4365234375,288.73101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18091.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0075849127024412,1.0,0.0,0.0,0.5556012988090515,0.5556049942970276,2.0597759942120323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1190.9569091796875,0.0,25.505884170532227,1895.4371337890625,0.0,0.0,0.2566524446010589,1.0,0.0,3.0,1.0,0.0
12279420,297.1202697753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.4467602372169494,0.0317193865776062,0.0295578334480524,297.1104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7225646972656,0.4789414703845978,0.03640141710639,0.0355887971818447,297.08306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.712929368019104,0.1099558845162391,0.0777566209435463,297.1733093261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.001004084595479,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.5148770213127136,0.0447039753198623,0.2055985778570175,284.7228698730469,284.95001220703125,286.45001220703125,282.7164611816406,293.8589782714844,297.1445007324219,284.723876953125,1.0,0.1462282389402389,0.0,0.0,1.0,1.0,-0.4194175899028778,2.227164941359661e-07,0.4194173812866211,-0.1289436966180801,0.3553351759910583,0.3553351759910583,0.0,25.485933303833008,25.0,3872.253173828125,-0.0,22.427440643310547,0.0,283.1499938964844,284.8310546875,288.399658203125,288.6924743652344,293.1499938964844,293.1499938964844,283.1499938964844,18088.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5492528080940247,0.5492565035820007,2.0129736100216178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1182.9664306640625,0.0,25.118120193481445,1895.4371337890625,0.0,0.0,0.2559126913547516,1.0,0.0,3.0,1.0,0.0
12279480,297.1202697753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.4467602372169494,0.0317193865776062,0.0295578334480524,297.1104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7225646972656,0.4789414703845978,0.03640141710639,0.0355887971818447,297.08306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.712929368019104,0.1099558845162391,0.0777566209435463,297.1733093261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.001004084595479,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.5148770213127136,0.0447039753198623,0.2055985778570175,284.7228698730469,284.95001220703125,286.45001220703125,282.7164611816406,293.8589782714844,297.1445007324219,284.723876953125,1.0,0.1462282389402389,0.0,0.0,1.0,1.0,-0.4194175899028778,2.227164941359661e-07,0.4194173812866211,-0.1289436966180801,0.3553351759910583,0.3553351759910583,0.0,25.485933303833008,25.0,3872.253173828125,-0.0,22.427440643310547,0.0,283.1499938964844,284.8310546875,288.399658203125,288.6924743652344,293.1499938964844,293.1499938964844,283.1499938964844,18088.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5492528080940247,0.5492565035820007,2.0129736100216178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1182.9664306640625,0.0,25.118120193481445,1895.4371337890625,0.0,0.0,0.2559126913547516,1.0,0.0,3.0,1.0,0.0
12279540,297.1204833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.4440094232559204,0.0313443318009376,0.0292194988578557,297.1107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.4763803482055664,0.0359013453125953,0.0351139307022094,297.0837097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.711227297782898,0.1091308146715164,0.0771797746419906,297.1736755371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,0.0010034947190433,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.5146482586860657,0.0446369126439094,0.205293983221054,284.7262878417969,284.95001220703125,286.45001220703125,282.70562744140625,293.8570556640625,297.1445617675781,284.7272644042969,1.0,0.1460053324699401,0.0,0.0,1.0,1.0,-0.4173831939697265,2.215310246356239e-07,0.4173829853534698,-0.1283952295780182,0.3523750603199005,0.3523750603199005,0.0,25.457386016845703,25.0,3851.298583984375,-0.0,22.25778579711914,0.0,283.1499938964844,284.8410339355469,288.3628845214844,288.654052734375,293.1499938964844,293.1499938964844,283.1499938964844,18085.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5430673956871033,0.5430710911750793,1.967890739251743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1175.0947265625,0.0,24.74351119995117,1895.4371337890625,0.0,0.0,0.2551979720592499,1.0,0.0,3.0,1.0,0.0
12279600,297.1204833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.4440094232559204,0.0313443318009376,0.0292194988578557,297.1107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.4763803482055664,0.0359013453125953,0.0351139307022094,297.0837097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.711227297782898,0.1091308146715164,0.0771797746419906,297.1736755371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,0.0010034947190433,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.5146482586860657,0.0446369126439094,0.205293983221054,284.7262878417969,284.95001220703125,286.45001220703125,282.70562744140625,293.8570556640625,297.1445617675781,284.7272644042969,1.0,0.1460053324699401,0.0,0.0,1.0,1.0,-0.4173831939697265,2.215310246356239e-07,0.4173829853534698,-0.1283952295780182,0.3523750603199005,0.3523750603199005,0.0,25.457386016845703,25.0,3851.298583984375,-0.0,22.25778579711914,0.0,283.1499938964844,284.8410339355469,288.3628845214844,288.654052734375,293.1499938964844,293.1499938964844,283.1499938964844,18085.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5430673956871033,0.5430710911750793,1.967890739251743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1175.0947265625,0.0,24.74351119995117,1895.4371337890625,0.0,0.0,0.2551979720592499,1.0,0.0,3.0,1.0,0.0
12279660,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.4412734508514404,0.030971635133028,0.0288835279643535,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.4736562073230743,0.0354046039283275,0.0346424803137779,297.0842590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.7094588279724121,0.1083057075738906,0.0766029730439186,297.17333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,0.0010030885459855,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.5144015550613403,0.044569969177246,0.2049915194511413,284.7295837402344,284.95001220703125,286.4516906738281,282.6942138671875,293.85565185546875,297.1446228027344,284.73052978515625,1.0,0.145794004201889,0.0,0.0,1.0,1.0,-0.4153585731983185,2.2035104052520185e-07,0.4153583645820617,-0.127843976020813,0.3494584262371063,0.3494584262371063,0.0,25.43362236022949,25.0,3830.646728515625,-0.0,22.09300804138184,0.0,283.1499938964844,284.85089111328125,288.3262023925781,288.6157531738281,293.1499938964844,293.1499938964844,283.1499938964844,18082.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5370383858680725,0.5370420217514038,1.9244389193318057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1167.3240966796875,0.0,24.38140869140625,1895.4371337890625,0.0,0.0,0.2545071542263031,1.0,0.0,3.0,1.0,0.0
12279720,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.4412734508514404,0.030971635133028,0.0288835279643535,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.4736562073230743,0.0354046039283275,0.0346424803137779,297.0842590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.7094588279724121,0.1083057075738906,0.0766029730439186,297.17333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,0.0010030885459855,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.5144015550613403,0.044569969177246,0.2049915194511413,284.7295837402344,284.95001220703125,286.4516906738281,282.6942138671875,293.85565185546875,297.1446228027344,284.73052978515625,1.0,0.145794004201889,0.0,0.0,1.0,1.0,-0.4153585731983185,2.2035104052520185e-07,0.4153583645820617,-0.127843976020813,0.3494584262371063,0.3494584262371063,0.0,25.43362236022949,25.0,3830.646728515625,-0.0,22.09300804138184,0.0,283.1499938964844,284.85089111328125,288.3262023925781,288.6157531738281,293.1499938964844,293.1499938964844,283.1499938964844,18082.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5370383858680725,0.5370420217514038,1.9244389193318057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1167.3240966796875,0.0,24.38140869140625,1895.4371337890625,0.0,0.0,0.2545071542263031,1.0,0.0,3.0,1.0,0.0
12279780,297.1208801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.732421875,0.4385608434677124,0.0306016281247138,0.028549974784255,297.1112365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.470733493566513,0.0349114872515201,0.0341744720935821,297.0847473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.707626461982727,0.1074819043278694,0.0760268792510032,297.1725769042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,0.0010028328979387,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.5141384601593018,0.0445027947425842,0.204689010977745,284.7328491210937,284.95001220703125,286.4566650390625,282.6817932128906,293.8554382324219,297.1446533203125,284.7337951660156,1.0,0.1455923318862915,0.0,0.0,1.0,1.0,-0.4133419692516327,2.191741543811077e-07,0.413341760635376,-0.1272859722375869,0.3465850055217743,0.3465850055217743,0.0,25.41382026672364,25.0,3810.541015625,-0.0,21.932344436645508,0.0,283.1499938964844,284.86065673828125,288.2895202636719,288.5775451660156,293.1499938964844,293.1499938964844,283.1499938964844,18079.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5311610698699951,0.5311647653579712,1.8825476288952814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1159.7152099609375,0.0,24.031259536743164,1895.4371337890625,0.0,0.0,0.2538393139839172,1.0,0.0,3.0,1.0,0.0
12279840,297.1208801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.732421875,0.4385608434677124,0.0306016281247138,0.028549974784255,297.1112365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.470733493566513,0.0349114872515201,0.0341744720935821,297.0847473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.707626461982727,0.1074819043278694,0.0760268792510032,297.1725769042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,0.0010028328979387,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.5141384601593018,0.0445027947425842,0.204689010977745,284.7328491210937,284.95001220703125,286.4566650390625,282.6817932128906,293.8554382324219,297.1446533203125,284.7337951660156,1.0,0.1455923318862915,0.0,0.0,1.0,1.0,-0.4133419692516327,2.191741543811077e-07,0.413341760635376,-0.1272859722375869,0.3465850055217743,0.3465850055217743,0.0,25.41382026672364,25.0,3810.541015625,-0.0,21.932344436645508,0.0,283.1499938964844,284.86065673828125,288.2895202636719,288.5775451660156,293.1499938964844,293.1499938964844,283.1499938964844,18079.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5311610698699951,0.5311647653579712,1.8825476288952814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1159.7152099609375,0.0,24.031259536743164,1895.4371337890625,0.0,0.0,0.2538393139839172,1.0,0.0,3.0,1.0,0.0
12279900,297.1209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.4372178018093109,0.0304180048406124,0.0283843930810689,297.1113586425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.4691864848136902,0.034666683524847,0.0339420735836029,297.0849914550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.7066971063613892,0.1070712134242057,0.075739562511444,297.17205810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7301330566406,0.0,0.0,0.0010027532698586,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.5140014886856079,0.0444691032171249,0.2045375108718872,284.7344665527344,284.95001220703125,286.4602966308594,282.6752624511719,293.85577392578125,297.1446838378906,284.7354431152344,1.0,0.145494744181633,0.0,0.0,1.0,1.0,-0.4123376607894897,2.185877434612849e-07,0.412337452173233,-0.1270054578781128,0.345165491104126,0.345165491104126,0.0,25.405197143554688,25.0,3800.708984375,-0.0,21.85346412658692,0.0,283.1499938964844,284.86553955078125,288.2712097167969,288.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,18078.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5282804369926453,0.5282840728759766,1.8621834740883972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1155.984375,0.0,23.86066436767578,1895.4371337890625,0.0,0.0,0.2535139918327331,1.0,0.0,3.0,1.0,0.0
12279960,297.12109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.4358861446380615,0.0302355159074068,0.0282197762280702,297.1114807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.4675760865211487,0.0344232581555843,0.0337109230458736,297.085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.7057629823684692,0.1066617593169212,0.0754530131816864,297.1714782714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,0.0010026998352259,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.5138615369796753,0.0444353595376014,0.2043858617544174,284.7361145019531,284.95001220703125,286.4646911621094,282.66851806640625,293.8563537597656,297.1446838378906,284.7370910644531,1.0,0.1453990489244461,0.0,0.0,1.0,1.0,-0.4113367795944214,2.1800330785026745e-07,0.4113365709781647,-0.1267246603965759,0.3437573313713074,0.3437573313713074,0.0,25.39727210998535,25.0,3791.017578125,-0.0,21.77549362182617,0.0,283.1499938964844,284.87042236328125,288.2528991699219,288.53936767578125,293.1499938964844,293.1499938964844,283.1499938964844,18077.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5254374742507935,0.5254411101341248,1.8421948411173616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1152.3009033203125,0.0,23.692943572998047,1895.4371337890625,0.0,0.0,0.2531942129135132,1.0,0.0,3.0,1.0,0.0
12280020,297.1213073730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.4332619607448578,0.0298740528523921,0.0278936084359884,297.1117858886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.4641418755054474,0.0339406877756118,0.0332525484263896,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.7038848400115967,0.1058469414710998,0.0748826041817665,297.17022705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,0.0010026524541899,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.5135751366615295,0.0443677939474582,0.2040823847055435,284.7394104003906,284.95001220703125,286.4755249023437,282.6545104980469,293.8582458496094,297.14471435546875,284.7403869628906,1.0,0.1452124118804931,0.0,0.0,1.0,1.0,-0.4093465209007263,2.1684175521841098e-07,0.4093463122844696,-0.1261643171310424,0.3409722149372101,0.3409722149372101,0.0,25.38303565979004,25.0,3772.024169921875,-0.0,21.62200355529785,0.0,283.1499938964844,284.88018798828125,288.2162780761719,288.50128173828125,293.1499938964844,293.1499938964844,283.1499938964844,18074.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.519856333732605,0.519860029220581,1.8032675797030613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1145.0618896484375,0.0,23.365455627441406,1895.4371337890625,0.0,0.0,0.2525697648525238,1.0,0.0,3.0,1.0,0.0
12280080,297.1213073730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.4332619607448578,0.0298740528523921,0.0278936084359884,297.1117858886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.4641418755054474,0.0339406877756118,0.0332525484263896,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.7038848400115967,0.1058469414710998,0.0748826041817665,297.17022705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,0.0010026524541899,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.5135751366615295,0.0443677939474582,0.2040823847055435,284.7394104003906,284.95001220703125,286.4755249023437,282.6545104980469,293.8582458496094,297.14471435546875,284.7403869628906,1.0,0.1452124118804931,0.0,0.0,1.0,1.0,-0.4093465209007263,2.1684175521841098e-07,0.4093463122844696,-0.1261643171310424,0.3409722149372101,0.3409722149372101,0.0,25.38303565979004,25.0,3772.024169921875,-0.0,21.62200355529785,0.0,283.1499938964844,284.88018798828125,288.2162780761719,288.50128173828125,293.1499938964844,293.1499938964844,283.1499938964844,18074.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.519856333732605,0.519860029220581,1.8032675797030613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1145.0618896484375,0.0,23.365455627441406,1895.4371337890625,0.0,0.0,0.2525697648525238,1.0,0.0,3.0,1.0,0.0
12280140,297.1215515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.4307007193565368,0.0295184627175331,0.0275725722312927,297.1120910644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.4604783654212951,0.0334652215242385,0.0328006967902183,297.0861511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.7019994258880615,0.105039432644844,0.0743170604109764,297.1688232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,0.0010026744566857,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.5132814645767212,0.0443002320826053,0.2037790715694427,284.7427062988281,284.95001220703125,286.4889831542969,282.6398620605469,293.8609619140625,297.1447448730469,284.74371337890625,1.0,0.1450318843126297,0.0,0.0,1.0,1.0,-0.4073763489723205,2.1569400132648298e-07,0.4073761403560638,-0.1256103068590164,0.3382324874401092,0.3382324874401092,0.0,25.37069702148437,25.0,3753.5693359375,-0.0,21.471921920776367,0.0,283.1499938964844,284.889892578125,288.1796875,288.4632263183594,293.1499938964844,293.1499938964844,283.1499938964844,18072.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5144215226173401,0.5144251585006714,1.7657601603104922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1138.0079345703125,0.0,23.04889488220215,1895.4371337890625,0.0,0.0,0.2519663870334625,1.0,0.0,3.0,1.0,0.0
12280200,297.1215515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.4307007193565368,0.0295184627175331,0.0275725722312927,297.1120910644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.4604783654212951,0.0334652215242385,0.0328006967902183,297.0861511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.7019994258880615,0.105039432644844,0.0743170604109764,297.1688232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,0.0010026744566857,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.5132814645767212,0.0443002320826053,0.2037790715694427,284.7427062988281,284.95001220703125,286.4889831542969,282.6398620605469,293.8609619140625,297.1447448730469,284.74371337890625,1.0,0.1450318843126297,0.0,0.0,1.0,1.0,-0.4073763489723205,2.1569400132648298e-07,0.4073761403560638,-0.1256103068590164,0.3382324874401092,0.3382324874401092,0.0,25.37069702148437,25.0,3753.5693359375,-0.0,21.471921920776367,0.0,283.1499938964844,284.889892578125,288.1796875,288.4632263183594,293.1499938964844,293.1499938964844,283.1499938964844,18072.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5144215226173401,0.5144251585006714,1.7657601603104922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1138.0079345703125,0.0,23.04889488220215,1895.4371337890625,0.0,0.0,0.2519663870334625,1.0,0.0,3.0,1.0,0.0
12280260,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.4282097816467285,0.0291693173348903,0.0272572208195924,297.1124572753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7456970214844,0.4568542540073395,0.0329975672066211,0.0323560871183872,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.7001129388809204,0.1042402982711792,0.0737571865320205,297.1673889160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,0.0010027470998466,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.5129832625389099,0.0442328117787838,0.2034765034914016,284.7460327148437,284.95001220703125,286.5048522949219,282.6247253417969,293.8642883300781,297.144775390625,284.7470397949219,1.0,0.1448566317558288,0.0,0.0,1.0,1.0,-0.4054294526576996,2.145636273098717e-07,0.4054292440414428,-0.1250682324171066,0.3355368077754974,0.3355368077754974,0.0,25.35975456237793,25.0,3735.59765625,-0.0,21.325084686279297,0.0,283.1499938964844,284.8995666503906,288.14312744140625,288.4252624511719,293.1499938964844,293.1499938964844,283.1499938964844,18069.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5091266632080078,0.5091302990913391,1.7295981535880856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.1202392578125,0.0,22.742645263671875,1895.4371337890625,0.0,0.0,0.2513827979564667,1.0,0.0,3.0,1.0,0.0
12280320,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.4282097816467285,0.0291693173348903,0.0272572208195924,297.1124572753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7456970214844,0.4568542540073395,0.0329975672066211,0.0323560871183872,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.7001129388809204,0.1042402982711792,0.0737571865320205,297.1673889160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,0.0010027470998466,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.5129832625389099,0.0442328117787838,0.2034765034914016,284.7460327148437,284.95001220703125,286.5048522949219,282.6247253417969,293.8642883300781,297.144775390625,284.7470397949219,1.0,0.1448566317558288,0.0,0.0,1.0,1.0,-0.4054294526576996,2.145636273098717e-07,0.4054292440414428,-0.1250682324171066,0.3355368077754974,0.3355368077754974,0.0,25.35975456237793,25.0,3735.59765625,-0.0,21.325084686279297,0.0,283.1499938964844,284.8995666503906,288.14312744140625,288.4252624511719,293.1499938964844,293.1499938964844,283.1499938964844,18069.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5091266632080078,0.5091302990913391,1.7295981535880856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.1202392578125,0.0,22.742645263671875,1895.4371337890625,0.0,0.0,0.2513827979564667,1.0,0.0,3.0,1.0,0.0
12280380,297.1221618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.4257949292659759,0.0288272444158792,0.0269481539726257,297.11285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.4533032476902008,0.0325385555624961,0.0319195389747619,297.087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.6982302665710449,0.1034506186842918,0.0732037797570228,297.1659240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.0,0.0,0.0010028589749708,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.5126821398735046,0.0441656447947025,0.2031751275062561,284.7493591308594,284.95001220703125,286.5229187011719,282.60919189453125,293.8680725097656,297.1448059082031,284.7503662109375,1.0,0.1446862071752548,0.0,0.0,1.0,1.0,-0.4035090208053589,2.134544843102049e-07,0.4035088121891022,-0.1245441660284996,0.3328856825828552,0.3328856825828552,0.0,25.349891662597656,25.0,3718.068603515625,-0.0,21.181472778320312,0.0,283.1499938964844,284.9092102050781,288.1066589355469,288.3874206542969,293.1499938964844,293.1499938964844,283.1499938964844,18067.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.503970205783844,0.5039738416671753,1.6947403480571666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.3892822265625,0.0,22.446441650390625,1895.4371337890625,0.0,0.0,0.2508185803890228,1.0,0.0,3.0,1.0,0.0
12280440,297.1221618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.4257949292659759,0.0288272444158792,0.0269481539726257,297.11285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.4533032476902008,0.0325385555624961,0.0319195389747619,297.087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.6982302665710449,0.1034506186842918,0.0732037797570228,297.1659240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.0,0.0,0.0010028589749708,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.5126821398735046,0.0441656447947025,0.2031751275062561,284.7493591308594,284.95001220703125,286.5229187011719,282.60919189453125,293.8680725097656,297.1448059082031,284.7503662109375,1.0,0.1446862071752548,0.0,0.0,1.0,1.0,-0.4035090208053589,2.134544843102049e-07,0.4035088121891022,-0.1245441660284996,0.3328856825828552,0.3328856825828552,0.0,25.349891662597656,25.0,3718.068603515625,-0.0,21.181472778320312,0.0,283.1499938964844,284.9092102050781,288.1066589355469,288.3874206542969,293.1499938964844,293.1499938964844,283.1499938964844,18067.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.503970205783844,0.5039738416671753,1.6947403480571666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.3892822265625,0.0,22.446441650390625,1895.4371337890625,0.0,0.0,0.2508185803890228,1.0,0.0,3.0,1.0,0.0
12280500,297.122314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.4246169328689575,0.0286589711904525,0.0267960932105779,297.113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.4515585601329803,0.0323124602437019,0.0317044593393802,297.08740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.6972915530204773,0.1030595153570175,0.072929672896862,297.1651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,0.0010029269615188,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.5125308632850647,0.0441321805119514,0.2030249983072281,284.7510070800781,284.95001220703125,286.53271484375,282.6013488769531,293.8700561523437,297.1448059082031,284.75201416015625,1.0,0.1446026712656021,0.0,0.0,1.0,1.0,-0.4025593996047973,2.129088727542694e-07,0.4025591611862182,-0.124290756881237,0.3315767347812652,0.3315767347812652,0.0,25.34528541564941,25.0,3709.452880859375,-0.0,21.11085700988769,0.0,283.1499938964844,284.9139709472656,288.08843994140625,288.3684997558594,293.1499938964844,293.1499938964844,283.1499938964844,18066.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5014427900314331,0.5014464259147644,1.6777848443894072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1121.07763671875,0.0,22.30199241638184,1895.4371337890625,0.0,0.0,0.2505435347557068,1.0,0.0,3.0,1.0,0.0
