time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280560,297.1224975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.4234577715396881,0.0284924451261758,0.0266455896198749,297.1132507324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.4498346149921417,0.0320885218679904,0.0314914099872112,297.0876770019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.6963546276092529,0.102670818567276,0.0726572051644325,297.1644287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,0.0010030013509094,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.5123793482780457,0.0440987944602966,0.2028752565383911,284.7526550292969,284.95001220703125,286.5429382324219,282.5934143066406,293.8720703125,297.14483642578125,284.753662109375,1.0,0.1445201188325882,0.0,0.0,1.0,1.0,-0.4016165137290954,2.123694144984256e-07,0.4016163051128387,-0.1240439787507057,0.3302779793739319,0.3302779793739319,0.0,25.34084701538086,25.0,3700.91748046875,-0.0,21.04097366333008,0.0,283.1499938964844,284.9187316894531,288.0702514648437,288.3496398925781,293.1499938964844,293.1499938964844,283.1499938964844,18065.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4989464879035949,0.4989539086818695,1.6611217290574132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1117.7989501953125,0.0,22.159927368164062,1895.4371337890625,0.0,0.0,0.2502728998661041,1.0,0.0,3.0,1.0,0.0
12280620,297.12286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.4211972653865814,0.0281649120151996,0.026349551975727,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.4464545547962188,0.0316475443542003,0.0310718156397342,297.0882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.6944881677627563,0.1019010543823242,0.0721175894141197,297.1629943847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,0.0010031684068962,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.512075662612915,0.044032298028469,0.2025770395994186,284.75592041015625,284.95001220703125,286.56475830078125,282.5775146484375,293.8760986328125,297.14483642578125,284.7569274902344,1.0,0.1443579792976379,0.0,0.0,1.0,1.0,-0.3997524678707123,2.113107342438525e-07,0.3997522592544555,-0.1235731318593025,0.3277120590209961,0.3277120590209961,0.0,25.332427978515625,25.0,3684.0107421875,-0.0,20.903461456298828,0.0,283.1499938964844,284.9281921386719,288.0339660644531,288.3120422363281,293.1499938964844,293.1499938964844,283.1499938964844,18060.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4940217137336731,0.4944146573543548,1.628491652638786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1111.4232177734375,0.0,21.89704322814941,1895.4371337890625,0.0,0.0,0.2497564107179641,1.0,0.0,3.0,1.0,0.0
12280680,297.12286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.4211972653865814,0.0281649120151996,0.026349551975727,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.4464545547962188,0.0316475443542003,0.0310718156397342,297.0882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.6944881677627563,0.1019010543823242,0.0721175894141197,297.1629943847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,0.0010031684068962,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.512075662612915,0.044032298028469,0.2025770395994186,284.75592041015625,284.95001220703125,286.56475830078125,282.5775146484375,293.8760986328125,297.14483642578125,284.7569274902344,1.0,0.1443579792976379,0.0,0.0,1.0,1.0,-0.3997524678707123,2.113107342438525e-07,0.3997522592544555,-0.1235731318593025,0.3277120590209961,0.3277120590209961,0.0,25.332427978515625,25.0,3684.0107421875,-0.0,20.903461456298828,0.0,283.1499938964844,284.9281921386719,288.0339660644531,288.3120422363281,293.1499938964844,293.1499938964844,283.1499938964844,18060.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4940217137336731,0.4944146573543548,1.628491652638786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1111.4232177734375,0.0,21.89704322814941,1895.4371337890625,0.0,0.0,0.2497564107179641,1.0,0.0,3.0,1.0,0.0
12280740,297.1232604980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.4190133213996887,0.0278449635952711,0.0260603409260511,297.1142272949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.4431712627410888,0.0312161091715097,0.0306612402200698,297.0888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.6926336884498596,0.1011419370770454,0.0715853795409202,297.1615600585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7419128417969,0.0,0.0,0.0010033572325482,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.5117716789245605,0.0439662002027034,0.2022806704044342,284.7591857910156,284.95001220703125,286.5881042480469,282.56158447265625,293.87994384765625,297.1448669433594,284.7602233886719,1.0,0.1441996991634369,0.0,0.0,1.0,1.0,-0.397918552160263,2.102809020243513e-07,0.3979183435440063,-0.1231361180543899,0.3251898884773254,0.3251898884773254,0.0,25.32453155517578,25.0,3667.20263671875,-0.0,20.76895332336425,0.0,283.1499938964844,284.9377136230469,287.99786376953125,288.274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18049.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4891269505023956,0.4916726052761078,1.5963815158670513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1105.341796875,0.0,21.714500427246094,1895.4371337890625,0.0,0.0,0.2493230104446411,1.0,0.0,3.0,1.0,0.0
12280800,297.1232604980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.4190133213996887,0.0278449635952711,0.0260603409260511,297.1142272949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.4431712627410888,0.0312161091715097,0.0306612402200698,297.0888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.6926336884498596,0.1011419370770454,0.0715853795409202,297.1615600585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7419128417969,0.0,0.0,0.0010033572325482,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.5117716789245605,0.0439662002027034,0.2022806704044342,284.7591857910156,284.95001220703125,286.5881042480469,282.56158447265625,293.87994384765625,297.1448669433594,284.7602233886719,1.0,0.1441996991634369,0.0,0.0,1.0,1.0,-0.397918552160263,2.102809020243513e-07,0.3979183435440063,-0.1231361180543899,0.3251898884773254,0.3251898884773254,0.0,25.32453155517578,25.0,3667.20263671875,-0.0,20.76895332336425,0.0,283.1499938964844,284.9377136230469,287.99786376953125,288.274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18049.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4891269505023956,0.4916726052761078,1.5963815158670513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1105.341796875,0.0,21.714500427246094,1895.4371337890625,0.0,0.0,0.2493230104446411,1.0,0.0,3.0,1.0,0.0
12280860,297.1236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.4169031381607055,0.0275326073169708,0.0257779844105243,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.4399891793727875,0.0307942982763052,0.0302597917616367,297.0894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.6907932162284851,0.1003937646746635,0.0710607841610908,297.16015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,0.0010035641025751,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.5114680528640747,0.0439005903899669,0.2019864916801452,284.7625732421875,284.95001220703125,286.6127624511719,282.5457763671875,293.8835144042969,297.1448974609375,284.7636108398437,1.0,0.1440450698137283,0.0,0.0,1.0,1.0,-0.3961156010627746,2.092813247145387e-07,0.3961153924465179,-0.1227358728647232,0.3227134048938751,0.3227134048938751,0.0,25.317047119140625,25.0,3650.6005859375,-0.0,20.63740539550781,0.0,283.1499938964844,284.94732666015625,287.9620361328125,288.2375793457031,293.1499938964844,293.1499938964844,283.1499938964844,18033.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4842958450317383,0.4914138913154602,1.56500234993473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1099.3468017578125,0.0,21.64667510986328,1895.4371337890625,0.0,0.0,0.2490245848894119,1.0,0.0,3.0,1.0,0.0
12280920,297.1236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.4169031381607055,0.0275326073169708,0.0257779844105243,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.4399891793727875,0.0307942982763052,0.0302597917616367,297.0894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.6907932162284851,0.1003937646746635,0.0710607841610908,297.16015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,0.0010035641025751,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.5114680528640747,0.0439005903899669,0.2019864916801452,284.7625732421875,284.95001220703125,286.6127624511719,282.5457763671875,293.8835144042969,297.1448974609375,284.7636108398437,1.0,0.1440450698137283,0.0,0.0,1.0,1.0,-0.3961156010627746,2.092813247145387e-07,0.3961153924465179,-0.1227358728647232,0.3227134048938751,0.3227134048938751,0.0,25.317047119140625,25.0,3650.6005859375,-0.0,20.63740539550781,0.0,283.1499938964844,284.94732666015625,287.9620361328125,288.2375793457031,293.1499938964844,293.1499938964844,283.1499938964844,18033.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4842958450317383,0.4914138913154602,1.56500234993473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1099.3468017578125,0.0,21.64667510986328,1895.4371337890625,0.0,0.0,0.2490245848894119,1.0,0.0,3.0,1.0,0.0
12280980,297.1241149902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.4148619771003723,0.0272276643663644,0.025502361357212,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.4369104504585266,0.0303819961845874,0.0298674032092094,297.09014892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.6889680624008179,0.0996564775705337,0.0705438330769538,297.1588134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,0.0010037869215011,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7657775878906,0.511165201663971,0.0438354946672916,0.2016946822404861,284.76593017578125,284.95001220703125,286.6385803222656,282.5302429199219,293.8866271972656,297.1449279785156,284.7669677734375,1.0,0.1438939422369003,0.0,0.0,1.0,1.0,-0.3943436443805694,2.0831259917031286e-07,0.3943434357643127,-0.1223739832639694,0.3202821314334869,0.3202821314334869,0.0,25.309904098510746,25.0,3634.340087890625,-0.0,20.508745193481445,0.0,283.1499938964844,284.9568176269531,287.9264831542969,288.2007141113281,293.1499938964844,293.1499938964844,283.1499938964844,18020.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4796396493911743,0.492642879486084,1.5350540394365453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1093.2969970703125,0.0,21.65478706359864,1895.4371337890625,0.0,0.0,0.2488434612751007,1.0,0.0,3.0,1.0,0.0
12281040,297.1241149902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.4148619771003723,0.0272276643663644,0.025502361357212,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.4369104504585266,0.0303819961845874,0.0298674032092094,297.09014892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.6889680624008179,0.0996564775705337,0.0705438330769538,297.1588134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,0.0010037869215011,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7657775878906,0.511165201663971,0.0438354946672916,0.2016946822404861,284.76593017578125,284.95001220703125,286.6385803222656,282.5302429199219,293.8866271972656,297.1449279785156,284.7669677734375,1.0,0.1438939422369003,0.0,0.0,1.0,1.0,-0.3943436443805694,2.0831259917031286e-07,0.3943434357643127,-0.1223739832639694,0.3202821314334869,0.3202821314334869,0.0,25.309904098510746,25.0,3634.340087890625,-0.0,20.508745193481445,0.0,283.1499938964844,284.9568176269531,287.9264831542969,288.2007141113281,293.1499938964844,293.1499938964844,283.1499938964844,18020.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4796396493911743,0.492642879486084,1.5350540394365453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1093.2969970703125,0.0,21.65478706359864,1895.4371337890625,0.0,0.0,0.2488434612751007,1.0,0.0,3.0,1.0,0.0
12281100,297.12432861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.4138651192188263,0.027077842503786,0.0253669768571853,297.11553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.435409665107727,0.0301792975515127,0.0296745169907808,297.0904846191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.6880612373352051,0.0992917567491531,0.0702881440520286,297.1581420898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,0.0010039041517302,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.5110140442848206,0.0438030958175659,0.2015495747327804,284.7675476074219,284.95001220703125,286.6518249511719,282.5226135253906,293.88800048828125,297.1449279785156,284.7685241699219,1.0,0.1438196301460266,0.0,0.0,1.0,1.0,-0.3934688568115234,2.0783956244940785e-07,0.3934686481952667,-0.1222074702382087,0.3190822005271911,0.3190822005271911,0.0,25.306453704833984,25.0,3626.318359375,-0.0,20.445451736450195,0.0,283.1499938964844,284.96142578125,287.9087829589844,288.1824035644531,293.1499938964844,293.1499938964844,283.1499938964844,18016.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4773919880390167,0.4934000968933105,1.5207007209028234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.2562255859375,0.0,21.669002532958984,1895.4371337890625,0.0,0.0,0.2487785220146179,1.0,0.0,3.0,1.0,0.0
12281160,297.1245422363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.4128828942775726,0.0269297454506158,0.0252331718802452,297.1158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.4339346587657928,0.0299788769334554,0.0294838175177574,297.0908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.6871581077575684,0.0989296063780784,0.0700342655181884,297.1575012207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,0.0010040255729109,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.5108627676963806,0.0437707640230655,0.2014048248529434,284.76910400390625,284.95001220703125,286.665283203125,282.5151062011719,293.8892517089844,297.1449584960937,284.77001953125,1.0,0.1437461525201797,0.0,0.0,1.0,1.0,-0.3926012217998504,2.0737388695124537e-07,0.3926010131835937,-0.1220504269003868,0.3178920149803161,0.3178920149803161,0.0,25.303091049194336,25.0,3618.342529296875,-0.0,20.382827758789062,0.0,283.1499938964844,284.9659118652344,287.8911437988281,288.1640930175781,293.1499938964844,293.1499938964844,283.1499938964844,18014.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4751943051815033,0.4941118657588959,1.5067318059891477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1087.2113037109375,0.0,21.683162689208984,1895.4371337890625,0.0,0.0,0.2487212419509887,1.0,0.0,3.0,1.0,0.0
12281220,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.4109571576118469,0.0266383122652769,0.0249699428677558,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.4310590028762817,0.0295844282954931,0.0291085708886384,297.09149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.6853623390197754,0.0982124283909797,0.0695316046476364,297.1562194824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0010042813373729,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.5105596780776978,0.0437061749398708,0.2011159360408783,284.77197265625,284.95001220703125,286.6926574707031,282.50048828125,293.8913269042969,297.1449890136719,284.7727966308594,1.0,0.1436014920473098,0.0,0.0,1.0,1.0,-0.3908853828907013,2.0646318432682165e-07,0.3908851742744446,-0.1217636242508888,0.3155378699302673,0.3155378699302673,0.0,25.29662322998047,25.0,3602.45458984375,-0.0,20.25944328308105,0.0,283.1499938964844,284.9745178222656,287.85601806640625,288.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18013.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4709169864654541,0.495276927947998,1.4797290504020566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1081.12451171875,0.0,21.70345497131348,1895.4371337890625,0.0,0.0,0.2486119419336319,1.0,0.0,3.0,1.0,0.0
12281280,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.4109571576118469,0.0266383122652769,0.0249699428677558,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.4310590028762817,0.0295844282954931,0.0291085708886384,297.09149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.6853623390197754,0.0982124283909797,0.0695316046476364,297.1562194824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0010042813373729,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.5105596780776978,0.0437061749398708,0.2011159360408783,284.77197265625,284.95001220703125,286.6926574707031,282.50048828125,293.8913269042969,297.1449890136719,284.7727966308594,1.0,0.1436014920473098,0.0,0.0,1.0,1.0,-0.3908853828907013,2.0646318432682165e-07,0.3908851742744446,-0.1217636242508888,0.3155378699302673,0.3155378699302673,0.0,25.29662322998047,25.0,3602.45458984375,-0.0,20.25944328308105,0.0,283.1499938964844,284.9745178222656,287.85601806640625,288.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18013.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4709169864654541,0.495276927947998,1.4797290504020566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1081.12451171875,0.0,21.70345497131348,1895.4371337890625,0.0,0.0,0.2486119419336319,1.0,0.0,3.0,1.0,0.0
12281340,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.4090759754180908,0.0263529382646083,0.0247122813016176,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.4282804727554321,0.0291982255876064,0.0287412591278553,297.0921630859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.683580219745636,0.0975044816732406,0.0690354779362678,297.15496826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,0.0010045545641332,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.5102551579475403,0.0436415635049343,0.2008271962404251,284.7745361328125,284.95001220703125,286.7205505371094,282.4865417480469,293.8927917480469,297.1449890136719,284.7753295898437,1.0,0.1434598267078399,0.0,0.0,1.0,1.0,-0.3891938030719757,2.055783170362702e-07,0.389193594455719,-0.1215109825134277,0.3132163882255554,0.3132163882255554,0.0,25.290515899658203,25.0,3586.597412109375,-0.0,20.138408660888672,0.0,283.1499938964844,284.9827880859375,287.8211364746094,288.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,18014.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4667623043060303,0.4960653781890869,1.4537342885034832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1075.048583984375,0.0,21.70913314819336,1895.4371337890625,0.0,0.0,0.2484956979751587,1.0,0.0,3.0,1.0,0.0
12281400,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.4090759754180908,0.0263529382646083,0.0247122813016176,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.4282804727554321,0.0291982255876064,0.0287412591278553,297.0921630859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.683580219745636,0.0975044816732406,0.0690354779362678,297.15496826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,0.0010045545641332,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.5102551579475403,0.0436415635049343,0.2008271962404251,284.7745361328125,284.95001220703125,286.7205505371094,282.4865417480469,293.8927917480469,297.1449890136719,284.7753295898437,1.0,0.1434598267078399,0.0,0.0,1.0,1.0,-0.3891938030719757,2.055783170362702e-07,0.389193594455719,-0.1215109825134277,0.3132163882255554,0.3132163882255554,0.0,25.290515899658203,25.0,3586.597412109375,-0.0,20.138408660888672,0.0,283.1499938964844,284.9827880859375,287.8211364746094,288.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,18014.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4667623043060303,0.4960653781890869,1.4537342885034832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1075.048583984375,0.0,21.70913314819336,1895.4371337890625,0.0,0.0,0.2484956979751587,1.0,0.0,3.0,1.0,0.0
12281460,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.4072301983833313,0.026073221117258,0.0244598072022199,297.1175537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.4255953729152679,0.0288198217749595,0.0283814538270235,297.09283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.6818115711212158,0.0968054011464119,0.0685456171631813,297.1537780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,0.0010048443218693,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.50994873046875,0.0435768440365791,0.2005381137132644,284.7769470214844,284.95001220703125,286.7486572265625,282.47344970703125,293.8936767578125,297.14501953125,284.77764892578125,1.0,0.1433209627866745,0.0,0.0,1.0,1.0,-0.3875246047973633,2.0471696871027242e-07,0.3875243961811065,-0.1212889999151229,0.3109253942966461,0.3109253942966461,0.0,25.28475952148437,25.0,3570.746337890625,-0.0,20.01957321166992,0.0,283.1499938964844,284.99078369140625,287.7865295410156,288.0556335449219,293.1499938964844,293.1499938964844,283.1499938964844,18015.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4627005755901336,0.4965776801109314,1.4285436833461064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1068.9990234375,0.0,21.70293617248535,1895.4371337890625,0.0,0.0,0.2483686655759811,1.0,0.0,3.0,1.0,0.0
12281520,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.4072301983833313,0.026073221117258,0.0244598072022199,297.1175537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.4255953729152679,0.0288198217749595,0.0283814538270235,297.09283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.6818115711212158,0.0968054011464119,0.0685456171631813,297.1537780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,0.0010048443218693,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.50994873046875,0.0435768440365791,0.2005381137132644,284.7769470214844,284.95001220703125,286.7486572265625,282.47344970703125,293.8936767578125,297.14501953125,284.77764892578125,1.0,0.1433209627866745,0.0,0.0,1.0,1.0,-0.3875246047973633,2.0471696871027242e-07,0.3875243961811065,-0.1212889999151229,0.3109253942966461,0.3109253942966461,0.0,25.28475952148437,25.0,3570.746337890625,-0.0,20.01957321166992,0.0,283.1499938964844,284.99078369140625,287.7865295410156,288.0556335449219,293.1499938964844,293.1499938964844,283.1499938964844,18015.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4627005755901336,0.4965776801109314,1.4285436833461064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1068.9990234375,0.0,21.70293617248535,1895.4371337890625,0.0,0.0,0.2483686655759811,1.0,0.0,3.0,1.0,0.0
12281580,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.4054107069969177,0.0257988758385181,0.0242122318595647,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.4229993224143982,0.0284488052129745,0.0280287526547908,297.093505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.680056631565094,0.0961149111390113,0.0680618062615394,297.152587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,0.0010051486315205,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.509640634059906,0.0435119941830635,0.2002485394477844,284.7791748046875,284.95001220703125,286.77685546875,282.4613342285156,293.8940124511719,297.14501953125,284.77984619140625,1.0,0.1431847661733627,0.0,0.0,1.0,1.0,-0.3858764767646789,2.0387686561207374e-07,0.3858762979507446,-0.1210934743285179,0.3086631596088409,0.3086631596088409,0.0,25.27933120727539,25.0,3554.9091796875,-0.0,19.902807235717773,0.0,283.1499938964844,284.9985656738281,287.75225830078125,288.0200500488281,293.1499938964844,293.1499938964844,283.1499938964844,18016.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4587188065052032,0.4969176054000854,1.4040629991995957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1062.98193359375,0.0,21.68903541564941,1895.4371337890625,0.0,0.0,0.2482335120439529,1.0,0.0,3.0,1.0,0.0
12281640,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.4054107069969177,0.0257988758385181,0.0242122318595647,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.4229993224143982,0.0284488052129745,0.0280287526547908,297.093505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.680056631565094,0.0961149111390113,0.0680618062615394,297.152587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,0.0010051486315205,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.509640634059906,0.0435119941830635,0.2002485394477844,284.7791748046875,284.95001220703125,286.77685546875,282.4613342285156,293.8940124511719,297.14501953125,284.77984619140625,1.0,0.1431847661733627,0.0,0.0,1.0,1.0,-0.3858764767646789,2.0387686561207374e-07,0.3858762979507446,-0.1210934743285179,0.3086631596088409,0.3086631596088409,0.0,25.27933120727539,25.0,3554.9091796875,-0.0,19.902807235717773,0.0,283.1499938964844,284.9985656738281,287.75225830078125,288.0200500488281,293.1499938964844,293.1499938964844,283.1499938964844,18016.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4587188065052032,0.4969176054000854,1.4040629991995957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1062.98193359375,0.0,21.68903541564941,1895.4371337890625,0.0,0.0,0.2482335120439529,1.0,0.0,3.0,1.0,0.0
12281700,297.1265563964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7798767089844,0.4045083522796631,0.0256637148559093,0.0240902714431285,297.1184387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.4217337369918823,0.0282660238444805,0.0278550181537866,297.0938415527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7803649902344,0.6791846752166748,0.0957728922367096,0.0678221806883812,297.1520080566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,0.001005305442959,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.5094859600067139,0.0434795208275318,0.2001035511493683,284.7802429199219,284.95001220703125,286.7908935546875,282.4556884765625,293.8939819335937,297.1450500488281,284.7809143066406,1.0,0.1431176364421844,0.0,0.0,1.0,1.0,-0.3850602507591247,2.0346416818028961e-07,0.385060042142868,-0.1210042089223861,0.3075426816940307,0.3075426816940307,0.0,25.2767333984375,25.0,3547.001953125,-0.0,19.845184326171875,0.0,283.1499938964844,285.0024108886719,287.7352905273437,288.0024108886719,293.1499938964844,293.1499938964844,283.1499938964844,18016.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4567568600177765,0.4970440864562988,1.39207827487553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1059.9869384765625,0.0,21.68016242980957,1895.4371337890625,0.0,0.0,0.2481639981269836,1.0,0.0,3.0,1.0,0.0
12281760,297.12677001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.4036092460155487,0.0255298521369695,0.0239694844931364,297.11871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.4204886853694916,0.0280849710106849,0.0276829469949007,297.0941772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.6783163547515869,0.0954329743981361,0.0675840154290199,297.15142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,0.0010054649319499,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.5093309879302979,0.0434470139443874,0.1999584287405014,284.7812805175781,284.95001220703125,286.80487060546875,282.45037841796875,293.89385986328125,297.1450500488281,284.78192138671875,1.0,0.1430511176586151,0.0,0.0,1.0,1.0,-0.3842490315437317,2.030559045351765e-07,0.384248822927475,-0.1209196373820304,0.3064289093017578,0.3064289093017578,0.0,25.274208068847656,25.0,3539.10498046875,-0.0,19.788047790527344,0.0,283.1499938964844,285.0062255859375,287.7183837890625,287.98486328125,293.1499938964844,293.1499938964844,283.1499938964844,18016.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4548132717609405,0.4971532523632049,1.3802562648379537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1057.005615234375,0.0,21.67054748535156,1895.4371337890625,0.0,0.0,0.2480938583612442,1.0,0.0,3.0,1.0,0.0
12281820,297.127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.4018151462078094,0.0252658259123563,0.0237312670797109,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7829895019531,0.4180560708045959,0.0277277082204818,0.0273434501141309,297.0948181152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.6765905022621155,0.0947590544819831,0.0671118721365928,297.1502685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.0,0.0,0.0010057899635285,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.5090201497077942,0.0433819033205509,0.1996677666902542,284.7832946777344,284.95001220703125,286.8324890136719,282.4407043457031,293.89324951171875,297.1450500488281,284.7839050292969,1.0,0.1429198086261749,0.0,0.0,1.0,1.0,-0.3826407194137573,2.0225115804350935e-07,0.3826405107975006,-0.1207618340849876,0.3042202591896057,0.3042202591896057,0.0,25.26934242248535,25.0,3523.3515625,-0.0,19.675148010253903,0.0,283.1499938964844,285.0137023925781,287.6849670410156,287.9501037597656,293.1499938964844,293.1499938964844,283.1499938964844,18016.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.450979471206665,0.4973362982273102,1.3570849333177648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1051.0777587890625,0.0,21.64995574951172,1895.4371337890625,0.0,0.0,0.2479530870914459,1.0,0.0,3.0,1.0,0.0
12281880,297.127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.4018151462078094,0.0252658259123563,0.0237312670797109,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7829895019531,0.4180560708045959,0.0277277082204818,0.0273434501141309,297.0948181152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.6765905022621155,0.0947590544819831,0.0671118721365928,297.1502685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.0,0.0,0.0010057899635285,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.5090201497077942,0.0433819033205509,0.1996677666902542,284.7832946777344,284.95001220703125,286.8324890136719,282.4407043457031,293.89324951171875,297.1450500488281,284.7839050292969,1.0,0.1429198086261749,0.0,0.0,1.0,1.0,-0.3826407194137573,2.0225115804350935e-07,0.3826405107975006,-0.1207618340849876,0.3042202591896057,0.3042202591896057,0.0,25.26934242248535,25.0,3523.3515625,-0.0,19.675148010253903,0.0,283.1499938964844,285.0137023925781,287.6849670410156,287.9501037597656,293.1499938964844,293.1499938964844,283.1499938964844,18016.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.450979471206665,0.4973362982273102,1.3570849333177648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1051.0777587890625,0.0,21.64995574951172,1895.4371337890625,0.0,0.0,0.2479530870914459,1.0,0.0,3.0,1.0,0.0
12281940,297.12762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.400018960237503,0.0250067822635173,0.0234975647181272,297.11981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.4156958162784576,0.0273768287152051,0.0270100887864828,297.0954895019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.6748798489570618,0.0940930843353271,0.0666453316807746,297.1491394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,0.0010061210487037,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7851257324219,0.5087084174156189,0.0433166697621345,0.199376568198204,284.7851867675781,284.95001220703125,286.8595275878906,282.4324951171875,293.8923034667969,297.1450500488281,284.7857971191406,1.0,0.1427907794713974,0.0,0.0,1.0,1.0,-0.3810512721538543,2.014602529243348e-07,0.3810510635375976,-0.1206144839525222,0.3020366430282593,0.3020366430282593,0.0,25.264720916748047,25.0,3507.669677734375,-0.0,19.56406021118164,0.0,283.1499938964844,285.02105712890625,287.652099609375,287.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18016.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4472173750400543,0.4974809288978576,1.3345376359552574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1045.2027587890625,0.0,21.62810134887696,1895.4371337890625,0.0,0.0,0.2478128224611282,1.0,0.0,3.0,1.0,0.0
12282000,297.12762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.400018960237503,0.0250067822635173,0.0234975647181272,297.11981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.4156958162784576,0.0273768287152051,0.0270100887864828,297.0954895019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.6748798489570618,0.0940930843353271,0.0666453316807746,297.1491394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,0.0010061210487037,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7851257324219,0.5087084174156189,0.0433166697621345,0.199376568198204,284.7851867675781,284.95001220703125,286.8595275878906,282.4324951171875,293.8923034667969,297.1450500488281,284.7857971191406,1.0,0.1427907794713974,0.0,0.0,1.0,1.0,-0.3810512721538543,2.014602529243348e-07,0.3810510635375976,-0.1206144839525222,0.3020366430282593,0.3020366430282593,0.0,25.264720916748047,25.0,3507.669677734375,-0.0,19.56406021118164,0.0,283.1499938964844,285.02105712890625,287.652099609375,287.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18016.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4472173750400543,0.4974809288978576,1.3345376359552574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1045.2027587890625,0.0,21.62810134887696,1895.4371337890625,0.0,0.0,0.2478128224611282,1.0,0.0,3.0,1.0,0.0
12282060,297.1280212402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.3982093930244446,0.0247525405138731,0.0232682153582572,297.120361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.41339972615242,0.0270319320261478,0.0266824793070554,297.0961303710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.6731844544410706,0.0934347286820411,0.0661841556429863,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.0010064558591693,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.5083960890769958,0.0432513058185577,0.1990848183631897,284.7870178222656,284.95001220703125,286.8857421875,282.4259338378906,293.8910827636719,297.1450500488281,284.78759765625,1.0,0.1426638811826706,0.0,0.0,1.0,1.0,-0.3794797360897064,2.006804606935475e-07,0.3794795274734497,-0.1204717382788658,0.2998767793178558,0.2998767793178558,0.0,25.26032257080078,25.0,3492.080810546875,-0.0,19.454689025878903,0.0,283.1499938964844,285.0282897949219,287.619873046875,287.8822631835937,293.1499938964844,293.1499938964844,283.1499938964844,18016.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4435245096683502,0.4976009130477905,1.3125888820297861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.38818359375,0.0,21.60568046569824,1895.4371337890625,0.0,0.0,0.2476741522550583,1.0,0.0,3.0,1.0,0.0
12282120,297.1280212402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.3982093930244446,0.0247525405138731,0.0232682153582572,297.120361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.41339972615242,0.0270319320261478,0.0266824793070554,297.0961303710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.6731844544410706,0.0934347286820411,0.0661841556429863,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.0010064558591693,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.5083960890769958,0.0432513058185577,0.1990848183631897,284.7870178222656,284.95001220703125,286.8857421875,282.4259338378906,293.8910827636719,297.1450500488281,284.78759765625,1.0,0.1426638811826706,0.0,0.0,1.0,1.0,-0.3794797360897064,2.006804606935475e-07,0.3794795274734497,-0.1204717382788658,0.2998767793178558,0.2998767793178558,0.0,25.26032257080078,25.0,3492.080810546875,-0.0,19.454689025878903,0.0,283.1499938964844,285.0282897949219,287.619873046875,287.8822631835937,293.1499938964844,293.1499938964844,283.1499938964844,18016.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4435245096683502,0.4976009130477905,1.3125888820297861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.38818359375,0.0,21.60568046569824,1895.4371337890625,0.0,0.0,0.2476741522550583,1.0,0.0,3.0,1.0,0.0
12282180,297.12841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7884521484375,0.3963744342327118,0.0245029535144567,0.0230430904775857,297.1208801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.4111584722995758,0.0266926679760217,0.0263602901250123,297.09674072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.78887939453125,0.6715046167373657,0.0927837193012237,0.0657281652092933,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,0.0010067919502034,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.5080833435058594,0.043185818940401,0.1987925171852111,284.78875732421875,284.95001220703125,286.91094970703125,282.42120361328125,293.8896484375,297.14508056640625,284.789306640625,1.0,0.1425390392541885,0.0,0.0,1.0,1.0,-0.377925306558609,1.999091523430252e-07,0.3779250979423523,-0.1203279122710228,0.2977397441864013,0.2977397441864013,0.0,25.256134033203125,25.0,3476.603515625,-0.0,19.346960067749023,0.0,283.1499938964844,285.0354309082031,287.5883483886719,287.849365234375,293.1499938964844,293.1499938964844,283.1499938964844,18016.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4398988485336303,0.4977028667926788,1.2912166447165422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1033.642333984375,0.0,21.58303642272949,1895.4371337890625,0.0,0.0,0.247537612915039,1.0,0.0,3.0,1.0,0.0
12282240,297.12841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7884521484375,0.3963744342327118,0.0245029535144567,0.0230430904775857,297.1208801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.4111584722995758,0.0266926679760217,0.0263602901250123,297.09674072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.78887939453125,0.6715046167373657,0.0927837193012237,0.0657281652092933,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,0.0010067919502034,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.5080833435058594,0.043185818940401,0.1987925171852111,284.78875732421875,284.95001220703125,286.91094970703125,282.42120361328125,293.8896484375,297.14508056640625,284.789306640625,1.0,0.1425390392541885,0.0,0.0,1.0,1.0,-0.377925306558609,1.999091523430252e-07,0.3779250979423523,-0.1203279122710228,0.2977397441864013,0.2977397441864013,0.0,25.256134033203125,25.0,3476.603515625,-0.0,19.346960067749023,0.0,283.1499938964844,285.0354309082031,287.5883483886719,287.849365234375,293.1499938964844,293.1499938964844,283.1499938964844,18016.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4398988485336303,0.4977028667926788,1.2912166447165422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1033.642333984375,0.0,21.58303642272949,1895.4371337890625,0.0,0.0,0.247537612915039,1.0,0.0,3.0,1.0,0.0
12282300,297.1286315917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.3954437375068664,0.0243798997253179,0.022932106629014,297.1211242675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.4100554585456848,0.0265250895172357,0.0262011736631393,297.0970458984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.6706706285476685,0.0924609452486038,0.0655021071434021,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,0.0010069599375128,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.78955078125,0.507926881313324,0.0431530252099037,0.198646143078804,284.78961181640625,284.95001220703125,286.923095703125,282.4195556640625,293.8888854980469,297.14508056640625,284.7901611328125,1.0,0.1424773782491684,0.0,0.0,1.0,1.0,-0.3771544396877289,1.995259850673392e-07,0.3771542310714721,-0.1202539280056953,0.2966797947883606,0.2966797947883606,0.0,25.25411796569824,25.0,3468.913818359375,-0.0,19.293701171875,0.0,283.1499938964844,285.0389404296875,287.5729064941406,287.8332214355469,293.1499938964844,293.1499938964844,283.1499938964844,18016.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4381110668182373,0.497747540473938,1.2807427118843862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1030.797607421875,0.0,21.57166862487793,1895.4371337890625,0.0,0.0,0.2474702298641204,1.0,0.0,3.0,1.0,0.0
12282360,297.1288146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.3945013880729675,0.0242579039186239,0.022822082042694,297.1213684082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.4089615941047668,0.0263587310910224,0.0260432306677103,297.09735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.669840395450592,0.0921398401260376,0.0652772039175033,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,0.0010071273427456,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.5077703595161438,0.0431202054023742,0.1984996497631073,284.7904357910156,284.95001220703125,286.9349060058594,282.4184265136719,293.8881225585937,297.14508056640625,284.7909851074219,1.0,0.142416164278984,0.0,0.0,1.0,1.0,-0.3763873279094696,1.99143926238321e-07,0.3763871490955353,-0.1201776638627052,0.2956250309944153,0.2956250309944153,0.0,25.252147674560547,25.0,3461.256591796875,-0.0,19.24080848693848,0.0,283.1499938964844,285.0424499511719,287.55767822265625,287.8172912597656,293.1499938964844,293.1499938964844,283.1499938964844,18016.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4363387525081634,0.4977904856204986,1.2704015617259756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1027.973876953125,0.0,21.56035804748535,1895.4371337890625,0.0,0.0,0.247403472661972,1.0,0.0,3.0,1.0,0.0
12282420,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.3925754725933075,0.0240171123296022,0.0226049367338418,297.1218566894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.4067956805229187,0.0260296203196048,0.0257308259606361,297.09796142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.6681915521621704,0.0915026292204856,0.0648309513926506,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,0.0010074599413201,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.5074574947357178,0.0430544801056385,0.1982062309980392,284.7920837402344,284.95001220703125,286.9574279785156,282.4178161621094,293.8865051269531,297.14508056640625,284.7926025390625,1.0,0.1422951221466064,0.0,0.0,1.0,1.0,-0.3748646080493927,1.9838222442558617e-07,0.3748644292354584,-0.1200159862637519,0.2935313880443573,0.2935313880443573,0.0,25.24834442138672,25.0,3446.050048828125,-0.0,19.136125564575195,0.0,283.1499938964844,285.04937744140625,287.5279235839844,287.7861022949219,293.1499938964844,293.1499938964844,283.1499938964844,18015.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4328411519527435,0.4978686273097992,1.2501166324341284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1022.3887939453124,0.0,21.53784370422364,1895.4371337890625,0.0,0.0,0.2472718954086303,1.0,0.0,3.0,1.0,0.0
