time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282480,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.3925754725933075,0.0240171123296022,0.0226049367338418,297.1218566894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.4067956805229187,0.0260296203196048,0.0257308259606361,297.09796142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.6681915521621704,0.0915026292204856,0.0648309513926506,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,0.0010074599413201,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.5074574947357178,0.0430544801056385,0.1982062309980392,284.7920837402344,284.95001220703125,286.9574279785156,282.4178161621094,293.8865051269531,297.14508056640625,284.7926025390625,1.0,0.1422951221466064,0.0,0.0,1.0,1.0,-0.3748646080493927,1.9838222442558617e-07,0.3748644292354584,-0.1200159862637519,0.2935313880443573,0.2935313880443573,0.0,25.24834442138672,25.0,3446.050048828125,-0.0,19.136125564575195,0.0,283.1499938964844,285.04937744140625,287.5279235839844,287.7861022949219,293.1499938964844,293.1499938964844,283.1499938964844,18015.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4328411519527435,0.4978686273097992,1.2501166324341284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1022.3887939453124,0.0,21.53784370422364,1895.4371337890625,0.0,0.0,0.2472718954086303,1.0,0.0,3.0,1.0,0.0
12282540,297.12957763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.3905816972255707,0.0237804185599088,0.0223915167152881,297.1223449707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.40464648604393,0.0257050022482872,0.0254227649420499,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.666558027267456,0.0908718183636665,0.0643892213702201,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.0,0.0,0.0010077883489429,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.5071447491645813,0.0429886430501937,0.1979123055934906,284.7936706542969,284.95001220703125,286.978271484375,282.4195556640625,293.8848571777344,297.14508056640625,284.7941589355469,1.0,0.1421758234500885,0.0,0.0,1.0,1.0,-0.3733563423156738,1.97621986330887e-07,0.3733561635017395,-0.119838535785675,0.2914584279060364,0.2914584279060364,0.0,25.244722366333008,25.0,3430.9921875,-0.0,19.032848358154297,0.0,283.1499938964844,285.0562438964844,287.49920654296875,287.7559509277344,293.1499938964844,293.1499938964844,283.1499938964844,18015.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.429404616355896,0.4979378879070282,1.2303448926331841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1016.8941650390624,0.0,21.515522003173828,1895.4371337890625,0.0,0.0,0.2471429109573364,1.0,0.0,3.0,1.0,0.0
12282600,297.12957763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.3905816972255707,0.0237804185599088,0.0223915167152881,297.1223449707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.40464648604393,0.0257050022482872,0.0254227649420499,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.666558027267456,0.0908718183636665,0.0643892213702201,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.0,0.0,0.0010077883489429,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.5071447491645813,0.0429886430501937,0.1979123055934906,284.7936706542969,284.95001220703125,286.978271484375,282.4195556640625,293.8848571777344,297.14508056640625,284.7941589355469,1.0,0.1421758234500885,0.0,0.0,1.0,1.0,-0.3733563423156738,1.97621986330887e-07,0.3733561635017395,-0.119838535785675,0.2914584279060364,0.2914584279060364,0.0,25.244722366333008,25.0,3430.9921875,-0.0,19.032848358154297,0.0,283.1499938964844,285.0562438964844,287.49920654296875,287.7559509277344,293.1499938964844,293.1499938964844,283.1499938964844,18015.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.429404616355896,0.4979378879070282,1.2303448926331841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1016.8941650390624,0.0,21.515522003173828,1895.4371337890625,0.0,0.0,0.2471429109573364,1.0,0.0,3.0,1.0,0.0
12282660,297.12994384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.3885056376457214,0.02354765124619,0.0221816692501306,297.122802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.4024973809719085,0.0253845173865556,0.0251187030225992,297.09912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.6649395823478699,0.0902471095323562,0.0639518052339553,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7799072265625,0.0,0.0,0.001008111401461,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.5068323612213135,0.0429226979613304,0.1976178586483001,284.7951965332031,284.95001220703125,286.9972229003906,282.4237976074219,293.8832397460937,297.14508056640625,284.7956848144531,1.0,0.1420582234859466,0.0,0.0,1.0,1.0,-0.3718617558479309,1.9686135033225585e-07,0.3718615472316742,-0.1196415647864341,0.2894057333469391,0.2894057333469391,0.0,25.24127578735352,25.0,3416.087158203125,-0.0,18.930906295776367,0.0,283.1499938964844,285.0630187988281,287.4716491699219,287.7269897460937,293.1499938964844,293.1499938964844,283.1499938964844,18015.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4260275959968567,0.4979996681213379,1.2110692004796421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1011.4954833984376,0.0,21.49344825744629,1895.4371337890625,0.0,0.0,0.2470165342092514,1.0,0.0,3.0,1.0,0.0
12282720,297.12994384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.3885056376457214,0.02354765124619,0.0221816692501306,297.122802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.4024973809719085,0.0253845173865556,0.0251187030225992,297.09912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.6649395823478699,0.0902471095323562,0.0639518052339553,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7799072265625,0.0,0.0,0.001008111401461,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.5068323612213135,0.0429226979613304,0.1976178586483001,284.7951965332031,284.95001220703125,286.9972229003906,282.4237976074219,293.8832397460937,297.14508056640625,284.7956848144531,1.0,0.1420582234859466,0.0,0.0,1.0,1.0,-0.3718617558479309,1.9686135033225585e-07,0.3718615472316742,-0.1196415647864341,0.2894057333469391,0.2894057333469391,0.0,25.24127578735352,25.0,3416.087158203125,-0.0,18.930906295776367,0.0,283.1499938964844,285.0630187988281,287.4716491699219,287.7269897460937,293.1499938964844,293.1499938964844,283.1499938964844,18015.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4260275959968567,0.4979996681213379,1.2110692004796421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1011.4954833984376,0.0,21.49344825744629,1895.4371337890625,0.0,0.0,0.2470165342092514,1.0,0.0,3.0,1.0,0.0
12282780,297.1303100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.3864050209522247,0.0233185607939958,0.0219751745462417,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.4003288149833679,0.0250677354633808,0.0248182415962219,297.09967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.6633358597755432,0.089628130197525,0.0635184496641159,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,0.0010084281675517,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.5065203905105591,0.0428566485643386,0.1973229050636291,284.79669189453125,284.95001220703125,287.0140991210937,282.43072509765625,293.8816223144531,297.1450500488281,284.79718017578125,1.0,0.1419422179460525,0.0,0.0,1.0,1.0,-0.3703797459602356,1.96098554283708e-07,0.3703795373439789,-0.1194218248128891,0.2873726785182953,0.2873726785182953,0.0,25.238000869750977,25.0,3401.33154296875,-0.0,18.83021545410156,0.0,283.1499938964844,285.0697326660156,287.4454345703125,287.6992492675781,293.1499938964844,293.1499938964844,283.1499938964844,18014.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4227081537246704,0.49805548787117,1.1922702825017952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1006.1959228515624,0.0,21.471668243408203,1895.4371337890625,0.0,0.0,0.2468927353620529,1.0,0.0,3.0,1.0,0.0
12282840,297.1303100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.3864050209522247,0.0233185607939958,0.0219751745462417,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.4003288149833679,0.0250677354633808,0.0248182415962219,297.09967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.6633358597755432,0.089628130197525,0.0635184496641159,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,0.0010084281675517,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.5065203905105591,0.0428566485643386,0.1973229050636291,284.79669189453125,284.95001220703125,287.0140991210937,282.43072509765625,293.8816223144531,297.1450500488281,284.79718017578125,1.0,0.1419422179460525,0.0,0.0,1.0,1.0,-0.3703797459602356,1.96098554283708e-07,0.3703795373439789,-0.1194218248128891,0.2873726785182953,0.2873726785182953,0.0,25.238000869750977,25.0,3401.33154296875,-0.0,18.83021545410156,0.0,283.1499938964844,285.0697326660156,287.4454345703125,287.6992492675781,293.1499938964844,293.1499938964844,283.1499938964844,18014.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4227081537246704,0.49805548787117,1.1922702825017952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1006.1959228515624,0.0,21.471668243408203,1895.4371337890625,0.0,0.0,0.2468927353620529,1.0,0.0,3.0,1.0,0.0
12282900,297.1304931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.3853587210178375,0.023205354809761,0.021873153746128,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.3992305397987366,0.0249106343835592,0.0246692709624767,297.0999450683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.662539541721344,0.0893207117915153,0.0633032545447349,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,0.0010085840476676,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.5063645839691162,0.0428235791623592,0.1971752345561981,284.79742431640625,284.95001220703125,287.0216979980469,282.4352722167969,293.8808288574219,297.1450500488281,284.79791259765625,1.0,0.1418848037719726,0.0,0.0,1.0,1.0,-0.3696432709693908,1.9571588438793697e-07,0.3696430623531341,-0.1193024888634681,0.2863635718822479,0.2863635718822479,0.0,25.23642921447754,25.0,3394.00927734375,-0.0,18.78032684326172,0.0,283.1499938964844,285.07305908203125,287.4328308105469,287.6859436035156,293.1499938964844,293.1499938964844,283.1499938964844,18014.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4210698902606964,0.4980809390544891,1.1830466384310512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1003.5846557617188,0.0,21.460880279541016,1895.4371337890625,0.0,0.0,0.24683178961277,1.0,0.0,3.0,1.0,0.0
12282960,297.1306457519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.3843141496181488,0.0230929162353277,0.0217718295753002,297.1236267089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.398118257522583,0.0247542448341846,0.024520993232727,297.1002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.6617463827133179,0.0890145003795623,0.0630889013409614,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,0.0010087379487231,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.5062088966369629,0.0427904911339283,0.1970274597406387,284.79815673828125,284.95001220703125,287.0286560058594,282.4405212402344,293.8800354003906,297.1450500488281,284.7986145019531,1.0,0.141827717423439,0.0,0.0,1.0,1.0,-0.3689093291759491,1.9533197814780578e-07,0.3689091503620147,-0.1191763803362846,0.2853588163852691,0.2853588163852691,0.0,25.23489761352539,25.0,3386.71923828125,-0.0,18.730701446533203,0.0,283.1499938964844,285.0763854980469,287.42059326171875,287.6729431152344,293.1499938964844,293.1499938964844,283.1499938964844,18014.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4194446802139282,0.4981061220169067,1.1739317073988786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1000.9976806640624,0.0,21.450199127197266,1895.4371337890625,0.0,0.0,0.2467714548110962,1.0,0.0,3.0,1.0,0.0
12283020,297.1309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.3822311460971832,0.0228703562170267,0.0215713083744049,297.1239929199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.3958387672901153,0.0244435127824544,0.0242264550179243,297.1007385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.6601701974868774,0.0884056910872459,0.062662772834301,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,0.0010090402793139,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.5058978796005249,0.0427242293953895,0.1967314928770065,284.799560546875,284.95001220703125,287.04071044921875,282.4533386230469,293.8784484863281,297.1450500488281,284.8000183105469,1.0,0.1417146027088165,0.0,0.0,1.0,1.0,-0.367449015378952,1.94560044519676e-07,0.3674488365650177,-0.1189030557870864,0.2833629548549652,0.2833629548549652,0.0,25.23196029663086,25.0,3372.234619140625,-0.0,18.632253646850582,0.0,283.1499938964844,285.0829467773437,287.39727783203125,287.6481018066406,293.1499938964844,293.1499938964844,283.1499938964844,18014.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4162343442440033,0.4981529712677002,1.1560304713498226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,995.8995971679688,0.0,21.4290771484375,1895.4371337890625,0.0,0.0,0.2466526627540588,1.0,0.0,3.0,1.0,0.0
12283080,297.1309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.3822311460971832,0.0228703562170267,0.0215713083744049,297.1239929199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.3958387672901153,0.0244435127824544,0.0242264550179243,297.1007385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.6601701974868774,0.0884056910872459,0.062662772834301,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,0.0010090402793139,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.5058978796005249,0.0427242293953895,0.1967314928770065,284.799560546875,284.95001220703125,287.04071044921875,282.4533386230469,293.8784484863281,297.1450500488281,284.8000183105469,1.0,0.1417146027088165,0.0,0.0,1.0,1.0,-0.367449015378952,1.94560044519676e-07,0.3674488365650177,-0.1189030557870864,0.2833629548549652,0.2833629548549652,0.0,25.23196029663086,25.0,3372.234619140625,-0.0,18.632253646850582,0.0,283.1499938964844,285.0829467773437,287.39727783203125,287.6481018066406,293.1499938964844,293.1499938964844,283.1499938964844,18014.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4162343442440033,0.4981529712677002,1.1560304713498226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,995.8995971679688,0.0,21.4290771484375,1895.4371337890625,0.0,0.0,0.2466526627540588,1.0,0.0,3.0,1.0,0.0
12283140,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.3811521232128143,0.0227559003978967,0.0214682146906852,297.12420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.3946171700954437,0.0242829918861389,0.0240743495523929,297.1009826660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.6593562364578247,0.0880911126732826,0.0624426268041133,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,0.0010091946460306,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.5057363510131836,0.0426897220313549,0.1965773552656173,284.80029296875,284.95001220703125,287.0458984375,282.46124267578125,293.87762451171875,297.1450500488281,284.8007507324219,1.0,0.1416563689708709,0.0,0.0,1.0,1.0,-0.3666938543319702,1.9415618623952469e-07,0.3666936755180359,-0.1187487840652465,0.2823330163955688,0.2823330163955688,0.0,25.230512619018555,25.0,3364.754638671875,-0.0,18.58149719238281,0.0,283.1499938964844,285.0863342285156,287.3858642578125,287.63592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18014.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4145872294902801,0.498174250125885,1.1468993754704115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,993.2919311523438,0.0,21.418188095092773,1895.4371337890625,0.0,0.0,0.2465918660163879,1.0,0.0,3.0,1.0,0.0
12283200,297.1312866210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.3801568448543548,0.022650821134448,0.0213735736906528,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.3934610188007355,0.0241352599114179,0.0239343792200088,297.1012268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.6586074829101562,0.0878016576170921,0.0622400529682636,297.13836669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,0.0010093352757394,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.5055873394012451,0.0426578447222709,0.1964349448680877,284.8009338378906,284.95001220703125,287.04998779296875,282.4693298339844,293.8768615722656,297.1450500488281,284.8013916015625,1.0,0.1416028887033462,0.0,0.0,1.0,1.0,-0.3659984171390533,1.9378148863324898e-07,0.365998238325119,-0.1185990124940872,0.2813859283924103,0.2813859283924103,0.0,25.22921371459961,25.0,3357.87158203125,-0.0,18.53484916687012,0.0,283.1499938964844,285.0894470214844,287.3757019042969,287.625,293.1499938964844,293.1499938964844,283.1499938964844,18013.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4130779802799225,0.4981944262981415,1.1385642650907356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,990.907958984375,0.0,21.40825080871582,1895.4371337890625,0.0,0.0,0.2465363144874572,1.0,0.0,3.0,1.0,0.0
12283260,297.131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.378087967634201,0.0224337503314018,0.0211781337857246,297.12469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.390947937965393,0.0238287933170795,0.0236441195011138,297.1016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.6570571064949036,0.0872015580534935,0.0618201717734336,297.13726806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,0.0010096178157255,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.505277693271637,0.0425913408398628,0.1961378157138824,284.80224609375,284.95001220703125,287.0540466308594,282.4848327636719,293.875,297.1450500488281,284.8026733398437,1.0,0.1414923965930938,0.0,0.0,1.0,1.0,-0.3645554482936859,1.929894892782613e-07,0.3645552396774292,-0.1182491853833198,0.2794256508350372,0.2794256508350372,0.0,25.226646423339844,25.0,3343.555419921875,-0.0,18.438337326049805,0.0,283.1499938964844,285.0958557128906,287.3557434082031,287.60357666015625,293.1499938964844,293.1499938964844,283.1499938964844,18013.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4099712669849396,0.4982332587242126,1.1215026241018222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,986.0028076171876,0.0,21.38778305053711,1895.4371337890625,0.0,0.0,0.2464222759008407,1.0,0.0,3.0,1.0,0.0
12283320,297.131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.378087967634201,0.0224337503314018,0.0211781337857246,297.12469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.390947937965393,0.0238287933170795,0.0236441195011138,297.1016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.6570571064949036,0.0872015580534935,0.0618201717734336,297.13726806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,0.0010096178157255,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.505277693271637,0.0425913408398628,0.1961378157138824,284.80224609375,284.95001220703125,287.0540466308594,282.4848327636719,293.875,297.1450500488281,284.8026733398437,1.0,0.1414923965930938,0.0,0.0,1.0,1.0,-0.3645554482936859,1.929894892782613e-07,0.3645552396774292,-0.1182491853833198,0.2794256508350372,0.2794256508350372,0.0,25.226646423339844,25.0,3343.555419921875,-0.0,18.438337326049805,0.0,283.1499938964844,285.0958557128906,287.3557434082031,287.60357666015625,293.1499938964844,293.1499938964844,283.1499938964844,18013.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4099712669849396,0.4982332587242126,1.1215026241018222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,986.0028076171876,0.0,21.38778305053711,1895.4371337890625,0.0,0.0,0.2464222759008407,1.0,0.0,3.0,1.0,0.0
12283380,297.1318664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.3760207891464233,0.0222184900194406,0.0209845006465911,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.3882598578929901,0.0235232636332511,0.0233549736440181,297.10211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.6555179953575134,0.0866046845912933,0.0614027008414268,297.1361389160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,0.0010098854545503,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.5049691200256348,0.0425246842205524,0.1958399713039398,284.803466796875,284.95001220703125,287.05078125,282.4962158203125,293.8724365234375,297.1450500488281,284.8038330078125,1.0,0.1413830667734146,0.0,0.0,1.0,1.0,-0.3631179928779602,1.921777936786384e-07,0.3631177842617035,-0.1178399547934532,0.2774809896945953,0.2774809896945953,0.0,25.22429847717285,25.0,3329.137939453125,-0.0,18.34259796142578,0.0,283.1499938964844,285.10211181640625,287.33697509765625,287.5834350585937,293.1499938964844,293.1499938964844,283.1499938964844,18013.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4069121479988098,0.4982682168483734,1.10482831772174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,981.1317749023438,0.0,21.36761474609375,1895.4371337890625,0.0,0.0,0.2463104724884033,1.0,0.0,3.0,1.0,0.0
12283440,297.1318664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.3760207891464233,0.0222184900194406,0.0209845006465911,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.3882598578929901,0.0235232636332511,0.0233549736440181,297.10211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.6555179953575134,0.0866046845912933,0.0614027008414268,297.1361389160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,0.0010098854545503,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.5049691200256348,0.0425246842205524,0.1958399713039398,284.803466796875,284.95001220703125,287.05078125,282.4962158203125,293.8724365234375,297.1450500488281,284.8038330078125,1.0,0.1413830667734146,0.0,0.0,1.0,1.0,-0.3631179928779602,1.921777936786384e-07,0.3631177842617035,-0.1178399547934532,0.2774809896945953,0.2774809896945953,0.0,25.22429847717285,25.0,3329.137939453125,-0.0,18.34259796142578,0.0,283.1499938964844,285.10211181640625,287.33697509765625,287.5834350585937,293.1499938964844,293.1499938964844,283.1499938964844,18013.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4069121479988098,0.4982682168483734,1.10482831772174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,981.1317749023438,0.0,21.36761474609375,1895.4371337890625,0.0,0.0,0.2463104724884033,1.0,0.0,3.0,1.0,0.0
12283500,297.13201904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.3749852478504181,0.0221112240105867,0.0208881050348281,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.3868758678436279,0.0233704559504985,0.0232104808092117,297.1023254394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.6547518372535706,0.0863071084022522,0.0611946508288383,297.13555908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,0.0010100150248035,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8039855957031,0.5048149824142456,0.0424912646412849,0.1956906765699386,284.80401611328125,284.95001220703125,287.04656982421875,282.5004577636719,293.87091064453125,297.1450500488281,284.80438232421875,1.0,0.1413287967443466,0.0,0.0,1.0,1.0,-0.3624002933502197,1.917641156978789e-07,0.362400084733963,-0.117613174021244,0.2765139639377594,0.2765139639377594,0.0,25.22323036193848,25.0,3321.876953125,-0.0,18.294958114624023,0.0,283.1499938964844,285.10516357421875,287.327880859375,287.5736999511719,293.1499938964844,293.1499938964844,283.1499938964844,18013.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4053995013236999,0.4982838034629822,1.096629453911646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,978.6951293945312,0.0,21.357622146606445,1895.4371337890625,0.0,0.0,0.2462553679943084,1.0,0.0,3.0,1.0,0.0
12283560,297.13214111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.3739466667175293,0.022004036232829,0.0207918211817741,297.125244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.3854805827140808,0.0232174340635538,0.0230658426880836,297.1025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.6539872288703918,0.0860099121928215,0.0609868951141834,297.1349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,0.0010101424995809,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.5046608448028564,0.0424577817320823,0.1955410987138748,284.8045349121094,284.95001220703125,287.04071044921875,282.5037536621094,293.8692626953125,297.1450500488281,284.8048400878906,1.0,0.1412747651338577,0.0,0.0,1.0,1.0,-0.3616824746131897,1.9134527917685773e-07,0.3616822957992553,-0.1173726320266723,0.275549829006195,0.275549829006195,0.0,25.22223472595215,25.0,3314.58447265625,-0.0,18.247426986694336,0.0,283.1499938964844,285.1081848144531,287.3189392089844,287.56414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18013.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4038968086242676,0.4982987940311432,1.0885148782335818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,976.2552490234376,0.0,21.347702026367188,1895.4371337890625,0.0,0.0,0.2462007403373718,1.0,0.0,3.0,1.0,0.0
12283620,297.1323547363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.3718560934066772,0.0217893980443477,0.0205991771072149,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.3826508522033691,0.0229101162403821,0.0227755736559629,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.6524615287780762,0.0854160860180854,0.0605719238519668,297.1337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,0.001010391744785,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.5043522715568542,0.0423905774950981,0.1952408850193023,284.805419921875,284.95001220703125,287.0242919921875,282.5076904296875,293.8656005859375,297.14501953125,284.8056945800781,1.0,0.1411672830581665,0.0,0.0,1.0,1.0,-0.3602449595928192,1.904904394223195e-07,0.3602447807788849,-0.1168479099869728,0.2736291885375976,0.2736291885375976,0.0,25.2204818725586,25.0,3299.908203125,-0.0,18.15258979797364,0.0,283.1499938964844,285.1140441894531,287.3012084960937,287.5452575683594,293.1499938964844,293.1499938964844,283.1499938964844,18012.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4009198248386383,0.4983264207839966,1.0725277554968216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,971.3568115234376,0.0,21.328044891357425,1895.4371337890625,0.0,0.0,0.2460928559303283,1.0,0.0,3.0,1.0,0.0
12283680,297.1323547363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.3718560934066772,0.0217893980443477,0.0205991771072149,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.3826508522033691,0.0229101162403821,0.0227755736559629,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.6524615287780762,0.0854160860180854,0.0605719238519668,297.1337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,0.001010391744785,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.5043522715568542,0.0423905774950981,0.1952408850193023,284.805419921875,284.95001220703125,287.0242919921875,282.5076904296875,293.8656005859375,297.14501953125,284.8056945800781,1.0,0.1411672830581665,0.0,0.0,1.0,1.0,-0.3602449595928192,1.904904394223195e-07,0.3602447807788849,-0.1168479099869728,0.2736291885375976,0.2736291885375976,0.0,25.2204818725586,25.0,3299.908203125,-0.0,18.15258979797364,0.0,283.1499938964844,285.1140441894531,287.3012084960937,287.5452575683594,293.1499938964844,293.1499938964844,283.1499938964844,18012.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4009198248386383,0.4983264207839966,1.0725277554968216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,971.3568115234376,0.0,21.328044891357425,1895.4371337890625,0.0,0.0,0.2460928559303283,1.0,0.0,3.0,1.0,0.0
12283740,297.1325378417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.3697415590286255,0.0215738024562597,0.0204058401286602,297.1256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.3797607421875,0.0226002484560012,0.0224831383675336,297.10321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.6509386301040649,0.084822341799736,0.0601571500301361,297.13250732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,0.0010106347035616,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.5040430426597595,0.0423230119049549,0.1949390769004821,284.8061828613281,284.95001220703125,287.00201416015625,282.5083312988281,293.8616638183594,297.14501953125,284.806396484375,1.0,0.141060471534729,0.0,0.0,1.0,1.0,-0.3588023781776428,1.896112422627993e-07,0.3588021993637085,-0.1162641197443008,0.2717172503471374,0.2717172503471374,0.0,25.219070434570312,25.0,3285.128173828125,-0.0,18.05789375305176,0.0,283.1499938964844,285.1197814941406,287.2834777832031,287.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18012.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3979779183864593,0.4983508288860321,1.056846432589964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,966.4277954101562,0.0,21.3086166381836,1895.4371337890625,0.0,0.0,0.245986670255661,1.0,0.0,3.0,1.0,0.0
12283800,297.1325378417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.3697415590286255,0.0215738024562597,0.0204058401286602,297.1256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.3797607421875,0.0226002484560012,0.0224831383675336,297.10321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.6509386301040649,0.084822341799736,0.0601571500301361,297.13250732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,0.0010106347035616,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.5040430426597595,0.0423230119049549,0.1949390769004821,284.8061828613281,284.95001220703125,287.00201416015625,282.5083312988281,293.8616638183594,297.14501953125,284.806396484375,1.0,0.141060471534729,0.0,0.0,1.0,1.0,-0.3588023781776428,1.896112422627993e-07,0.3588021993637085,-0.1162641197443008,0.2717172503471374,0.2717172503471374,0.0,25.219070434570312,25.0,3285.128173828125,-0.0,18.05789375305176,0.0,283.1499938964844,285.1197814941406,287.2834777832031,287.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18012.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3979779183864593,0.4983508288860321,1.056846432589964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,966.4277954101562,0.0,21.3086166381836,1895.4371337890625,0.0,0.0,0.245986670255661,1.0,0.0,3.0,1.0,0.0
12283860,297.1326904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.3675961494445801,0.0213565565645694,0.0202111639082431,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.3768002688884735,0.0222868267446756,0.0221875477582216,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.6494166254997253,0.0842279866337776,0.0597420632839202,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,0.001010873238556,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.5037326812744141,0.0422550365328788,0.1946354657411575,284.8067932128906,284.95001220703125,286.974365234375,282.50592041015625,293.8576354980469,297.1449890136719,284.8069763183594,1.0,0.1409541666507721,0.0,0.0,1.0,1.0,-0.3573518395423889,1.887063660888089e-07,0.3573516607284546,-0.1156211346387863,0.2698124647140503,0.2698124647140503,0.0,25.21801948547364,25.0,3270.275146484375,-0.0,17.963167190551758,0.0,283.1499938964844,285.1253662109375,287.26544189453125,287.50738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18012.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3950683176517486,0.4983718693256378,1.041471442420061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,961.466064453125,0.0,21.28938865661621,1895.4371337890625,0.0,0.0,0.2458821088075637,1.0,0.0,3.0,1.0,0.0
12283920,297.1326904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.3675961494445801,0.0213565565645694,0.0202111639082431,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.3768002688884735,0.0222868267446756,0.0221875477582216,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.6494166254997253,0.0842279866337776,0.0597420632839202,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,0.001010873238556,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.5037326812744141,0.0422550365328788,0.1946354657411575,284.8067932128906,284.95001220703125,286.974365234375,282.50592041015625,293.8576354980469,297.1449890136719,284.8069763183594,1.0,0.1409541666507721,0.0,0.0,1.0,1.0,-0.3573518395423889,1.887063660888089e-07,0.3573516607284546,-0.1156211346387863,0.2698124647140503,0.2698124647140503,0.0,25.21801948547364,25.0,3270.275146484375,-0.0,17.963167190551758,0.0,283.1499938964844,285.1253662109375,287.26544189453125,287.50738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18012.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3950683176517486,0.4983718693256378,1.041471442420061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,961.466064453125,0.0,21.28938865661621,1895.4371337890625,0.0,0.0,0.2458821088075637,1.0,0.0,3.0,1.0,0.0
12283980,297.1327819824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.3654164671897888,0.0211374573409557,0.0200148113071918,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.3737631738185882,0.0219692438840866,0.021888181567192,297.1037292480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.6478941440582275,0.0836325287818908,0.0593262836337089,297.1297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,0.0010111072333529,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.5034212470054626,0.0421866588294506,0.1943300068378448,284.8072814941406,284.95001220703125,286.9418334960937,282.5007629394531,293.8536071777344,297.1449890136719,284.8074035644531,1.0,0.1408482044935226,0.0,0.0,1.0,1.0,-0.3558917343616485,1.877755266832537e-07,0.3558915257453918,-0.1149200424551963,0.2679131627082824,0.2679131627082824,0.0,25.217294692993164,25.0,3255.385009765625,-0.0,17.868288040161133,0.0,283.1499938964844,285.130859375,287.24688720703125,287.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,18012.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3921879231929779,0.4983907043933868,1.0264131766746232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,956.4754638671876,0.0,21.270376205444336,1895.4371337890625,0.0,0.0,0.2457790374755859,1.0,0.0,3.0,1.0,0.0
12284040,297.1327819824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.3654164671897888,0.0211374573409557,0.0200148113071918,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.3737631738185882,0.0219692438840866,0.021888181567192,297.1037292480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.6478941440582275,0.0836325287818908,0.0593262836337089,297.1297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,0.0010111072333529,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.5034212470054626,0.0421866588294506,0.1943300068378448,284.8072814941406,284.95001220703125,286.9418334960937,282.5007629394531,293.8536071777344,297.1449890136719,284.8074035644531,1.0,0.1408482044935226,0.0,0.0,1.0,1.0,-0.3558917343616485,1.877755266832537e-07,0.3558915257453918,-0.1149200424551963,0.2679131627082824,0.2679131627082824,0.0,25.217294692993164,25.0,3255.385009765625,-0.0,17.868288040161133,0.0,283.1499938964844,285.130859375,287.24688720703125,287.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,18012.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3921879231929779,0.4983907043933868,1.0264131766746232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,956.4754638671876,0.0,21.270376205444336,1895.4371337890625,0.0,0.0,0.2457790374755859,1.0,0.0,3.0,1.0,0.0
12284100,297.1328430175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.3643177151679992,0.0210279114544391,0.0199163556098938,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.3722134530544281,0.0218086205422878,0.0217368379235267,297.10382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.647132396697998,0.0833341851830482,0.0591180138289928,297.1290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,0.0010112220188602,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.5032651424407959,0.0421523191034793,0.1941765695810318,284.8074645996094,284.95001220703125,286.92388916015625,282.4971923828125,293.8516540527344,297.1449890136719,284.8076171875,1.0,0.1407953053712844,0.0,0.0,1.0,1.0,-0.3551580607891083,1.8730067097294525e-07,0.3551578819751739,-0.1145485043525695,0.2669652700424194,0.2669652700424194,0.0,25.217039108276367,25.0,3247.93603515625,-0.0,17.820777893066406,0.0,283.1499938964844,285.1335754394531,287.23736572265625,287.4779052734375,293.1499938964844,293.1499938964844,283.1499938964844,18012.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3907581269741058,0.4983991086483001,1.019006568014902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,953.969970703125,0.0,21.26094436645508,1895.4371337890625,0.0,0.0,0.2457280457019806,1.0,0.0,3.0,1.0,0.0
12284160,297.1329040527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.363052099943161,0.0209191963076591,0.0198183413594961,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.3706420660018921,0.0216467194259166,0.0215842965990304,297.1039123535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.6463701725006104,0.0830354243516922,0.0589094385504722,297.1282653808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.0010113347088918,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.5031089186668396,0.0421178825199604,0.1940227001905441,284.8076477050781,284.95001220703125,286.9048767089844,282.4930725097656,293.8497619628906,297.1449584960937,284.8077697753906,1.0,0.1407424509525299,0.0,0.0,1.0,1.0,-0.3544225692749023,1.8682031566186202e-07,0.354422390460968,-0.1141642853617668,0.2660183608531952,0.2660183608531952,0.0,25.216827392578125,25.0,3240.491455078125,-0.0,17.773244857788086,0.0,283.1499938964844,285.1362609863281,287.2276611328125,287.4677429199219,293.1499938964844,293.1499938964844,283.1499938964844,18012.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.389334887266159,0.4984071254730224,1.0116825599482128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,951.4591674804688,0.0,21.25156593322754,1895.4371337890625,0.0,0.0,0.2456774115562439,1.0,0.0,3.0,1.0,0.0
12284220,297.1330261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.3466940820217132,0.0207055304199457,0.0196251776069402,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.3674348592758178,0.0213190335780382,0.0212756376713514,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.6448444128036499,0.0824364200234413,0.0584913194179534,297.1267395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.001011551124975,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.5027962923049927,0.0420487746596336,0.1937137991189956,284.8079833984375,284.95001220703125,286.8639831542969,282.483154296875,293.8460693359375,297.1449584960937,284.8080749511719,1.0,0.1406368613243103,0.0,0.0,1.0,1.0,-0.3529481589794159,1.858454368175444e-07,0.3529479503631592,-0.1133615374565124,0.2641268968582153,0.2641268968582153,0.0,25.21646308898925,25.0,3225.6337890625,-0.0,17.678199768066406,0.0,283.1499938964844,285.1416320800781,287.2076721191406,287.4468688964844,293.1499938964844,293.1499938964844,283.1499938964844,18012.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3865070343017578,0.4984225034713745,9.97283944315086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,946.426513671875,0.0,21.23298072814941,1895.4371337890625,0.0,0.0,0.2455771267414093,1.0,0.0,3.0,1.0,0.0
12284280,297.1330261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.3466940820217132,0.0207055304199457,0.0196251776069402,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.3674348592758178,0.0213190335780382,0.0212756376713514,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.6448444128036499,0.0824364200234413,0.0584913194179534,297.1267395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.001011551124975,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.5027962923049927,0.0420487746596336,0.1937137991189956,284.8079833984375,284.95001220703125,286.8639831542969,282.483154296875,293.8460693359375,297.1449584960937,284.8080749511719,1.0,0.1406368613243103,0.0,0.0,1.0,1.0,-0.3529481589794159,1.858454368175444e-07,0.3529479503631592,-0.1133615374565124,0.2641268968582153,0.2641268968582153,0.0,25.21646308898925,25.0,3225.6337890625,-0.0,17.678199768066406,0.0,283.1499938964844,285.1416320800781,287.2076721191406,287.4468688964844,293.1499938964844,293.1499938964844,283.1499938964844,18012.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3865070343017578,0.4984225034713745,9.97283944315086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,946.426513671875,0.0,21.23298072814941,1895.4371337890625,0.0,0.0,0.2455771267414093,1.0,0.0,3.0,1.0,0.0
12284340,297.1331481933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.3280549943447113,0.0205808710306882,0.0195121616125106,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.3654649257659912,0.021119512617588,0.0210877377539873,297.1041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.6439274549484253,0.0820758491754531,0.0582396686077117,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,0.0010116754565387,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.5026086568832397,0.0420071631669998,0.1935277283191681,284.8081359863281,284.95001220703125,286.8377685546875,282.47625732421875,293.8439636230469,297.1449279785156,284.8082275390625,1.0,0.1405735909938812,0.0,0.0,1.0,1.0,-0.3520618975162506,1.852528583867752e-07,0.3520617187023163,-0.1128608062863349,0.2629936039447784,0.2629936039447784,0.0,25.21626663208008,25.0,3216.7431640625,-0.0,17.621212005615234,0.0,283.1499938964844,285.14483642578125,287.1952209472656,287.43389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18011.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3848223388195038,0.4984306395053863,9.888081464737296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,943.3999633789062,0.0,21.221921920776367,1895.4371337890625,0.0,0.0,0.245517611503601,1.0,0.0,3.0,1.0,0.0
