time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284400,297.1332092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.3129210770130157,0.0204993989318609,0.0194381680339574,297.1256408691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.3641338050365448,0.0209854375571012,0.0209614485502243,297.1041564941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.6433156132698059,0.0818350836634635,0.0580716021358966,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,0.0010117558995261,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.502483606338501,0.0419793762266635,0.1934034526348114,284.8082275390625,284.95001220703125,286.81964111328125,282.4712829589844,293.8425598144531,297.1449279785156,284.8083190917969,1.0,0.1405314356088638,0.0,0.0,1.0,1.0,-0.3514708280563354,1.8485543762380985e-07,0.3514706492424011,-0.1125206872820854,0.2622385919094085,0.2622385919094085,0.0,25.21612930297852,25.0,3210.825439453125,-0.0,17.583255767822266,0.0,283.1499938964844,285.14697265625,287.186767578125,287.4250793457031,293.1499938964844,293.1499938964844,283.1499938964844,18011.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3837039172649383,0.4984360635280609,9.832251457453369e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,941.3801879882812,0.0,21.214599609375,1895.4371337890625,0.0,0.0,0.2454781979322433,1.0,0.0,3.0,1.0,0.0
12284460,297.13348388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.2689881026744842,0.0203032344579696,0.0192595813423395,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.3432225286960602,0.0206457953900098,0.0206415466964244,297.1042175292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.6417832374572754,0.0812313631176948,0.0576502084732055,297.12359619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,0.0010119496146216,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.5021710991859436,0.0419097542762756,0.1930919885635376,284.8084411621094,284.95001220703125,286.7723388671875,282.4577331542969,293.8390808105469,297.1449279785156,284.8085327148437,1.0,0.1404262036085128,0.0,0.0,1.0,1.0,-0.3499933779239654,1.8385647138075e-07,0.3499931991100311,-0.1116544231772422,0.2603529691696167,0.2603529691696167,0.0,25.215744018554688,25.0,3196.05322265625,-0.0,17.488544464111328,0.0,283.1499938964844,285.1522827148437,287.1648864746094,287.40234375,293.1499938964844,293.1499938964844,283.1499938964844,18011.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3809245526790619,0.4984484016895294,9.695069635995424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,936.3187866210938,0.0,21.196434020996094,1895.4371337890625,0.0,0.0,0.2453805804252624,1.0,0.0,3.0,1.0,0.0
12284520,297.13348388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.2689881026744842,0.0203032344579696,0.0192595813423395,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.3432225286960602,0.0206457953900098,0.0206415466964244,297.1042175292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.6417832374572754,0.0812313631176948,0.0576502084732055,297.12359619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,0.0010119496146216,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.5021710991859436,0.0419097542762756,0.1930919885635376,284.8084411621094,284.95001220703125,286.7723388671875,282.4577331542969,293.8390808105469,297.1449279785156,284.8085327148437,1.0,0.1404262036085128,0.0,0.0,1.0,1.0,-0.3499933779239654,1.8385647138075e-07,0.3499931991100311,-0.1116544231772422,0.2603529691696167,0.2603529691696167,0.0,25.215744018554688,25.0,3196.05322265625,-0.0,17.488544464111328,0.0,283.1499938964844,285.1522827148437,287.1648864746094,287.40234375,293.1499938964844,293.1499938964844,283.1499938964844,18011.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3809245526790619,0.4984484016895294,9.695069635995424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,936.3187866210938,0.0,21.196434020996094,1895.4371337890625,0.0,0.0,0.2453805804252624,1.0,0.0,3.0,1.0,0.0
12284580,297.1338195800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.2212011069059372,0.0201193150132894,0.0190914720296859,297.1253356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.2776602506637573,0.0203001145273447,0.0203159134835004,297.104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.6402466893196106,0.0806251540780067,0.0572270974516868,297.1220397949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,0.0010121340164914,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.5018588900566101,0.0418399721384048,0.1927796751260757,284.8086242675781,284.95001220703125,286.7225646972656,282.4427795410156,293.8353576660156,297.1448974609375,284.8086853027344,1.0,0.1403212249279022,0.0,0.0,1.0,1.0,-0.3485185801982879,1.828555440397395e-07,0.3485184013843536,-0.110777623951435,0.2584693729877472,0.2584693729877472,0.0,25.21524429321289,25.0,3181.27783203125,-0.0,17.394207000732422,0.0,283.1499938964844,285.1575622558594,287.1419677734375,287.37860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18011.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3781678676605224,0.4984596669673919,9.56126466888918e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,931.2341918945312,0.0,21.17848014831543,1895.4371337890625,0.0,0.0,0.2452842146158218,1.0,0.0,3.0,1.0,0.0
12284640,297.1338195800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.2212011069059372,0.0201193150132894,0.0190914720296859,297.1253356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.2776602506637573,0.0203001145273447,0.0203159134835004,297.104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.6402466893196106,0.0806251540780067,0.0572270974516868,297.1220397949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,0.0010121340164914,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.5018588900566101,0.0418399721384048,0.1927796751260757,284.8086242675781,284.95001220703125,286.7225646972656,282.4427795410156,293.8353576660156,297.1448974609375,284.8086853027344,1.0,0.1403212249279022,0.0,0.0,1.0,1.0,-0.3485185801982879,1.828555440397395e-07,0.3485184013843536,-0.110777623951435,0.2584693729877472,0.2584693729877472,0.0,25.21524429321289,25.0,3181.27783203125,-0.0,17.394207000732422,0.0,283.1499938964844,285.1575622558594,287.1419677734375,287.37860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18011.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3781678676605224,0.4984596669673919,9.56126466888918e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,931.2341918945312,0.0,21.17848014831543,1895.4371337890625,0.0,0.0,0.2452842146158218,1.0,0.0,3.0,1.0,0.0
12284700,297.1340026855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.1974630206823349,0.0200325362384319,0.0190118923783302,297.1252136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.2341702133417129,0.0201250463724136,0.0201509967446327,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.6394762992858887,0.0803209319710731,0.0570148266851902,297.1212463378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0010122237727046,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.5017028450965881,0.0418050363659858,0.1926233023405075,284.8086853027344,284.95001220703125,286.6968688964844,282.4348449707031,293.8333740234375,297.1448974609375,284.8087463378906,1.0,0.1402688473463058,0.0,0.0,1.0,1.0,-0.3477828800678253,1.82356586719834e-07,0.347782701253891,-0.1103402748703956,0.2575280964374542,0.2575280964374542,0.0,25.21493911743164,25.0,3173.871337890625,-0.0,17.34721565246582,0.0,283.1499938964844,285.1601867675781,287.1301574707031,287.3663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18011.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.376797616481781,0.4984649121761322,9.495606967391268e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,928.6793823242188,0.0,21.169578552246094,1895.4371337890625,0.0,0.0,0.2452365010976791,1.0,0.0,3.0,1.0,0.0
12284760,297.1342468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.1746546477079391,0.0199501644819974,0.0189360789954662,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.1871999204158783,0.0199484340846538,0.0199845600873231,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.6387039422988892,0.0800159201025962,0.0568019598722457,297.1204833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,0.0010123124811798,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.5015468001365662,0.0417700745165348,0.1924667805433273,284.8087463378906,284.95001220703125,286.6707458496094,282.4266662597656,293.8311767578125,297.1448669433594,284.80877685546875,1.0,0.1402165591716766,0.0,0.0,1.0,1.0,-0.3470490872859955,1.818603436731792e-07,0.3470489084720611,-0.1099070981144905,0.2565869688987732,0.2565869688987732,0.0,25.214584350585938,25.0,3166.4345703125,-0.0,17.300378799438477,0.0,283.1499938964844,285.16278076171875,287.1180725097656,287.35382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18011.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3754325211048126,0.498469591140747,9.43076461368264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,926.1107788085938,0.0,21.160720825195312,1895.4371337890625,0.0,0.0,0.2451890707015991,1.0,0.0,3.0,1.0,0.0
12284820,297.1347961425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.1327695697546005,0.0197973940521478,0.0187948439270257,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0946619361639022,0.0195912551134824,0.0196479521691799,297.104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.6371539235115051,0.0794037654995918,0.056374754756689,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,0.0010124886175617,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.5012345910072327,0.0417000837624073,0.1921534389257431,284.80877685546875,284.95001220703125,286.617431640625,282.40972900390625,293.8261413574219,297.1448669433594,284.80877685546875,1.0,0.1401123106479644,0.0,0.0,1.0,1.0,-0.3455871045589447,1.808784730883417e-07,0.3455869257450104,-0.1090599074959755,0.254704475402832,0.254704475402832,0.0,25.21372604370117,25.0,3151.455810546875,-0.0,17.207191467285156,0.0,283.1499938964844,285.1679077148437,287.0932006835937,287.3280944824219,293.1499938964844,293.1499938964844,283.1499938964844,18011.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3727164268493652,0.4984787106513977,9.303444237218628e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,920.93310546875,0.0,21.14314651489257,1895.4371337890625,0.0,0.0,0.2450950443744659,1.0,0.0,3.0,1.0,0.0
12284880,297.1347961425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.1327695697546005,0.0197973940521478,0.0187948439270257,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0946619361639022,0.0195912551134824,0.0196479521691799,297.104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.6371539235115051,0.0794037654995918,0.056374754756689,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,0.0010124886175617,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.5012345910072327,0.0417000837624073,0.1921534389257431,284.80877685546875,284.95001220703125,286.617431640625,282.40972900390625,293.8261413574219,297.1448669433594,284.80877685546875,1.0,0.1401123106479644,0.0,0.0,1.0,1.0,-0.3455871045589447,1.808784730883417e-07,0.3455869257450104,-0.1090599074959755,0.254704475402832,0.254704475402832,0.0,25.21372604370117,25.0,3151.455810546875,-0.0,17.207191467285156,0.0,283.1499938964844,285.1679077148437,287.0932006835937,287.3280944824219,293.1499938964844,293.1499938964844,283.1499938964844,18011.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3727164268493652,0.4984787106513977,9.303444237218628e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,920.93310546875,0.0,21.14314651489257,1895.4371337890625,0.0,0.0,0.2450950443744659,1.0,0.0,3.0,1.0,0.0
12284940,297.13543701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.098179779946804,0.0196656603366136,0.0186715219169855,297.1246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0240472871810197,0.0192285981029272,0.01930608227849,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.6355960369110107,0.0787888914346695,0.0559455901384353,297.1175537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,0.0010126649867743,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.5009220838546753,0.0416300110518932,0.1918397098779678,284.8087158203125,284.95001220703125,286.5630798339844,282.3922424316406,293.8198547363281,297.14483642578125,284.80865478515625,1.0,0.1400086432695388,0.0,0.0,1.0,1.0,-0.3441375494003296,1.7992007883549377e-07,0.3441373705863952,-0.1082566902041435,0.252820074558258,0.252820074558258,0.0,25.212589263916016,25.0,3136.23486328125,-0.0,17.114892959594727,0.0,283.1499938964844,285.1728820800781,287.0673522949219,287.3013610839844,293.1499938964844,293.1499938964844,283.1499938964844,18011.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3700172305107116,0.4984859228134155,9.179152549165792e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,915.6712036132812,0.0,21.125717163085938,1895.4371337890625,0.0,0.0,0.2450020611286163,1.0,0.0,3.0,1.0,0.0
12285000,297.13543701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.098179779946804,0.0196656603366136,0.0186715219169855,297.1246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0240472871810197,0.0192285981029272,0.01930608227849,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.6355960369110107,0.0787888914346695,0.0559455901384353,297.1175537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,0.0010126649867743,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.5009220838546753,0.0416300110518932,0.1918397098779678,284.8087158203125,284.95001220703125,286.5630798339844,282.3922424316406,293.8198547363281,297.14483642578125,284.80865478515625,1.0,0.1400086432695388,0.0,0.0,1.0,1.0,-0.3441375494003296,1.7992007883549377e-07,0.3441373705863952,-0.1082566902041435,0.252820074558258,0.252820074558258,0.0,25.212589263916016,25.0,3136.23486328125,-0.0,17.114892959594727,0.0,283.1499938964844,285.1728820800781,287.0673522949219,287.3013610839844,293.1499938964844,293.1499938964844,283.1499938964844,18011.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3700172305107116,0.4984859228134155,9.179152549165792e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,915.6712036132812,0.0,21.125717163085938,1895.4371337890625,0.0,0.0,0.2450020611286163,1.0,0.0,3.0,1.0,0.0
12285060,297.13623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0715908035635948,0.0195562690496444,0.01856798119843,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.018861074000597,0.0189595185220241,297.1041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.6340296864509583,0.0781715884804725,0.0555146932601928,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.0010128457797691,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.5006089806556702,0.0415598452091217,0.1915256381034851,284.8085021972656,284.95001220703125,286.5081481933594,282.3744812011719,293.8118591308594,297.14483642578125,284.8083801269531,1.0,0.139905646443367,0.0,0.0,1.0,1.0,-0.342703640460968,1.7899401427712297e-07,0.3427034616470337,-0.107516810297966,0.2509319484233856,0.2509319484233856,0.0,25.21112823486328,25.0,3120.693115234375,-0.0,17.02365493774414,0.0,283.1499938964844,285.1776733398437,287.04058837890625,287.2737121582031,293.1499938964844,293.1499938964844,283.1499938964844,18011.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.367332249879837,0.4984915852546692,9.057713690197032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,910.3079223632812,0.0,21.108413696289062,1895.4371337890625,0.0,0.0,0.2449099719524383,1.0,0.0,3.0,1.0,0.0
12285120,297.13623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0715908035635948,0.0195562690496444,0.01856798119843,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.018861074000597,0.0189595185220241,297.1041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.6340296864509583,0.0781715884804725,0.0555146932601928,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.0010128457797691,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.5006089806556702,0.0415598452091217,0.1915256381034851,284.8085021972656,284.95001220703125,286.5081481933594,282.3744812011719,293.8118591308594,297.14483642578125,284.8083801269531,1.0,0.139905646443367,0.0,0.0,1.0,1.0,-0.342703640460968,1.7899401427712297e-07,0.3427034616470337,-0.107516810297966,0.2509319484233856,0.2509319484233856,0.0,25.21112823486328,25.0,3120.693115234375,-0.0,17.02365493774414,0.0,283.1499938964844,285.1776733398437,287.04058837890625,287.2737121582031,293.1499938964844,293.1499938964844,283.1499938964844,18011.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.367332249879837,0.4984915852546692,9.057713690197032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,910.3079223632812,0.0,21.108413696289062,1895.4371337890625,0.0,0.0,0.2449099719524383,1.0,0.0,3.0,1.0,0.0
12285180,297.1370849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0517012514173984,0.0194630194455385,0.0184815097600221,297.12408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0184894576668739,0.0186087861657142,297.10406494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.6324537396430969,0.0775526463985443,0.0550824552774429,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,0.0010130431037396,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.5002937912940979,0.0414895564317703,0.1912111192941665,284.8080749511719,284.95001220703125,286.4531555175781,282.35675048828125,293.8016662597656,297.14483642578125,284.8078918457031,1.0,0.1398034840822219,0.0,0.0,1.0,1.0,-0.3412830531597137,1.78106176917936e-07,0.3412828743457794,-0.1068581789731979,0.2490370869636535,0.2490370869636535,0.0,25.20947456359864,25.0,3104.66845703125,-0.0,16.93341064453125,0.0,283.1499938964844,285.18218994140625,287.012939453125,287.2450866699219,293.1499938964844,293.1499938964844,283.1499938964844,18010.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3646574914455414,0.4984947443008423,8.93889406938797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,904.80126953125,0.0,21.091182708740234,1895.4371337890625,0.0,0.0,0.2448186576366424,1.0,0.0,3.0,1.0,0.0
12285240,297.1370849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0517012514173984,0.0194630194455385,0.0184815097600221,297.12408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0184894576668739,0.0186087861657142,297.10406494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.6324537396430969,0.0775526463985443,0.0550824552774429,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,0.0010130431037396,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.5002937912940979,0.0414895564317703,0.1912111192941665,284.8080749511719,284.95001220703125,286.4531555175781,282.35675048828125,293.8016662597656,297.14483642578125,284.8078918457031,1.0,0.1398034840822219,0.0,0.0,1.0,1.0,-0.3412830531597137,1.78106176917936e-07,0.3412828743457794,-0.1068581789731979,0.2490370869636535,0.2490370869636535,0.0,25.20947456359864,25.0,3104.66845703125,-0.0,16.93341064453125,0.0,283.1499938964844,285.18218994140625,287.012939453125,287.2450866699219,293.1499938964844,293.1499938964844,283.1499938964844,18010.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3646574914455414,0.4984947443008423,8.93889406938797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,904.80126953125,0.0,21.091182708740234,1895.4371337890625,0.0,0.0,0.2448186576366424,1.0,0.0,3.0,1.0,0.0
12285300,297.1374816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0432603694498539,0.0194181222468614,0.0184410717338323,297.1239318847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0183025021106004,0.018432205542922,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.6316619515419006,0.077242910861969,0.0548660866916179,297.1142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,0.0010131552116945,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.5001347064971924,0.0414543338119983,0.1910535991191864,284.8077697753906,284.95001220703125,286.42578125,282.3479919433594,293.7955627441406,297.1448059082031,284.8075256347656,1.0,0.1397527158260345,0.0,0.0,1.0,1.0,-0.3405741453170776,1.776764833039124e-07,0.3405739665031433,-0.1065632551908493,0.248085469007492,0.248085469007492,0.0,25.208690643310547,25.0,3096.3994140625,-0.0,16.88849449157715,0.0,283.1499938964844,285.184326171875,286.9987487792969,287.2304077148437,293.1499938964844,293.1499938964844,283.1499938964844,18010.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.363321840763092,0.4984948933124542,8.880356894280794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,901.9736328125,0.0,21.082563400268555,1895.4371337890625,0.0,0.0,0.2447732239961624,1.0,0.0,3.0,1.0,0.0
12285360,297.1378479003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.0354713425040245,0.0193732902407646,0.0184008441865444,297.1238098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0181151516735553,0.0182551555335521,297.10400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.6308677196502686,0.0769332274794578,0.0546497069299221,297.11358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,0.0010132774477824,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.4999744594097137,0.0414190404117107,0.1908958554267883,284.8074035644531,284.95001220703125,286.3985595703125,282.33935546875,293.78887939453125,297.1448059082031,284.8070678710937,1.0,0.1397021114826202,0.0,0.0,1.0,1.0,-0.3398646116256714,1.7725520251588025e-07,0.339864432811737,-0.1062902808189392,0.2471304535865783,0.2471304535865783,0.0,25.20796012878418,25.0,3087.963623046875,-0.0,16.843637466430664,0.0,283.1499938964844,285.1863708496094,286.984375,287.21551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18010.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3619864284992218,0.4984942674636841,8.822353514403858e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,899.0955810546875,0.0,21.07394027709961,1895.4371337890625,0.0,0.0,0.2447278797626495,1.0,0.0,3.0,1.0,0.0
12285420,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.021979184821248,0.0192845072597265,0.0183209665119647,297.1235656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0177396573126316,0.0179001707583665,297.1039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.6292721629142761,0.0763140991330146,0.0542170740664005,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0010135498596355,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.499650239944458,0.0413481444120407,0.1905793100595474,284.8063659667969,284.95001220703125,286.3448181152344,282.32257080078125,293.7737121582031,297.1448059082031,284.8059387207031,1.0,0.1396013647317886,0.0,0.0,1.0,1.0,-0.3384439349174499,1.7643621674778845e-07,0.338443785905838,-0.1058056652545929,0.2452078610658645,0.2452078610658645,0.0,25.20663833618164,25.0,3070.586669921875,-0.0,16.754104614257812,0.0,283.1499938964844,285.1901550292969,286.9549865722656,287.1850891113281,293.1499938964844,293.1499938964844,283.1499938964844,18010.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3593133091926574,0.4984905421733856,8.707796261830936e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,893.1815185546875,0.0,21.05664825439453,1895.4371337890625,0.0,0.0,0.2446373850107193,1.0,0.0,3.0,1.0,0.0
12285480,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.021979184821248,0.0192845072597265,0.0183209665119647,297.1235656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0177396573126316,0.0179001707583665,297.1039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.6292721629142761,0.0763140991330146,0.0542170740664005,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0010135498596355,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.499650239944458,0.0413481444120407,0.1905793100595474,284.8063659667969,284.95001220703125,286.3448181152344,282.32257080078125,293.7737121582031,297.1448059082031,284.8059387207031,1.0,0.1396013647317886,0.0,0.0,1.0,1.0,-0.3384439349174499,1.7643621674778845e-07,0.338443785905838,-0.1058056652545929,0.2452078610658645,0.2452078610658645,0.0,25.20663833618164,25.0,3070.586669921875,-0.0,16.754104614257812,0.0,283.1499938964844,285.1901550292969,286.9549865722656,287.1850891113281,293.1499938964844,293.1499938964844,283.1499938964844,18010.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3593133091926574,0.4984905421733856,8.707796261830936e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,893.1815185546875,0.0,21.05664825439453,1895.4371337890625,0.0,0.0,0.2446373850107193,1.0,0.0,3.0,1.0,0.0
12285540,297.1389465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0146026713773608,0.0192258991301059,0.0182678624987602,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0174840949475765,0.017658470198512,297.1039123535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.6281817555427551,0.0758935287594795,0.0539231598377227,297.111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.001013753353618,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.4994269609451294,0.0412996374070644,0.1903629302978515,284.80548095703125,284.95001220703125,286.3090515136719,282.3116760253906,293.76220703125,297.144775390625,284.8049621582031,1.0,0.1395331770181656,0.0,0.0,1.0,1.0,-0.3374780118465423,1.7589739798040682e-07,0.3374778628349304,-0.1055216044187545,0.2438895404338836,0.2438895404338836,0.0,25.205795288085938,25.0,3058.415771484375,-0.0,16.693405151367188,0.0,283.1499938964844,285.1925354003906,286.9346008300781,287.1639099121094,293.1499938964844,293.1499938964844,283.1499938964844,18010.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3574919402599334,0.4984861314296722,8.630907544215916e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,889.0442504882812,0.0,21.044845581054688,1895.4371337890625,0.0,0.0,0.2445759177207946,1.0,0.0,3.0,1.0,0.0
12285600,297.13916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0116809727624058,0.0191992465406656,0.0182435251772403,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0173639077693223,0.0175447370857,297.1039123535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8049621582031,0.627667248249054,0.0756958797574043,0.0537849739193916,297.11090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,0.0010138530051335,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.4993211328983307,0.0412766970694065,0.1902606636285781,284.8050231933594,284.95001220703125,286.29248046875,282.30670166015625,293.7565002441406,297.144775390625,284.8044738769531,1.0,0.1395011842250824,0.0,0.0,1.0,1.0,-0.337023913860321,1.7564845222750597e-07,0.3370237350463867,-0.1053990423679351,0.2432657927274704,0.2432657927274704,0.0,25.205400466918945,25.0,3052.603515625,-0.0,16.6649112701416,0.0,283.1499938964844,285.193603515625,286.9248962402344,287.1538391113281,293.1499938964844,293.1499938964844,283.1499938964844,18010.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3566334545612335,0.4984835982322693,8.594987832566403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,887.0680541992188,0.0,21.03927993774414,1895.4371337890625,0.0,0.0,0.2445470094680786,1.0,0.0,3.0,1.0,0.0
12285660,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0049244360998272,0.0191224943846464,0.0181725937873125,297.1231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0169890914112329,0.0171899013221263,297.1038818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.6260546445846558,0.0750796422362327,0.0533540770411491,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0010141740785911,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.4989872872829437,0.0412044823169708,0.189938798546791,284.80340576171875,284.95001220703125,286.2419738769531,282.2920837402344,293.7377014160156,297.1447448730469,284.8027648925781,1.0,0.1394016444683075,0.0,0.0,1.0,1.0,-0.3356100022792816,1.7488849834990108e-07,0.3356098234653473,-0.1050553247332573,0.2412994503974914,0.2412994503974914,0.0,25.204111099243164,25.0,3034.155517578125,-0.0,16.576322555541992,0.0,283.1499938964844,285.1968078613281,286.8941345214844,287.12188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18010.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3539405763149261,0.4984733462333679,8.48363068683966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,880.7764282226562,0.0,21.02179527282715,1895.4371337890625,0.0,0.0,0.2444565594196319,1.0,0.0,3.0,1.0,0.0
12285720,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0049244360998272,0.0191224943846464,0.0181725937873125,297.1231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0169890914112329,0.0171899013221263,297.1038818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.6260546445846558,0.0750796422362327,0.0533540770411491,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0010141740785911,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.4989872872829437,0.0412044823169708,0.189938798546791,284.80340576171875,284.95001220703125,286.2419738769531,282.2920837402344,293.7377014160156,297.1447448730469,284.8027648925781,1.0,0.1394016444683075,0.0,0.0,1.0,1.0,-0.3356100022792816,1.7488849834990108e-07,0.3356098234653473,-0.1050553247332573,0.2412994503974914,0.2412994503974914,0.0,25.204111099243164,25.0,3034.155517578125,-0.0,16.576322555541992,0.0,283.1499938964844,285.1968078613281,286.8941345214844,287.12188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18010.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3539405763149261,0.4984733462333679,8.48363068683966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,880.7764282226562,0.0,21.02179527282715,1895.4371337890625,0.0,0.0,0.2444565594196319,1.0,0.0,3.0,1.0,0.0
12285780,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0013817339204251,0.0190589074045419,0.0181123670190572,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0166163500398397,0.0168367475271224,297.1039123535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.801513671875,0.624435544013977,0.0744663104414939,0.0529250316321849,297.1083068847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,0.0010144981788471,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.4986502528190613,0.0411315895617008,0.1896137595176696,284.8016052246094,284.95001220703125,286.1937866210937,282.2790222167969,293.7180480957031,297.14471435546875,284.8009338378906,1.0,0.1393028348684311,0.0,0.0,1.0,1.0,-0.3342093825340271,1.741532003052271e-07,0.3342092037200928,-0.1047582030296325,0.2393082380294799,0.2393082380294799,0.0,25.20260238647461,25.0,3015.503173828125,-0.0,16.488679885864258,0.0,283.1499938964844,285.19989013671875,286.86279296875,287.0892944335937,293.1499938964844,293.1499938964844,283.1499938964844,18010.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3512338399887085,0.4984614849090576,8.373667981231847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,874.3802490234375,0.0,21.00424766540528,1895.4371337890625,0.0,0.0,0.2443660199642181,1.0,0.0,3.0,1.0,0.0
12285840,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0013817339204251,0.0190589074045419,0.0181123670190572,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0166163500398397,0.0168367475271224,297.1039123535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.801513671875,0.624435544013977,0.0744663104414939,0.0529250316321849,297.1083068847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,0.0010144981788471,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.4986502528190613,0.0411315895617008,0.1896137595176696,284.8016052246094,284.95001220703125,286.1937866210937,282.2790222167969,293.7180480957031,297.14471435546875,284.8009338378906,1.0,0.1393028348684311,0.0,0.0,1.0,1.0,-0.3342093825340271,1.741532003052271e-07,0.3342092037200928,-0.1047582030296325,0.2393082380294799,0.2393082380294799,0.0,25.20260238647461,25.0,3015.503173828125,-0.0,16.488679885864258,0.0,283.1499938964844,285.19989013671875,286.86279296875,287.0892944335937,293.1499938964844,293.1499938964844,283.1499938964844,18010.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3512338399887085,0.4984614849090576,8.373667981231847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,874.3802490234375,0.0,21.00424766540528,1895.4371337890625,0.0,0.0,0.2443660199642181,1.0,0.0,3.0,1.0,0.0
12285900,297.1408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0005503420252352,0.0190336722880601,0.0180877447128295,297.1229858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0164311565458774,0.0166611783206462,297.1039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.6236242055892944,0.0741611123085022,0.0527114607393741,297.1076965332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,0.0010146565036848,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.4984812438488006,0.0410949699580669,0.1894503086805343,284.8007202148437,284.95001220703125,286.1707458496094,282.2731628417969,293.7081298828125,297.14471435546875,284.800048828125,1.0,0.1392537653446197,0.0,0.0,1.0,1.0,-0.3335168659687042,1.7379409200657397e-07,0.3335166871547699,-0.1046221032738685,0.2383032292127609,0.2383032292127609,0.0,25.201709747314453,25.0,3006.18115234375,-0.0,16.445354461669922,0.0,283.1499938964844,285.2014465332031,286.84698486328125,287.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,18010.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3498752415180206,0.4984553158283233,8.319196886930058e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,871.16650390625,0.0,20.99546432495117,1895.4371337890625,0.0,0.0,0.2443207204341888,1.0,0.0,3.0,1.0,0.0
12285960,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0001500628277426,0.0190139785408973,0.0180677939206361,297.1229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0162471123039722,0.0164865627884864,297.1039733886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.6228122115135193,0.0738572925329208,0.0524987429380416,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,0.001014809240587,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.4983124732971191,0.0410583056509494,0.1892865002155304,284.7998046875,284.95001220703125,286.1484375,282.267822265625,293.69830322265625,297.14471435546875,284.7991638183594,1.0,0.1392049789428711,0.0,0.0,1.0,1.0,-0.3328317403793335,1.734407248932257e-07,0.3328315615653991,-0.1044919341802597,0.2372920662164688,0.2372920662164688,0.0,25.20069122314453,25.0,2996.91552734375,-0.0,16.402469635009766,0.0,283.1499938964844,285.2030334472656,286.8310852050781,287.0562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18010.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3485132753849029,0.498449295759201,8.265068629498273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,867.9585571289062,0.0,20.98668670654297,1895.4371337890625,0.0,0.0,0.2442754209041595,1.0,0.0,3.0,1.0,0.0
12286020,297.1421203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0189901888370513,0.0180412866175174,297.1228942871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0158822983503341,0.0161402486264705,297.10406494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.6211849451065063,0.0732534304261207,0.0520758219063282,297.1058044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,0.0010150949237868,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.4979765713214874,0.0409849993884563,0.1889586597681045,284.79815673828125,284.95001220703125,286.1063537597656,282.2587890625,293.6791687011719,297.1446838378906,284.7975769042969,1.0,0.139108270406723,0.0,0.0,1.0,1.0,-0.3314836919307709,1.7274807362355205e-07,0.3314835131168365,-0.1042413413524627,0.2352557033300399,0.2352557033300399,0.0,25.198266983032227,25.0,2978.655029296875,-0.0,16.31802749633789,0.0,283.1499938964844,285.2064208984375,286.7992248535156,287.0230407714844,293.1499938964844,293.1499938964844,283.1499938964844,18010.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3457853198051452,0.4984389543533325,8.158053788065445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,861.5977783203125,0.0,20.969223022460938,1895.4371337890625,0.0,0.0,0.2441850155591964,1.0,0.0,3.0,1.0,0.0
12286080,297.1421203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0189901888370513,0.0180412866175174,297.1228942871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0158822983503341,0.0161402486264705,297.10406494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.6211849451065063,0.0732534304261207,0.0520758219063282,297.1058044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,0.0010150949237868,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.4979765713214874,0.0409849993884563,0.1889586597681045,284.79815673828125,284.95001220703125,286.1063537597656,282.2587890625,293.6791687011719,297.1446838378906,284.7975769042969,1.0,0.139108270406723,0.0,0.0,1.0,1.0,-0.3314836919307709,1.7274807362355205e-07,0.3314835131168365,-0.1042413413524627,0.2352557033300399,0.2352557033300399,0.0,25.198266983032227,25.0,2978.655029296875,-0.0,16.31802749633789,0.0,283.1499938964844,285.2064208984375,286.7992248535156,287.0230407714844,293.1499938964844,293.1499938964844,283.1499938964844,18010.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3457853198051452,0.4984389543533325,8.158053788065445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,861.5977783203125,0.0,20.969223022460938,1895.4371337890625,0.0,0.0,0.2441850155591964,1.0,0.0,3.0,1.0,0.0
12286140,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.018993692472577,0.0180380977690219,297.1229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0155236609280109,0.0157993752509355,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.6195562481880188,0.0726566463708877,0.0516575202345848,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,0.0010153449838981,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.4976428747177124,0.0409112386405468,0.1886294931173324,284.7967834472656,284.95001220703125,286.06805419921875,282.25225830078125,293.6612854003906,297.1446533203125,284.7963256835937,1.0,0.1390130519866943,0.0,0.0,1.0,1.0,-0.3301740884780884,1.7207493385740238e-07,0.330173909664154,-0.103995569050312,0.2332025617361068,0.2332025617361068,0.0,25.19524383544922,25.0,2960.98291015625,-0.0,16.2358341217041,0.0,283.1499938964844,285.2101745605469,286.7674255371094,286.9898376464844,293.1499938964844,293.1499938964844,283.1499938964844,18010.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3430546820163727,0.4984314143657684,8.052755795517896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,855.3865356445312,0.0,20.95193672180176,1895.4371337890625,0.0,0.0,0.2440950274467468,1.0,0.0,3.0,1.0,0.0
12286200,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.018993692472577,0.0180380977690219,297.1229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0155236609280109,0.0157993752509355,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.6195562481880188,0.0726566463708877,0.0516575202345848,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,0.0010153449838981,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.4976428747177124,0.0409112386405468,0.1886294931173324,284.7967834472656,284.95001220703125,286.06805419921875,282.25225830078125,293.6612854003906,297.1446533203125,284.7963256835937,1.0,0.1390130519866943,0.0,0.0,1.0,1.0,-0.3301740884780884,1.7207493385740238e-07,0.330173909664154,-0.103995569050312,0.2332025617361068,0.2332025617361068,0.0,25.19524383544922,25.0,2960.98291015625,-0.0,16.2358341217041,0.0,283.1499938964844,285.2101745605469,286.7674255371094,286.9898376464844,293.1499938964844,293.1499938964844,283.1499938964844,18010.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3430546820163727,0.4984314143657684,8.052755795517896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,855.3865356445312,0.0,20.95193672180176,1895.4371337890625,0.0,0.0,0.2440950274467468,1.0,0.0,3.0,1.0,0.0
12286260,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,9.865690662991256e-05,0.0190324056893587,0.0180643703788518,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0151728121563792,0.0154654160141944,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.6179277300834656,0.0720686316490173,0.0512449964880943,297.0987243652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0010155532509088,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.4973081946372986,0.0408361628651618,0.1882950514554977,284.7958068847656,284.95001220703125,286.0340270996094,282.24853515625,293.6451721191406,297.1446228027344,284.7955322265625,1.0,0.1389196366071701,0.0,0.0,1.0,1.0,-0.3289087116718292,1.714204245217843e-07,0.3289085328578949,-0.1037459000945091,0.2311393469572067,0.2311393469572067,0.0,25.191591262817383,25.0,2944.100341796875,-0.0,16.156208038330078,0.0,283.1499938964844,285.2144470214844,286.73602294921875,286.9569702148437,293.1499938964844,293.1499938964844,283.1499938964844,18010.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3403302729129791,0.4984281063079834,7.949455316236254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,849.399658203125,0.0,20.934934616088867,1895.4371337890625,0.0,0.0,0.2440057694911956,1.0,0.0,3.0,1.0,0.0
