time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286320,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,9.865690662991256e-05,0.0190324056893587,0.0180643703788518,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0151728121563792,0.0154654160141944,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.6179277300834656,0.0720686316490173,0.0512449964880943,297.0987243652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0010155532509088,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.4973081946372986,0.0408361628651618,0.1882950514554977,284.7958068847656,284.95001220703125,286.0340270996094,282.24853515625,293.6451721191406,297.1446228027344,284.7955322265625,1.0,0.1389196366071701,0.0,0.0,1.0,1.0,-0.3289087116718292,1.714204245217843e-07,0.3289085328578949,-0.1037459000945091,0.2311393469572067,0.2311393469572067,0.0,25.191591262817383,25.0,2944.100341796875,-0.0,16.156208038330078,0.0,283.1499938964844,285.2144470214844,286.73602294921875,286.9569702148437,293.1499938964844,293.1499938964844,283.1499938964844,18010.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3403302729129791,0.4984281063079834,7.949455316236254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,849.399658203125,0.0,20.934934616088867,1895.4371337890625,0.0,0.0,0.2440057694911956,1.0,0.0,3.0,1.0,0.0
12286380,297.1458435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.002075518714264,0.0191162843257188,0.0181287974119186,297.1231994628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0148314600810408,0.0151399476453661,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.6163020133972168,0.0714911669492721,0.0508394539356231,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0010157075012102,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.4969719350337982,0.0407595336437225,0.1879534870386123,284.7953491210937,284.95001220703125,286.00469970703125,282.2479858398437,293.6312866210937,297.14459228515625,284.7953186035156,1.0,0.1388283818960189,0.0,0.0,1.0,1.0,-0.3276990354061126,1.707878283241371e-07,0.3276988863945007,-0.1034879684448242,0.2290736734867096,0.2290736734867096,0.0,25.187143325805664,25.0,2928.211181640625,-0.0,16.079744338989258,0.0,283.1499938964844,285.2193298339844,286.70526123046875,286.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,18010.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3376219272613525,0.4984300434589386,7.848445449099017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,843.7042236328125,0.0,20.918317794799805,1895.4371337890625,0.0,0.0,0.2439175993204116,1.0,0.0,3.0,1.0,0.0
12286440,297.1458435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.002075518714264,0.0191162843257188,0.0181287974119186,297.1231994628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0148314600810408,0.0151399476453661,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.6163020133972168,0.0714911669492721,0.0508394539356231,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0010157075012102,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.4969719350337982,0.0407595336437225,0.1879534870386123,284.7953491210937,284.95001220703125,286.00469970703125,282.2479858398437,293.6312866210937,297.14459228515625,284.7953186035156,1.0,0.1388283818960189,0.0,0.0,1.0,1.0,-0.3276990354061126,1.707878283241371e-07,0.3276988863945007,-0.1034879684448242,0.2290736734867096,0.2290736734867096,0.0,25.187143325805664,25.0,2928.211181640625,-0.0,16.079744338989258,0.0,283.1499938964844,285.2193298339844,286.70526123046875,286.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,18010.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3376219272613525,0.4984300434589386,7.848445449099017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,843.7042236328125,0.0,20.918317794799805,1895.4371337890625,0.0,0.0,0.2439175993204116,1.0,0.0,3.0,1.0,0.0
12286500,297.1466979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0052036927081644,0.0191776920109987,0.0181777849793434,297.1233215332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0146648501977324,0.0149808879941701,297.1048583984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.6154912710189819,0.0712069198489189,0.0506396889686584,297.0918884277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,0.0010157603537663,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.4968036413192749,0.0407207012176513,0.1877801269292831,284.7953491210937,284.95001220703125,285.9919738769531,282.2489929199219,293.6252746582031,297.1445617675781,284.7954406738281,1.0,0.1387836933135986,0.0,0.0,1.0,1.0,-0.32711923122406,1.7048127176622074e-07,0.3271190822124481,-0.1033551543951034,0.2280425876379013,0.2280425876379013,0.0,25.1845645904541,25.0,2920.705322265625,-0.0,16.042911529541016,0.0,283.1499938964844,285.2220458984375,286.69024658203125,286.9090270996094,293.1499938964844,293.1499938964844,283.1499938964844,18010.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3362771868705749,0.4984332621097564,7.798895751420787e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,840.9869995117188,0.0,20.91018295288086,1895.4371337890625,0.0,0.0,0.243874043226242,1.0,0.0,3.0,1.0,0.0
12286560,297.14764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0109907919541001,0.019253421574831,0.0182392708957195,297.1234436035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0145013201981782,0.0148245878517627,297.1050720214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.6146825551986694,0.0709260776638984,0.0504421629011631,297.0896911621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0010157950455322,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.496635764837265,0.0406816266477108,0.1876053661108017,284.7955322265625,284.95001220703125,285.9806213378906,282.2508850097656,293.6199951171875,297.14453125,284.7957458496094,1.0,0.1387397497892379,0.0,0.0,1.0,1.0,-0.3265587389469147,1.701822753830129e-07,0.3265585899353027,-0.1032196432352066,0.2270144075155258,0.2270144075155258,0.0,25.181718826293945,25.0,2913.531005859375,-0.0,16.007150650024414,0.0,283.1499938964844,285.22491455078125,286.675537109375,286.8935546875,293.1499938964844,293.1499938964844,283.1499938964844,18010.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3349408507347107,0.4984381794929504,7.75004416198044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,838.37060546875,0.0,20.90218544006348,1895.4371337890625,0.0,0.0,0.243830919265747,1.0,0.0,3.0,1.0,0.0
12286620,297.1497802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0350963808596134,0.0194491073489189,0.0184013769030571,297.1238098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7961120605469,0.0,0.0141841983422636,0.0145210558548569,297.10552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.613073468208313,0.0703753903508186,0.0500545315444469,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0010158049408346,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.4963035583496094,0.0406032651662826,0.1872537285089492,284.7964172363281,284.95001220703125,285.96221923828125,282.2575988769531,293.6117248535156,297.1444702148437,284.79693603515625,1.0,0.1386542916297912,0.0,0.0,1.0,1.0,-0.3255018591880798,1.696094358294431e-07,0.3255016803741455,-0.1029398217797279,0.2249721437692642,0.2249721437692642,0.0,25.175167083740234,25.0,2900.269287109375,-0.0,15.939175605773926,0.0,283.1499938964844,285.2313232421875,286.64715576171875,286.8637390136719,293.1499938964844,293.1499938964844,283.1499938964844,18010.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.332300066947937,0.4984535574913025,7.654617384389441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,833.472412109375,0.0,20.88665771484375,1895.4371337890625,0.0,0.0,0.2437461465597152,1.0,0.0,3.0,1.0,0.0
12286680,297.1497802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0350963808596134,0.0194491073489189,0.0184013769030571,297.1238098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7961120605469,0.0,0.0141841983422636,0.0145210558548569,297.10552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.613073468208313,0.0703753903508186,0.0500545315444469,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0010158049408346,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.4963035583496094,0.0406032651662826,0.1872537285089492,284.7964172363281,284.95001220703125,285.96221923828125,282.2575988769531,293.6117248535156,297.1444702148437,284.79693603515625,1.0,0.1386542916297912,0.0,0.0,1.0,1.0,-0.3255018591880798,1.696094358294431e-07,0.3255016803741455,-0.1029398217797279,0.2249721437692642,0.2249721437692642,0.0,25.175167083740234,25.0,2900.269287109375,-0.0,15.939175605773926,0.0,283.1499938964844,285.2313232421875,286.64715576171875,286.8637390136719,293.1499938964844,293.1499938964844,283.1499938964844,18010.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.332300066947937,0.4984535574913025,7.654617384389441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,833.472412109375,0.0,20.88665771484375,1895.4371337890625,0.0,0.0,0.2437461465597152,1.0,0.0,3.0,1.0,0.0
12286740,297.1515808105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0692115053534507,0.0196389071643352,0.0185611583292484,297.1241149902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0139529835432767,0.0142993377521634,297.1059265136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.6118606925010681,0.0699677541851997,0.0497672781348228,297.08331298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,0.0010157548822462,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.4960571229457855,0.0405441597104072,0.1869871765375137,284.79766845703125,284.95001220703125,285.95233154296875,282.26544189453125,293.607666015625,297.1444396972656,284.7984313964844,1.0,0.1385918706655502,0.0,0.0,1.0,1.0,-0.3247628808021545,1.6919936740578128e-07,0.3247627019882202,-0.1027189120650291,0.2234387695789337,0.2234387695789337,0.0,25.169374465942383,25.0,2891.271728515625,-0.0,15.891064643859863,0.0,283.1499938964844,285.2367553710937,286.62677001953125,286.8422241210937,293.1499938964844,293.1499938964844,283.1499938964844,18009.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3303289115428924,0.4984706938266754,7.584324279719112e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,830.0875854492188,0.0,20.87533569335937,1895.4371337890625,0.0,0.0,0.2436832934617996,1.0,0.0,3.0,1.0,0.0
12286800,297.1521911621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0833172872662544,0.0197060573846101,0.0186180789023637,297.1242370605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0138818211853504,0.014231001958251,297.1060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.6114797592163086,0.0698411092162132,0.0496779531240463,297.0826721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,0.0010157284559682,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.4959808886051178,0.0405256934463977,0.1869036257266998,284.79815673828125,284.95001220703125,285.95001220703125,282.2684326171875,293.6068115234375,297.1444396972656,284.7990417480469,1.0,0.1385726332664489,0.0,0.0,1.0,1.0,-0.324541687965393,1.6907475242078362e-07,0.3245415389537811,-0.1026478037238121,0.2229588329792022,0.2229588329792022,0.0,25.16739654541016,25.0,2888.6337890625,-0.0,15.876544952392578,0.0,283.1499938964844,285.23858642578125,286.6205444335937,286.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18009.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3297139406204223,0.4984771609306335,7.562555026652262e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,829.0828857421875,0.0,20.87185478210449,1895.4371337890625,0.0,0.0,0.2436637729406356,1.0,0.0,3.0,1.0,0.0
12286860,297.1549072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.1594979465007782,0.0200225431472063,0.018889095634222,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0135956378653645,0.0139558557420969,297.1067199707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.6099116206169128,0.0693250000476837,0.0493137054145336,297.0805969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,0.0010155753698199,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.4956730008125305,0.0404504276812076,0.1865617334842682,284.80084228515625,284.95001220703125,285.9423217773437,282.28277587890625,293.6040344238281,297.1444091796875,284.8020324707031,1.0,0.13849538564682,0.0,0.0,1.0,1.0,-0.3236891329288482,1.6859924301115825e-07,0.3236889541149139,-0.1023858115077018,0.2209870964288711,0.2209870964288711,0.0,25.15836334228516,25.0,2878.544189453125,-0.0,15.819869041442873,0.0,283.1499938964844,285.24676513671875,286.5960693359375,286.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,18009.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3271974921226501,0.4985095858573913,7.474247887273577e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,825.238037109375,0.0,20.857887268066406,1895.4371337890625,0.0,0.0,0.2435842752456665,1.0,0.0,3.0,1.0,0.0
12286920,297.1549072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.1594979465007782,0.0200225431472063,0.018889095634222,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0135956378653645,0.0139558557420969,297.1067199707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.6099116206169128,0.0693250000476837,0.0493137054145336,297.0805969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,0.0010155753698199,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.4956730008125305,0.0404504276812076,0.1865617334842682,284.80084228515625,284.95001220703125,285.9423217773437,282.28277587890625,293.6040344238281,297.1444091796875,284.8020324707031,1.0,0.13849538564682,0.0,0.0,1.0,1.0,-0.3236891329288482,1.6859924301115825e-07,0.3236889541149139,-0.1023858115077018,0.2209870964288711,0.2209870964288711,0.0,25.15836334228516,25.0,2878.544189453125,-0.0,15.819869041442873,0.0,283.1499938964844,285.24676513671875,286.5960693359375,286.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,18009.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3271974921226501,0.4985095858573913,7.474247887273577e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,825.238037109375,0.0,20.857887268066406,1895.4371337890625,0.0,0.0,0.2435842752456665,1.0,0.0,3.0,1.0,0.0
12286980,297.15771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.2534502446651459,0.0203881375491619,0.019207265228033,297.1253967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0133269149810075,0.0136969340965151,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.6083888411521912,0.0688284412026405,0.048962902277708,297.0797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,0.0010153669863939,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.4953846633434295,0.0403790287673473,0.1862351894378662,284.8042907714844,284.95001220703125,285.9372863769531,282.2997131347656,293.60089111328125,297.1444396972656,284.80572509765625,1.0,0.1384231001138687,0.0,0.0,1.0,1.0,-0.3229471147060394,1.68200870120927e-07,0.3229469656944275,-0.1021972745656967,0.2190673798322677,0.2190673798322677,0.0,25.14824676513672,25.0,2869.39794921875,-0.0,15.769397735595703,0.0,283.1499938964844,285.2554626464844,286.5739440917969,286.7862243652344,293.1499938964844,293.1499938964844,283.1499938964844,18009.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3247635662555694,0.4985496997833252,7.389993506023984e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,821.8363037109375,0.0,20.84479331970215,1895.4371337890625,0.0,0.0,0.2435080409049987,1.0,0.0,3.0,1.0,0.0
12287040,297.15771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.2534502446651459,0.0203881375491619,0.019207265228033,297.1253967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0133269149810075,0.0136969340965151,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.6083888411521912,0.0688284412026405,0.048962902277708,297.0797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,0.0010153669863939,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.4953846633434295,0.0403790287673473,0.1862351894378662,284.8042907714844,284.95001220703125,285.9372863769531,282.2997131347656,293.60089111328125,297.1444396972656,284.80572509765625,1.0,0.1384231001138687,0.0,0.0,1.0,1.0,-0.3229471147060394,1.68200870120927e-07,0.3229469656944275,-0.1021972745656967,0.2190673798322677,0.2190673798322677,0.0,25.14824676513672,25.0,2869.39794921875,-0.0,15.769397735595703,0.0,283.1499938964844,285.2554626464844,286.5739440917969,286.7862243652344,293.1499938964844,293.1499938964844,283.1499938964844,18009.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3247635662555694,0.4985496997833252,7.389993506023984e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,821.8363037109375,0.0,20.84479331970215,1895.4371337890625,0.0,0.0,0.2435080409049987,1.0,0.0,3.0,1.0,0.0
12287100,297.1591186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.2986333072185516,0.0205852966755628,0.0193803384900093,297.1257629394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0131994131952524,0.0135738980025053,297.1078796386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.6076459288597107,0.0685877576470375,0.0487927757203578,297.0797424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,0.0010152460308745,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.495249330997467,0.0403451956808567,0.1860797256231308,284.8062438964844,284.95001220703125,285.9357604980469,282.3091735839844,293.59918212890625,297.1444702148437,284.8077697753906,1.0,0.1383889615535736,0.0,0.0,1.0,1.0,-0.322616308927536,1.6802937352622396e-07,0.3226161301136017,-0.1021288931369781,0.2181288748979568,0.2181288748979568,0.0,25.14288711547852,25.0,2865.12060546875,-0.0,15.746459007263184,0.0,283.1499938964844,285.2599182128906,286.5638122558594,286.77545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18008.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3235796988010406,0.4985716640949249,7.349412634027885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,820.2696533203125,0.0,20.83854866027832,1895.4371337890625,0.0,0.0,0.2434712052345276,1.0,0.0,3.0,1.0,0.0
12287160,297.1605224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.3359127342700958,0.0207905955612659,0.0195610523223876,297.1261291503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0130765438079833,0.0134551860392093,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.6069154739379883,0.0683521553874015,0.0486261583864688,297.0800476074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,0.00101511599496,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.4951204657554626,0.0403127521276474,0.1859302073717117,284.80828857421875,284.95001220703125,285.9349060058594,282.3193054199219,293.597412109375,297.1445007324219,284.80987548828125,1.0,0.1383561939001083,0.0,0.0,1.0,1.0,-0.3223111629486084,1.678754415479489e-07,0.3223109841346741,-0.1020767539739608,0.2172050923109054,0.2172050923109054,0.0,25.137374877929688,25.0,2861.03271484375,-0.0,15.72500705718994,0.0,283.1499938964844,285.2644348144531,286.5543212890625,286.7652893066406,293.1499938964844,293.1499938964844,283.1499938964844,18008.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3224182724952698,0.4985945522785187,7.309849614500763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,818.7833251953125,0.0,20.832494735717773,1895.4371337890625,0.0,0.0,0.2434352040290832,1.0,0.0,3.0,1.0,0.0
12287220,297.1632385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.3641832172870636,0.0212239734828472,0.0199433211237192,297.126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0128446724265813,0.0132307996973395,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.6054926514625549,0.0678960531949997,0.0483034327626228,297.0815734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,0.001014829496853,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.4948832392692566,0.0402522981166839,0.1856504082679748,284.8126220703125,284.95001220703125,285.93524169921875,282.3414611816406,293.5937194824219,297.1446228027344,284.8143615722656,1.0,0.1382948160171508,0.0,0.0,1.0,1.0,-0.3217772245407104,1.676189356203395e-07,0.3217770457267761,-0.1020185574889183,0.2154029160737991,0.2154029160737991,0.0,25.125947952270508,25.0,2853.42724609375,-0.0,15.68653678894043,0.0,283.1499938964844,285.2735290527344,286.53729248046875,286.7469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18008.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3201633989810943,0.4986425638198852,7.2337287271295744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,816.0411987304688,0.0,20.820934295654297,1895.4371337890625,0.0,0.0,0.2433656901121139,1.0,0.0,3.0,1.0,0.0
12287280,297.1632385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.3641832172870636,0.0212239734828472,0.0199433211237192,297.126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0128446724265813,0.0132307996973395,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.6054926514625549,0.0678960531949997,0.0483034327626228,297.0815734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,0.001014829496853,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.4948832392692566,0.0402522981166839,0.1856504082679748,284.8126220703125,284.95001220703125,285.93524169921875,282.3414611816406,293.5937194824219,297.1446228027344,284.8143615722656,1.0,0.1382948160171508,0.0,0.0,1.0,1.0,-0.3217772245407104,1.676189356203395e-07,0.3217770457267761,-0.1020185574889183,0.2154029160737991,0.2154029160737991,0.0,25.125947952270508,25.0,2853.42724609375,-0.0,15.68653678894043,0.0,283.1499938964844,285.2735290527344,286.53729248046875,286.7469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18008.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3201633989810943,0.4986425638198852,7.2337287271295744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,816.0411987304688,0.0,20.820934295654297,1895.4371337890625,0.0,0.0,0.2433656901121139,1.0,0.0,3.0,1.0,0.0
12287340,297.1659240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.3687023222446441,0.0216877795755863,0.0203529652208089,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0126319620758295,0.0130243953317403,297.1102600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.6041245460510254,0.0674608573317527,0.0479951873421669,297.084228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,0.0010145069099962,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.4946756660938263,0.0401982106268405,0.1853985488414764,284.8173217773437,284.95001220703125,285.9383239746094,282.3661804199219,293.59002685546875,297.1447448730469,284.8191833496094,1.0,0.1382392644882202,0.0,0.0,1.0,1.0,-0.3213485479354858,1.6743108233185924e-07,0.3213483691215515,-0.1020184531807899,0.2136656045913696,0.2136656045913696,0.0,25.1140079498291,25.0,2846.638427734375,-0.0,15.654183387756348,0.0,283.1499938964844,285.2827453613281,286.5228881835937,286.7313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18007.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3180030584335327,0.4986933767795563,7.161633064356465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,813.614990234375,0.0,20.810104370117188,1895.4371337890625,0.0,0.0,0.2432995736598968,1.0,0.0,3.0,1.0,0.0
12287400,297.1659240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.3687023222446441,0.0216877795755863,0.0203529652208089,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0126319620758295,0.0130243953317403,297.1102600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.6041245460510254,0.0674608573317527,0.0479951873421669,297.084228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,0.0010145069099962,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.4946756660938263,0.0401982106268405,0.1853985488414764,284.8173217773437,284.95001220703125,285.9383239746094,282.3661804199219,293.59002685546875,297.1447448730469,284.8191833496094,1.0,0.1382392644882202,0.0,0.0,1.0,1.0,-0.3213485479354858,1.6743108233185924e-07,0.3213483691215515,-0.1020184531807899,0.2136656045913696,0.2136656045913696,0.0,25.1140079498291,25.0,2846.638427734375,-0.0,15.654183387756348,0.0,283.1499938964844,285.2827453613281,286.5228881835937,286.7313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18007.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3180030584335327,0.4986933767795563,7.161633064356465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,813.614990234375,0.0,20.810104370117188,1895.4371337890625,0.0,0.0,0.2432995736598968,1.0,0.0,3.0,1.0,0.0
12287460,297.1685791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.3734458982944488,0.0221824515610933,0.0207901857793331,297.1287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0124389119446277,0.0128364488482475,297.1113586425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.6028159856796265,0.0670474246144294,0.0477019511163234,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,0.0010141463717445,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.4944991767406463,0.040150698274374,0.1851758807897567,284.8223571777344,284.95001220703125,285.9442443847656,282.3934631347656,293.5865173339844,297.1449584960937,284.8243713378906,1.0,0.1381897926330566,0.0,0.0,1.0,1.0,-0.3210281431674957,1.6731134167002892e-07,0.3210279643535614,-0.1020717471837997,0.2119979262351989,0.2119979262351989,0.0,25.1015853881836,25.0,2840.742431640625,-0.0,15.628121376037598,0.0,283.1499938964844,285.2920837402344,286.51123046875,286.71844482421875,293.1499938964844,293.1499938964844,283.1499938964844,18007.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3159412443637848,0.4987470805644989,7.093565290716697e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,811.52197265625,0.0,20.800024032592773,1895.4371337890625,0.0,0.0,0.2432369142770767,1.0,0.0,3.0,1.0,0.0
12287520,297.1685791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.3734458982944488,0.0221824515610933,0.0207901857793331,297.1287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0124389119446277,0.0128364488482475,297.1113586425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.6028159856796265,0.0670474246144294,0.0477019511163234,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,0.0010141463717445,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.4944991767406463,0.040150698274374,0.1851758807897567,284.8223571777344,284.95001220703125,285.9442443847656,282.3934631347656,293.5865173339844,297.1449584960937,284.8243713378906,1.0,0.1381897926330566,0.0,0.0,1.0,1.0,-0.3210281431674957,1.6731134167002892e-07,0.3210279643535614,-0.1020717471837997,0.2119979262351989,0.2119979262351989,0.0,25.1015853881836,25.0,2840.742431640625,-0.0,15.628121376037598,0.0,283.1499938964844,285.2920837402344,286.51123046875,286.71844482421875,293.1499938964844,293.1499938964844,283.1499938964844,18007.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3159412443637848,0.4987470805644989,7.093565290716697e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,811.52197265625,0.0,20.800024032592773,1895.4371337890625,0.0,0.0,0.2432369142770767,1.0,0.0,3.0,1.0,0.0
12287580,297.1711730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.378396987915039,0.0227085817605257,0.0212555211037397,297.1298217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0122659960761666,0.0126674100756645,297.1125183105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8280639648437,0.6015726327896118,0.0666569322347641,0.047424491494894,297.09283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.0,0.0,0.0010137474164366,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.4943538010120392,0.0401096530258655,0.1849822998046875,284.8277587890625,284.95001220703125,285.9530029296875,282.4232482910156,293.5834655761719,297.1451721191406,284.8299255371094,1.0,0.1381465792655944,0.0,0.0,1.0,1.0,-0.3208179473876953,1.6725851992305254e-07,0.3208177983760834,-0.1021732911467552,0.2104050666093826,0.2104050666093826,0.0,25.08872413635254,25.0,2835.81689453125,-0.0,15.608473777770996,0.0,283.1499938964844,285.30157470703125,286.5023803710937,286.7084655761719,293.1499938964844,293.1499938964844,283.1499938964844,18007.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3139825463294983,0.4988039433956146,7.0295520515628596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,809.7849731445312,0.0,20.79071998596192,1895.4371337890625,0.0,0.0,0.2431778162717819,1.0,0.0,3.0,1.0,0.0
12287640,297.1711730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.378396987915039,0.0227085817605257,0.0212555211037397,297.1298217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0122659960761666,0.0126674100756645,297.1125183105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8280639648437,0.6015726327896118,0.0666569322347641,0.047424491494894,297.09283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.0,0.0,0.0010137474164366,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.4943538010120392,0.0401096530258655,0.1849822998046875,284.8277587890625,284.95001220703125,285.9530029296875,282.4232482910156,293.5834655761719,297.1451721191406,284.8299255371094,1.0,0.1381465792655944,0.0,0.0,1.0,1.0,-0.3208179473876953,1.6725851992305254e-07,0.3208177983760834,-0.1021732911467552,0.2104050666093826,0.2104050666093826,0.0,25.08872413635254,25.0,2835.81689453125,-0.0,15.608473777770996,0.0,283.1499938964844,285.30157470703125,286.5023803710937,286.7084655761719,293.1499938964844,293.1499938964844,283.1499938964844,18007.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3139825463294983,0.4988039433956146,7.0295520515628596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,809.7849731445312,0.0,20.79071998596192,1895.4371337890625,0.0,0.0,0.2431778162717819,1.0,0.0,3.0,1.0,0.0
12287700,297.1724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.3809455335140228,0.0229837521910667,0.021499028429389,297.13037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.01218734215945,0.0125902313739061,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.6009780168533325,0.0664709061384201,0.0472920909523963,297.0956420898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,0.0010135333286598,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.4942925572395324,0.0400914698839187,0.184896171092987,284.83062744140625,284.95001220703125,285.9584655761719,282.4390869140625,293.5821533203125,297.14532470703125,284.8328857421875,1.0,0.1381274312734604,0.0,0.0,1.0,1.0,-0.3207550346851349,1.672569709398886e-07,0.3207548558712005,-0.1022406071424484,0.2096388787031173,0.2096388787031173,0.0,25.0821475982666,25.0,2833.746337890625,-0.0,15.60111141204834,0.0,283.1499938964844,285.3063659667969,286.4990539550781,286.7045593261719,293.1499938964844,293.1499938964844,283.1499938964844,18006.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3130439519882202,0.4988336563110351,6.999097301729762e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,809.0596923828125,0.0,20.7863712310791,1895.4371337890625,0.0,0.0,0.2431496530771255,1.0,0.0,3.0,1.0,0.0
12287760,297.1737670898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.3835377097129822,0.0232669096440076,0.0217497162520885,297.13092041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0121139204129576,0.0125179560855031,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338928222656,0.6004025340080261,0.0662913545966148,0.0471640862524509,297.0986633300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,0.0010133100440725,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.494238406419754,0.0400747284293174,0.1848166286945343,284.8335876464844,284.95001220703125,285.96466064453125,282.45556640625,293.5810546875,297.1454467773437,284.8359375,1.0,0.1381099224090576,0.0,0.0,1.0,1.0,-0.3207198083400726,1.672713807465698e-07,0.3207196295261383,-0.1023178696632385,0.2088936567306518,0.2088936567306518,0.0,25.07549095153809,25.0,2831.945556640625,-0.0,15.59537124633789,0.0,283.1499938964844,285.31121826171875,286.4964294433594,286.701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18006.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3121331930160522,0.4988642334938049,6.9696786120232446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,808.4326782226562,0.0,20.782230377197266,1895.4371337890625,0.0,0.0,0.2431224435567855,1.0,0.0,3.0,1.0,0.0
12287820,297.1763000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.3888331353664398,0.0238565597683191,0.0222720913589,297.132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0119826672598719,0.0123880570754408,297.1151428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.5993133783340454,0.0659527629613876,0.0469219796359539,297.1053161621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,0.0010128373978659,297.1457824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.49414923787117,0.0400449708104133,0.1846750974655151,284.83984375,284.95001220703125,285.9792785644531,282.4903869628906,293.5794677734375,297.1457214355469,284.84234619140625,1.0,0.1380797922611236,0.0,0.0,1.0,1.0,-0.3207298219203949,1.6734564667331142e-07,0.3207296431064605,-0.1024987921118736,0.2074676007032394,0.2074676007032394,0.0,25.061988830566406,25.0,2829.1640625,-0.0,15.58862590789795,0.0,283.1499938964844,285.321044921875,286.493408203125,286.6973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18006.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3103960454463959,0.4989281296730041,6.913927652618668e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,807.4769287109375,0.0,20.774572372436523,1895.4371337890625,0.0,0.0,0.2430708557367324,1.0,0.0,3.0,1.0,0.0
12287880,297.1763000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.3888331353664398,0.0238565597683191,0.0222720913589,297.132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0119826672598719,0.0123880570754408,297.1151428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.5993133783340454,0.0659527629613876,0.0469219796359539,297.1053161621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,0.0010128373978659,297.1457824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.49414923787117,0.0400449708104133,0.1846750974655151,284.83984375,284.95001220703125,285.9792785644531,282.4903869628906,293.5794677734375,297.1457214355469,284.84234619140625,1.0,0.1380797922611236,0.0,0.0,1.0,1.0,-0.3207298219203949,1.6734564667331142e-07,0.3207296431064605,-0.1024987921118736,0.2074676007032394,0.2074676007032394,0.0,25.061988830566406,25.0,2829.1640625,-0.0,15.58862590789795,0.0,283.1499938964844,285.321044921875,286.493408203125,286.6973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18006.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3103960454463959,0.4989281296730041,6.913927652618668e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,807.4769287109375,0.0,20.774572372436523,1895.4371337890625,0.0,0.0,0.2430708557367324,1.0,0.0,3.0,1.0,0.0
12287940,297.1784362792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.3931619226932525,0.0243759974837303,0.0227326694875955,297.1330871582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0118896747007966,0.0122948745265603,297.1163635253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.598469614982605,0.0656910985708236,0.0467343255877494,297.11041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,0.0010124166728928,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.49409019947052,0.0400228016078472,0.184570625424385,284.8454284667969,284.95001220703125,285.99383544921875,282.52154541015625,293.5789794921875,297.1459655761719,284.8480529785156,1.0,0.1380596160888672,0.0,0.0,1.0,1.0,-0.320819616317749,1.6745278230700933e-07,0.3208194673061371,-0.1026743501424789,0.2063406109809875,0.2063406109809875,0.0,25.050552368164062,25.0,2827.70947265625,-0.0,15.58779525756836,0.0,283.1499938964844,285.32940673828125,286.49322509765625,286.6963806152344,293.1499938964844,293.1499938964844,283.1499938964844,18005.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3090282380580902,0.4989846050739288,6.870357172061858e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,806.9976196289062,0.0,20.7688045501709,1895.4371337890625,0.0,0.0,0.2430305778980255,1.0,0.0,3.0,1.0,0.0
12288000,297.1788330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.393950343132019,0.0244772993028163,0.0228225439786911,297.13330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0118743386119604,0.0122790057212114,297.1165771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.598315417766571,0.0656428933143615,0.0467000268399715,297.1112976074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,0.0010123347165063,297.1460876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.4940800070762634,0.0400187373161315,0.1845516264438629,284.8465270996094,284.95001220703125,285.9968566894531,282.5276794433594,293.5789794921875,297.14599609375,284.84918212890625,1.0,0.1380562931299209,0.0,0.0,1.0,1.0,-0.3208443820476532,1.6747729603139305e-07,0.3208442032337188,-0.1027097478508949,0.2061333507299423,0.2061333507299423,0.0,25.048377990722656,25.0,2827.521484375,-0.0,15.588098526000977,0.0,283.1499938964844,285.3310241699219,286.493408203125,286.6964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18005.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3087771534919739,0.4989956319332123,6.862389767547938e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,806.9393920898438,0.0,20.76777458190918,1895.4371337890625,0.0,0.0,0.2430232316255569,1.0,0.0,3.0,1.0,0.0
12288060,297.18133544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.3987074196338653,0.0251281876116991,0.0234003383666276,297.1346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0117968609556555,0.0121978605166077,297.11798095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.5973774790763855,0.065347671508789,0.046491652727127,297.1162414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,0.0010118156205862,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.4940200746059418,0.0399937108159065,0.1844363361597061,284.8536071777344,284.95001220703125,286.0175170898437,282.5674133300781,293.581298828125,297.14825439453125,284.8564453125,1.0,0.1380393356084823,0.0,0.0,1.0,1.0,-0.3210513293743133,1.6765781651884026e-07,0.321051150560379,-0.102942444384098,0.2048965096473693,0.2048965096473693,0.0,25.03496551513672,25.0,2827.2578125,-0.0,15.593226432800291,0.0,283.1499938964844,285.3411865234375,286.4965209960937,286.6986389160156,293.1499938964844,293.1499938964844,283.1499938964844,18005.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3072815239429474,0.4990666806697845,6.815125797032806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,806.851318359375,0.0,20.761859893798828,1895.4371337890625,0.0,0.0,0.2429796606302261,1.0,0.0,3.0,1.0,0.0
12288120,297.18133544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.3987074196338653,0.0251281876116991,0.0234003383666276,297.1346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0117968609556555,0.0121978605166077,297.11798095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.5973774790763855,0.065347671508789,0.046491652727127,297.1162414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,0.0010118156205862,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.4940200746059418,0.0399937108159065,0.1844363361597061,284.8536071777344,284.95001220703125,286.0175170898437,282.5674133300781,293.581298828125,297.14825439453125,284.8564453125,1.0,0.1380393356084823,0.0,0.0,1.0,1.0,-0.3210513293743133,1.6765781651884026e-07,0.321051150560379,-0.102942444384098,0.2048965096473693,0.2048965096473693,0.0,25.03496551513672,25.0,2827.2578125,-0.0,15.593226432800291,0.0,283.1499938964844,285.3411865234375,286.4965209960937,286.6986389160156,293.1499938964844,293.1499938964844,283.1499938964844,18005.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3072815239429474,0.4990666806697845,6.815125797032806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,806.851318359375,0.0,20.761859893798828,1895.4371337890625,0.0,0.0,0.2429796606302261,1.0,0.0,3.0,1.0,0.0
12288180,297.18377685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.403302788734436,0.0258082002401351,0.0240046642720699,297.1360168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0117387827485799,0.012138127349317,297.11920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.5964370369911194,0.0650517717003822,0.0462848246097564,297.12078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.0010113241150975,297.14654541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.4939529001712799,0.0399669669568538,0.1843162477016449,284.8612365722656,284.95001220703125,286.041259765625,282.6095886230469,293.5874328613281,297.154296875,284.8642883300781,1.0,0.138028472661972,0.0,0.0,1.0,1.0,-0.3213119506835937,1.6786449918981816e-07,0.3213118016719818,-0.1031819432973861,0.2037658989429474,0.2037658989429474,0.0,25.022666931152344,25.0,2828.674072265625,-0.0,15.602180480957031,0.0,283.1499938964844,285.3518371582031,286.5028686523437,286.7041931152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3059173822402954,0.4991421997547149,6.772303606794594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,807.3346557617188,0.0,20.75689697265625,1895.4371337890625,0.0,0.0,0.2429403811693191,1.0,0.0,3.0,1.0,0.0
