time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288240,297.18377685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.403302788734436,0.0258082002401351,0.0240046642720699,297.1360168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0117387827485799,0.012138127349317,297.11920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.5964370369911194,0.0650517717003822,0.0462848246097564,297.12078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.0010113241150975,297.14654541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.4939529001712799,0.0399669669568538,0.1843162477016449,284.8612365722656,284.95001220703125,286.041259765625,282.6095886230469,293.5874328613281,297.154296875,284.8642883300781,1.0,0.138028472661972,0.0,0.0,1.0,1.0,-0.3213119506835937,1.6786449918981816e-07,0.3213118016719818,-0.1031819432973861,0.2037658989429474,0.2037658989429474,0.0,25.022666931152344,25.0,2828.674072265625,-0.0,15.602180480957031,0.0,283.1499938964844,285.3518371582031,286.5028686523437,286.7041931152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3059173822402954,0.4991421997547149,6.772303606794594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,807.3346557617188,0.0,20.75689697265625,1895.4371337890625,0.0,0.0,0.2429403811693191,1.0,0.0,3.0,1.0,0.0
12288300,297.1849975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.4055923819541931,0.02615855820477,0.0243162605911493,297.13671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0117166647687554,0.0121146608144044,297.1197814941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.5959653258323669,0.064905859529972,0.0461818873882293,297.1229553222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.0,0.0,0.001011089538224,297.1466369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.493915855884552,0.0399531982839107,0.1842536926269531,284.865234375,284.95001220703125,286.0542907714844,282.631591796875,293.59112548828125,297.15753173828125,284.86834716796875,1.0,0.1380251199007034,0.0,0.0,1.0,1.0,-0.3214588463306427,1.6797525859146845e-07,0.3214586675167084,-0.1033020839095115,0.2032420486211776,0.2032420486211776,0.0,25.016939163208008,25.0,2829.78857421875,-0.0,15.607882499694824,0.0,283.1499938964844,285.35723876953125,286.5072631835937,286.7082214355469,293.1499938964844,293.1499938964844,283.1499938964844,18004.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3052862584590912,0.4991816282272339,6.752583381341992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,807.7643432617188,0.0,20.754783630371094,1895.4371337890625,0.0,0.0,0.2429224103689193,1.0,0.0,3.0,1.0,0.0
12288360,297.1861877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.4079012870788574,0.0265155714005231,0.024633951485157,297.13739013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0116994408890604,0.0120957400649786,297.120361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.5955010056495667,0.0647633001208305,0.0460808314383029,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,0.0010108563583344,297.1466979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.4938782751560211,0.0399394333362579,0.1841907352209091,284.86932373046875,284.95001220703125,286.068115234375,282.6541748046875,293.5953063964844,297.1608581542969,284.8724670410156,1.0,0.138023093342781,0.0,0.0,1.0,1.0,-0.3216202855110168,1.6809265446227073e-07,0.3216201066970825,-0.1034228578209877,0.2027462422847747,0.2027462422847747,0.0,25.01137351989746,25.0,2831.16943359375,-0.0,15.614545822143556,0.0,283.1499938964844,285.3626708984375,286.51251220703125,286.7131042480469,293.1499938964844,293.1499938964844,283.1499938964844,18004.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3046894669532776,0.4992217123508453,6.733989810214781e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,808.3042602539062,0.0,20.752899169921875,1895.4371337890625,0.0,0.0,0.2429055422544479,1.0,0.0,3.0,1.0,0.0
12288420,297.18853759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.4126320481300354,0.0272483807057142,0.0252864994108676,297.1387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0116798942908644,0.0120718432590365,297.1214904785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.5946083664894104,0.0644908547401428,0.0458868779242038,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,0.0010103851091116,297.1468811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.4938048422336578,0.0399123691022396,0.1840661615133285,284.87762451171875,284.95001220703125,286.0981750488281,282.7012023925781,293.6051330566406,297.1678771972656,284.880859375,1.0,0.1380229145288467,0.0,0.0,1.0,1.0,-0.3219918310642242,1.6834952987210272e-07,0.3219916820526123,-0.103666253387928,0.2018381357192993,0.2018381357192993,0.0,25.000524520874023,25.0,2834.769287109375,-0.0,15.63095474243164,0.0,283.1499938964844,285.3734741210937,286.5254821777344,286.7254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18003.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3035974502563476,0.4993030726909637,6.7000960335406035e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,809.7014770507812,0.0,20.74978256225586,1895.4371337890625,0.0,0.0,0.2428750395774841,1.0,0.0,3.0,1.0,0.0
12288480,297.18853759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.4126320481300354,0.0272483807057142,0.0252864994108676,297.1387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0116798942908644,0.0120718432590365,297.1214904785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.5946083664894104,0.0644908547401428,0.0458868779242038,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,0.0010103851091116,297.1468811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.4938048422336578,0.0399123691022396,0.1840661615133285,284.87762451171875,284.95001220703125,286.0981750488281,282.7012023925781,293.6051330566406,297.1678771972656,284.880859375,1.0,0.1380229145288467,0.0,0.0,1.0,1.0,-0.3219918310642242,1.6834952987210272e-07,0.3219916820526123,-0.103666253387928,0.2018381357192993,0.2018381357192993,0.0,25.000524520874023,25.0,2834.769287109375,-0.0,15.63095474243164,0.0,283.1499938964844,285.3734741210937,286.5254821777344,286.7254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18003.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3035974502563476,0.4993030726909637,6.7000960335406035e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,809.7014770507812,0.0,20.74978256225586,1895.4371337890625,0.0,0.0,0.2428750395774841,1.0,0.0,3.0,1.0,0.0
12288540,297.1907958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.4175882041454315,0.0280051063746213,0.0259609706699848,297.14019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0116821685805916,0.0120679335668683,297.1226806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.593777596950531,0.0642381086945533,0.0457061789929866,297.1332397460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,0.0010098972124978,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.4937371611595154,0.0398864634335041,0.1839459985494613,284.8861694335937,284.95001220703125,286.1314392089844,282.7505798339844,293.6166076660156,297.1747741699219,284.88946533203125,1.0,0.1380279511213302,0.0,0.0,1.0,1.0,-0.3224349021911621,1.686384933918817e-07,0.3224347531795501,-0.1039114370942115,0.2010455429553985,0.2010455429553985,0.0,24.989866256713867,25.0,2839.502685546875,-0.0,15.65176773071289,0.0,283.1499938964844,285.38427734375,286.5418701171875,286.7413024902344,293.1499938964844,293.1499938964844,283.1499938964844,18003.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.302644282579422,0.4993860721588135,6.670648478035446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,811.5330200195312,0.0,20.747543334960938,1895.4371337890625,0.0,0.0,0.2428489327430725,1.0,0.0,3.0,1.0,0.0
12288600,297.1907958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.4175882041454315,0.0280051063746213,0.0259609706699848,297.14019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0116821685805916,0.0120679335668683,297.1226806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.593777596950531,0.0642381086945533,0.0457061789929866,297.1332397460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,0.0010098972124978,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.4937371611595154,0.0398864634335041,0.1839459985494613,284.8861694335937,284.95001220703125,286.1314392089844,282.7505798339844,293.6166076660156,297.1747741699219,284.88946533203125,1.0,0.1380279511213302,0.0,0.0,1.0,1.0,-0.3224349021911621,1.686384933918817e-07,0.3224347531795501,-0.1039114370942115,0.2010455429553985,0.2010455429553985,0.0,24.989866256713867,25.0,2839.502685546875,-0.0,15.65176773071289,0.0,283.1499938964844,285.38427734375,286.5418701171875,286.7413024902344,293.1499938964844,293.1499938964844,283.1499938964844,18003.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.302644282579422,0.4993860721588135,6.670648478035446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,811.5330200195312,0.0,20.747543334960938,1895.4371337890625,0.0,0.0,0.2428489327430725,1.0,0.0,3.0,1.0,0.0
12288660,297.19195556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.4202671349048614,0.0284063313156366,0.0263188499957323,297.1409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.011693263426423,0.0120749967172741,297.1233215332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.5933747291564941,0.0641154274344444,0.0456182360649108,297.1352844238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0010096338810399,297.1470947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.4937053918838501,0.0398736298084259,0.183886170387268,284.89068603515625,284.95001220703125,286.1499938964844,282.777099609375,293.6231689453125,297.1781005859375,284.8940124511719,1.0,0.1380326300859451,0.0,0.0,1.0,1.0,-0.3226951956748962,1.688016624257216e-07,0.3226950466632843,-0.1040383130311966,0.2006813287734985,0.2006813287734985,0.0,24.984350204467773,25.0,2842.391357421875,-0.0,15.664406776428224,0.0,283.1499938964844,285.3898620605469,286.5517578125,286.7509155273437,293.1499938964844,293.1499938964844,283.1499938964844,18002.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3022058010101318,0.4994297623634338,6.657144613342325e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,812.6512451171875,0.0,20.746732711791992,1895.4371337890625,0.0,0.0,0.2428371310234069,1.0,0.0,3.0,1.0,0.0
12288720,297.1929931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.422824501991272,0.0287835206836462,0.0266555491834878,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0117094758898019,0.0120872305706143,297.1239318847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.5930184721946716,0.0640068054199218,0.0455402322113513,297.1371765136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,0.0010093827731907,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.4936781525611877,0.0398621223866939,0.183832362294197,284.8948974609375,284.95001220703125,286.1679992675781,282.80230712890625,293.6297912597656,297.1812438964844,284.8982849121094,1.0,0.1380382180213928,0.0,0.0,1.0,1.0,-0.322955459356308,1.689609518962243e-07,0.3229552805423736,-0.1041551455855369,0.2003720700740814,0.2003720700740814,0.0,24.97923469543457,25.0,2845.378662109375,-0.0,15.67726230621338,0.0,283.1499938964844,285.39501953125,286.5617370605469,286.7606811523437,293.1499938964844,293.1499938964844,283.1499938964844,18002.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3018329441547394,0.4994706809520721,6.645683114925305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,813.79638671875,0.0,20.74619102478028,1895.4371337890625,0.0,0.0,0.2428272515535354,1.0,0.0,3.0,1.0,0.0
12288780,297.195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.4283505976200104,0.0295792613178491,0.0273666586726903,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0117605226114392,0.0121292425319552,297.125244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.5923355221748352,0.0637984573841095,0.0453897155821323,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,0.0010088423732668,297.1473083496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.4936287403106689,0.0398395098745822,0.1837261915206909,284.90386962890625,284.95001220703125,286.2078857421875,282.8563842773437,293.6448669433594,297.1875305175781,284.9073486328125,1.0,0.1380535960197448,0.0,0.0,1.0,1.0,-0.3235505521297455,1.693139211056405e-07,0.3235503733158111,-0.1043928936123848,0.1998183876276016,0.1998183876276016,0.0,24.968650817871094,25.0,2852.49072265625,-0.0,15.707283973693848,0.0,283.1499938964844,285.4057006835937,286.58502197265625,286.7835998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3011630177497864,0.4995570480823517,6.625136883542382e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,816.5144653320312,0.0,20.745723724365234,1895.4371337890625,0.0,0.0,0.2428099662065506,1.0,0.0,3.0,1.0,0.0
12288840,297.195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.4283505976200104,0.0295792613178491,0.0273666586726903,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0117605226114392,0.0121292425319552,297.125244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.5923355221748352,0.0637984573841095,0.0453897155821323,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,0.0010088423732668,297.1473083496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.4936287403106689,0.0398395098745822,0.1837261915206909,284.90386962890625,284.95001220703125,286.2078857421875,282.8563842773437,293.6448669433594,297.1875305175781,284.9073486328125,1.0,0.1380535960197448,0.0,0.0,1.0,1.0,-0.3235505521297455,1.693139211056405e-07,0.3235503733158111,-0.1043928936123848,0.1998183876276016,0.1998183876276016,0.0,24.968650817871094,25.0,2852.49072265625,-0.0,15.707283973693848,0.0,283.1499938964844,285.4057006835937,286.58502197265625,286.7835998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3011630177497864,0.4995570480823517,6.625136883542382e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,816.5144653320312,0.0,20.745723724365234,1895.4371337890625,0.0,0.0,0.2428099662065506,1.0,0.0,3.0,1.0,0.0
12288900,297.1960754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.4312181770801544,0.0299823861569166,0.0277273040264844,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0117948548868298,0.0121586443856358,297.1259460449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9088439941406,0.5920339822769165,0.0637076869606971,0.0453224033117294,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,0.0010085604153573,297.1473693847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.4936082065105438,0.0398290418088436,0.1836763173341751,284.908447265625,284.95001220703125,286.2290954589844,282.8843078613281,293.6518249511719,297.1888732910156,284.91192626953125,1.0,0.1380632221698761,0.0,0.0,1.0,1.0,-0.3238776326179504,1.6950252756942066e-07,0.3238774538040161,-0.1045094728469848,0.199588194489479,0.199588194489479,0.0,24.963342666625977,25.0,2856.308837890625,-0.0,15.72407341003418,0.0,283.1499938964844,285.4109802246094,286.5979919433594,286.79638671875,293.1499938964844,293.1499938964844,283.1499938964844,18001.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3008828461170196,0.4996009171009063,6.616561964989387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,818.0315551757812,0.0,20.745832443237305,1895.4371337890625,0.0,0.0,0.242803007364273,1.0,0.0,3.0,1.0,0.0
12288960,297.197021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.4341505765914917,0.0303883105516433,0.0280907116830348,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0118350582197308,0.0121936239302158,297.126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.5917689800262451,0.0636267885565757,0.0452622026205062,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.0010082658845931,297.1474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.4935930967330932,0.0398198924958705,0.1836308538913726,284.9130249023437,284.95001220703125,286.2511291503906,282.9128112792969,293.6580505371094,297.18829345703125,284.9164733886719,1.0,0.1380742341279983,0.0,0.0,1.0,1.0,-0.3242285549640655,1.697015079571429e-07,0.3242283761501312,-0.104625679552555,0.1993893533945083,0.1993893533945083,0.0,24.957927703857425,25.0,2860.14990234375,-0.0,15.742246627807615,0.0,283.1499938964844,285.4161071777344,286.6118469238281,286.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18001.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.300639659166336,0.4996449053287506,6.609128355705707e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,819.6145629882812,0.0,20.74615859985352,1895.4371337890625,0.0,0.0,0.2427972108125686,1.0,0.0,3.0,1.0,0.0
12289020,297.19879150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.4401853382587433,0.0312064886093139,0.0288237817585468,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0119321895763278,0.0122794797644019,297.1283264160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.591331422328949,0.0634889155626297,0.0451596789062023,297.148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,0.0010076444596052,297.14764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.4935808181762695,0.0398048609495162,0.1835555136203766,284.92205810546875,284.95001220703125,286.2978210449219,282.97149658203125,293.6723022460937,297.18682861328125,284.92547607421875,1.0,0.1381002515554428,0.0,0.0,1.0,1.0,-0.3249970972537994,1.701282457133857e-07,0.3249969184398651,-0.1048563718795776,0.1990800350904464,0.1990800350904464,0.0,24.94688606262207,25.0,2868.62451171875,-0.0,15.782522201538086,0.0,283.1499938964844,285.4259948730469,286.6421203613281,286.8401184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3002572953701019,0.4997317194938659,6.597455026735588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,823.0078125,0.0,20.747373580932617,1895.4371337890625,0.0,0.0,0.2427887618541717,1.0,0.0,3.0,1.0,0.0
12289080,297.19879150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.4401853382587433,0.0312064886093139,0.0288237817585468,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0119321895763278,0.0122794797644019,297.1283264160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.591331422328949,0.0634889155626297,0.0451596789062023,297.148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,0.0010076444596052,297.14764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.4935808181762695,0.0398048609495162,0.1835555136203766,284.92205810546875,284.95001220703125,286.2978210449219,282.97149658203125,293.6723022460937,297.18682861328125,284.92547607421875,1.0,0.1381002515554428,0.0,0.0,1.0,1.0,-0.3249970972537994,1.701282457133857e-07,0.3249969184398651,-0.1048563718795776,0.1990800350904464,0.1990800350904464,0.0,24.94688606262207,25.0,2868.62451171875,-0.0,15.782522201538086,0.0,283.1499938964844,285.4259948730469,286.6421203613281,286.8401184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3002572953701019,0.4997317194938659,6.597455026735588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,823.0078125,0.0,20.747373580932617,1895.4371337890625,0.0,0.0,0.2427887618541717,1.0,0.0,3.0,1.0,0.0
12289140,297.2002868652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.445902556180954,0.0319645889103412,0.0295036099851131,297.14776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0120410602539777,0.0123769948258996,297.1298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.5910208225250244,0.0633866935968399,0.0450833104550838,297.1521301269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,0.0010070505086332,297.1477966308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.4935850501060486,0.0397938676178455,0.1835002154111862,284.930419921875,284.95001220703125,286.34381103515625,283.02752685546875,293.68768310546875,297.1861267089844,284.93389892578125,1.0,0.1381288915872573,0.0,0.0,1.0,1.0,-0.3257712423801422,1.705492280734689e-07,0.3257710635662079,-0.1050653010606765,0.1989016085863113,0.1989016085863113,0.0,24.93678474426269,25.0,2877.621826171875,-0.0,15.823694229125977,0.0,283.1499938964844,285.4349365234375,286.6729736328125,286.8708190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3000288009643554,0.4998115599155426,6.5904899315683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,826.51025390625,0.0,20.74919319152832,1895.4371337890625,0.0,0.0,0.2427847236394882,1.0,0.0,3.0,1.0,0.0
12289200,297.2004089355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.4464057683944702,0.0320306718349456,0.0295628998428583,297.1478881835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0120513876900076,0.0123862903565168,297.1300048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.5909974575042725,0.0633788183331489,0.0450773946940898,297.1524353027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,0.001006998354569,297.1478271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.4935859441757202,0.0397930145263671,0.1834959089756012,284.93115234375,284.95001220703125,286.3479309082031,283.0325012207031,293.6891174316406,297.18609619140625,284.9346618652344,1.0,0.1381315886974334,0.0,0.0,1.0,1.0,-0.3258411884307861,1.70586943681883e-07,0.3258410096168518,-0.1050833016633987,0.1988909393548965,0.1988909393548965,0.0,24.93591690063477,25.0,2878.45703125,-0.0,15.827442169189451,0.0,283.1499938964844,285.43572998046875,286.67578125,286.8736267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3000145554542541,0.4998185634613037,6.590055612321066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,826.8338623046875,0.0,20.749385833740234,1895.4371337890625,0.0,0.0,0.2427845448255539,1.0,0.0,3.0,1.0,0.0
12289260,297.2018737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.4527612030506134,0.0328584983944892,0.0303057972341775,297.14947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0121926218271255,0.012514017522335,297.1317138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.5907557606697083,0.0632941722869873,0.0450132563710212,297.1561279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,0.0010063406080007,297.14801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.4936033189296722,0.0397836230695247,0.1834479421377182,284.94049072265625,284.95001220703125,286.4015808105469,283.0957336425781,293.7082214355469,297.1859130859375,284.9440612792969,1.0,0.1381681412458419,0.0,0.0,1.0,1.0,-0.3267506659030914,1.710736086124598e-07,0.3267504870891571,-0.1053074225783348,0.1988279223442077,0.1988279223442077,0.0,24.92526054382324,25.0,2889.606689453125,-0.0,15.876541137695312,0.0,283.1499938964844,285.4454040527344,286.71295166015625,286.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2999178171157837,0.4999074637889862,6.587108636324501e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,831.1553344726562,0.0,20.752302169799805,1895.4371337890625,0.0,0.0,0.2427847683429718,1.0,0.0,3.0,1.0,0.0
12289320,297.2018737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.4527612030506134,0.0328584983944892,0.0303057972341775,297.14947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0121926218271255,0.012514017522335,297.1317138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.5907557606697083,0.0632941722869873,0.0450132563710212,297.1561279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,0.0010063406080007,297.14801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.4936033189296722,0.0397836230695247,0.1834479421377182,284.94049072265625,284.95001220703125,286.4015808105469,283.0957336425781,293.7082214355469,297.1859130859375,284.9440612792969,1.0,0.1381681412458419,0.0,0.0,1.0,1.0,-0.3267506659030914,1.710736086124598e-07,0.3267504870891571,-0.1053074225783348,0.1988279223442077,0.1988279223442077,0.0,24.92526054382324,25.0,2889.606689453125,-0.0,15.876541137695312,0.0,283.1499938964844,285.4454040527344,286.71295166015625,286.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2999178171157837,0.4999074637889862,6.587108636324501e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,831.1553344726562,0.0,20.752302169799805,1895.4371337890625,0.0,0.0,0.2427847683429718,1.0,0.0,3.0,1.0,0.0
12289380,297.2031555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.459202378988266,0.0336880683898925,0.0310506634414196,297.15106201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0123555548489093,0.0126623483374714,297.1334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.5906004309654236,0.0632336437702179,0.0449661612510681,297.1598205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.0,0.0,0.0010056778555735,297.148193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.4936302900314331,0.0397762581706047,0.183409497141838,284.95001220703125,284.95001220703125,286.4587707519531,283.16119384765625,293.7293395996094,297.1861267089844,284.95361328125,1.0,0.1382096856832504,0.0,0.0,1.0,1.0,-0.3277190923690796,1.7158647835913149e-07,0.3277189135551452,-0.1055314615368843,0.1988930851221084,0.1988930851221084,0.0,24.91499710083008,25.0,2901.976806640625,-0.0,15.92949390411377,0.0,283.1499938964844,285.4550170898437,286.75360107421875,286.9513854980469,293.1499938964844,293.1499938964844,283.1499938964844,17999.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2999697625637054,0.4999982714653015,6.588690926179197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,835.9666748046875,0.0,20.75613594055176,1895.4371337890625,0.0,0.0,0.242789551615715,1.0,0.0,3.0,1.0,0.0
12289440,297.2031555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.459202378988266,0.0336880683898925,0.0310506634414196,297.15106201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0123555548489093,0.0126623483374714,297.1334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.5906004309654236,0.0632336437702179,0.0449661612510681,297.1598205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.0,0.0,0.0010056778555735,297.148193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.4936302900314331,0.0397762581706047,0.183409497141838,284.95001220703125,284.95001220703125,286.4587707519531,283.16119384765625,293.7293395996094,297.1861267089844,284.95361328125,1.0,0.1382096856832504,0.0,0.0,1.0,1.0,-0.3277190923690796,1.7158647835913149e-07,0.3277189135551452,-0.1055314615368843,0.1988930851221084,0.1988930851221084,0.0,24.91499710083008,25.0,2901.976806640625,-0.0,15.92949390411377,0.0,283.1499938964844,285.4550170898437,286.75360107421875,286.9513854980469,293.1499938964844,293.1499938964844,283.1499938964844,17999.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2999697625637054,0.4999982714653015,6.588690926179197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,835.9666748046875,0.0,20.75613594055176,1895.4371337890625,0.0,0.0,0.242789551615715,1.0,0.0,3.0,1.0,0.0
12289500,297.2037353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.4624406397342682,0.0341030359268188,0.0314233750104904,297.15185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0124452142044901,0.0127442963421344,297.13427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.5905546545982361,0.0632123276591301,0.0449489206075668,297.16162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,0.001005345955491,297.1482849121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.493646889925003,0.0397732555866241,0.1833934336900711,284.9548034667969,284.95001220703125,286.4887084960937,283.1947631835937,293.7406005859375,297.18634033203125,284.9584350585937,1.0,0.1382323056459427,0.0,0.0,1.0,1.0,-0.3282243311405182,1.7185278977649437e-07,0.3282241821289062,-0.1056446880102157,0.1989749670028686,0.1989749670028686,0.0,24.910024642944336,25.0,2908.599365234375,-0.0,15.957365036010742,0.0,283.1499938964844,285.4597473144531,286.7752990722656,286.9731140136719,293.1499938964844,293.1499938964844,283.1499938964844,17999.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3000530302524566,0.5000441670417786,6.5912280078350705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,838.552978515625,0.0,20.758399963378903,1895.4371337890625,0.0,0.0,0.2427936792373657,1.0,0.0,3.0,1.0,0.0
12289560,297.20428466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.4655838310718536,0.0345178805291652,0.0317960716784,297.15264892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0125401876866817,0.0128312986344099,297.1351318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.5905293822288513,0.0631967708468437,0.0449357330799102,297.1634521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,0.0010050139389932,297.1483459472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.4936652779579162,0.0397706627845764,0.1833792626857757,284.95965576171875,284.95001220703125,286.5195617675781,283.2288818359375,293.75225830078125,297.18658447265625,284.9632568359375,1.0,0.138256087899208,0.0,0.0,1.0,1.0,-0.3287427723407745,1.721255387110432e-07,0.3287425935268402,-0.1057593077421188,0.199089229106903,0.199089229106903,0.0,24.90515899658203,25.0,2915.493408203125,-0.0,15.986116409301758,0.0,283.1499938964844,285.46441650390625,286.7978515625,286.9957580566406,293.1499938964844,293.1499938964844,283.1499938964844,17998.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3001739978790283,0.5000902414321899,6.5949148364552465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,841.2536010742188,0.0,20.760889053344727,1895.4371337890625,0.0,0.0,0.2427989691495895,1.0,0.0,3.0,1.0,0.0
12289620,297.20526123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.4711506068706512,0.0353467166423797,0.03254085034132,297.1542358398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0127456532791256,0.0130200628191232,297.1368713378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.5905383229255676,0.0631823986768722,0.0449211373925209,297.16705322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,0.0010043514193966,297.1485290527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.4937068223953247,0.0397665649652481,0.1833560317754745,284.96929931640625,284.95001220703125,286.5840148925781,283.2987365722656,293.7767028808594,297.187255859375,284.9729309082031,1.0,0.1383070349693298,0.0,0.0,1.0,1.0,-0.3298168480396271,1.726900649146046e-07,0.3298166990280151,-0.1059945225715637,0.1994131803512573,0.1994131803512573,0.0,24.89573860168457,25.0,2930.0537109375,-0.0,16.046127319335938,0.0,283.1499938964844,285.4735412597656,286.8456115722656,287.043701171875,293.1499938964844,293.1499938964844,283.1499938964844,17998.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3005273044109344,0.5001826882362366,6.605695546113566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,846.982666015625,0.0,20.76651191711425,1895.4371337890625,0.0,0.0,0.2428129464387893,1.0,0.0,3.0,1.0,0.0
12289680,297.20526123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.4711506068706512,0.0353467166423797,0.03254085034132,297.1542358398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0127456532791256,0.0130200628191232,297.1368713378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.5905383229255676,0.0631823986768722,0.0449211373925209,297.16705322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,0.0010043514193966,297.1485290527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.4937068223953247,0.0397665649652481,0.1833560317754745,284.96929931640625,284.95001220703125,286.5840148925781,283.2987365722656,293.7767028808594,297.187255859375,284.9729309082031,1.0,0.1383070349693298,0.0,0.0,1.0,1.0,-0.3298168480396271,1.726900649146046e-07,0.3298166990280151,-0.1059945225715637,0.1994131803512573,0.1994131803512573,0.0,24.89573860168457,25.0,2930.0537109375,-0.0,16.046127319335938,0.0,283.1499938964844,285.4735412597656,286.8456115722656,287.043701171875,293.1499938964844,293.1499938964844,283.1499938964844,17998.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3005273044109344,0.5001826882362366,6.605695546113566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,846.982666015625,0.0,20.76651191711425,1895.4371337890625,0.0,0.0,0.2428129464387893,1.0,0.0,3.0,1.0,0.0
12289740,297.20611572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.475991815328598,0.0361736826598644,0.0332841463387012,297.15582275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0129717662930488,0.0132284788414835,297.1385803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.5906258225440979,0.063190184533596,0.0449221357703208,297.1706237792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0010036922758445,297.148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.4937540292739868,0.0397637970745563,0.1833389848470688,284.9789428710937,284.95001220703125,286.65216064453125,283.3707275390625,293.8025207519531,297.1880798339844,284.9825134277344,1.0,0.1383623629808426,0.0,0.0,1.0,1.0,-0.3309389054775238,1.732805685605854e-07,0.3309387266635895,-0.1062410399317741,0.1998652517795562,0.1998652517795562,0.0,24.8867301940918,25.0,2945.605224609375,-0.0,16.109392166137695,0.0,283.1499938964844,285.4823303222656,286.8969116210937,287.09527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3010306656360626,0.5002750158309937,6.6210850135917115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,853.1400756835938,0.0,20.772993087768555,1895.4371337890625,0.0,0.0,0.2428314685821533,1.0,0.0,3.0,1.0,0.0
12289800,297.20611572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.475991815328598,0.0361736826598644,0.0332841463387012,297.15582275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0129717662930488,0.0132284788414835,297.1385803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.5906258225440979,0.063190184533596,0.0449221357703208,297.1706237792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0010036922758445,297.148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.4937540292739868,0.0397637970745563,0.1833389848470688,284.9789428710937,284.95001220703125,286.65216064453125,283.3707275390625,293.8025207519531,297.1880798339844,284.9825134277344,1.0,0.1383623629808426,0.0,0.0,1.0,1.0,-0.3309389054775238,1.732805685605854e-07,0.3309387266635895,-0.1062410399317741,0.1998652517795562,0.1998652517795562,0.0,24.8867301940918,25.0,2945.605224609375,-0.0,16.109392166137695,0.0,283.1499938964844,285.4823303222656,286.8969116210937,287.09527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3010306656360626,0.5002750158309937,6.6210850135917115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,853.1400756835938,0.0,20.772993087768555,1895.4371337890625,0.0,0.0,0.2428314685821533,1.0,0.0,3.0,1.0,0.0
12289860,297.2068176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.4803310334682464,0.0369980297982692,0.0340252444148063,297.15740966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0132181290537118,0.0134561844170093,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.5907898545265198,0.063219629228115,0.0449383743107318,297.1741943359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0010030380217358,297.1488342285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.4938060343265533,0.0397622063755989,0.1833274215459823,284.9884948730469,284.95001220703125,286.7240600585937,283.4448547363281,293.82958984375,297.18902587890625,284.99200439453125,1.0,0.138421893119812,0.0,0.0,1.0,1.0,-0.3321063220500946,1.7389729123351574e-07,0.3321061730384826,-0.106502279639244,0.2004441320896148,0.2004441320896148,0.0,24.878116607666016,25.0,2962.0888671875,-0.0,16.175765991210938,0.0,283.1499938964844,285.4906921386719,286.9517517089844,287.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17997.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3016834855079651,0.5003666877746582,6.641093452941504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,859.709228515625,0.0,20.780309677124023,1895.4371337890625,0.0,0.0,0.242854505777359,1.0,0.0,3.0,1.0,0.0
12289920,297.2068176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.4803310334682464,0.0369980297982692,0.0340252444148063,297.15740966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0132181290537118,0.0134561844170093,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.5907898545265198,0.063219629228115,0.0449383743107318,297.1741943359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0010030380217358,297.1488342285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.4938060343265533,0.0397622063755989,0.1833274215459823,284.9884948730469,284.95001220703125,286.7240600585937,283.4448547363281,293.82958984375,297.18902587890625,284.99200439453125,1.0,0.138421893119812,0.0,0.0,1.0,1.0,-0.3321063220500946,1.7389729123351574e-07,0.3321061730384826,-0.106502279639244,0.2004441320896148,0.2004441320896148,0.0,24.878116607666016,25.0,2962.0888671875,-0.0,16.175765991210938,0.0,283.1499938964844,285.4906921386719,286.9517517089844,287.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17997.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3016834855079651,0.5003666877746582,6.641093452941504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,859.709228515625,0.0,20.780309677124023,1895.4371337890625,0.0,0.0,0.242854505777359,1.0,0.0,3.0,1.0,0.0
12289980,297.2074279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.4843302071094513,0.0378191955387592,0.0347636118531227,297.1589660644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.013484202325344,0.0137026850134134,297.1419677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.5910280346870422,0.063270092010498,0.0449694246053695,297.177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.0010023898212239,297.1489562988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.493862122297287,0.0397616475820541,0.1833206713199615,284.9978942871094,284.95001220703125,286.7997436523437,283.5210876464844,293.8577575683594,297.1900634765625,285.0013427734375,1.0,0.1384854465723037,0.0,0.0,1.0,1.0,-0.3333165943622589,1.7454021872254089e-07,0.333316445350647,-0.106780968606472,0.2011474370956421,0.2011474370956421,0.0,24.86988067626953,25.0,2979.45556640625,-0.0,16.245105743408203,0.0,283.1499938964844,285.4986267089844,287.01007080078125,287.209228515625,293.1499938964844,293.1499938964844,283.1499938964844,17996.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3024839162826538,0.5004572868347168,6.665707097397444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,866.6748046875,0.0,20.788434982299805,1895.4371337890625,0.0,0.0,0.2428819984197616,1.0,0.0,3.0,1.0,0.0
12290040,297.2074279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.4843302071094513,0.0378191955387592,0.0347636118531227,297.1589660644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.013484202325344,0.0137026850134134,297.1419677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.5910280346870422,0.063270092010498,0.0449694246053695,297.177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.0010023898212239,297.1489562988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.493862122297287,0.0397616475820541,0.1833206713199615,284.9978942871094,284.95001220703125,286.7997436523437,283.5210876464844,293.8577575683594,297.1900634765625,285.0013427734375,1.0,0.1384854465723037,0.0,0.0,1.0,1.0,-0.3333165943622589,1.7454021872254089e-07,0.333316445350647,-0.106780968606472,0.2011474370956421,0.2011474370956421,0.0,24.86988067626953,25.0,2979.45556640625,-0.0,16.245105743408203,0.0,283.1499938964844,285.4986267089844,287.01007080078125,287.209228515625,293.1499938964844,293.1499938964844,283.1499938964844,17996.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3024839162826538,0.5004572868347168,6.665707097397444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,866.6748046875,0.0,20.788434982299805,1895.4371337890625,0.0,0.0,0.2428819984197616,1.0,0.0,3.0,1.0,0.0
12290100,297.2076721191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.4862398207187652,0.038228441029787,0.0351316146552562,297.1597595214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0136245796456933,0.0138329388573765,297.1427917480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.5911746025085449,0.0633031353354454,0.0449904613196849,297.17950439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0010020681656897,297.1490478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.493891566991806,0.0397617258131504,0.1833189725875854,285.0025329589844,284.95001220703125,286.8390197753906,283.5599670410156,293.8722229003906,297.1906433105469,285.00592041015625,1.0,0.1385186910629272,0.0,0.0,1.0,1.0,-0.3339373469352722,1.748716158544994e-07,0.3339371681213379,-0.1069275960326194,0.20154570043087,0.20154570043087,0.0,24.865901947021484,25.0,2988.46240234375,-0.0,16.28086280822754,0.0,283.1499938964844,285.5023803710937,287.0405578613281,287.2399597167969,293.1499938964844,293.1499938964844,283.1499938964844,17996.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3029398322105407,0.5005021095275879,6.6797656295136684e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,870.3046264648438,0.0,20.792800903320312,1895.4371337890625,0.0,0.0,0.2428974360227584,1.0,0.0,3.0,1.0,0.0
