time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290160,297.2079162597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.4881049692630768,0.0386367328464984,0.0354988016188144,297.1605224609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0137696741148829,0.0139677003026008,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.5913386940956116,0.0633412078022956,0.0450150370597839,297.1812744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,0.0010017483728006,297.14910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.4939217865467071,0.0397620238363742,0.1833182722330093,285.0071105957031,284.95001220703125,286.8792724609375,283.5993347167969,293.8869323730469,297.19122314453125,285.0104675292969,1.0,0.1385528743267059,0.0,0.0,1.0,1.0,-0.3345679938793182,1.752094931362081e-07,0.3345678150653839,-0.1070792749524116,0.2019740939140319,0.2019740939140319,0.0,24.86200904846192,25.0,2997.67529296875,-0.0,16.317312240600586,0.0,283.1499938964844,285.50604248046875,287.0718994140625,287.2716064453125,293.1499938964844,293.1499938964844,283.1499938964844,17996.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3034319579601288,0.5005465745925903,6.694973908594193e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,874.0293579101562,0.0,20.79736328125,1895.4371337890625,0.0,0.0,0.2429139614105224,1.0,0.0,3.0,1.0,0.0
12290220,297.2082824707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.4917371571063995,0.0394504480063915,0.0362306050956249,297.1620483398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0140734575688838,0.0142502095550298,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.5917173624038696,0.0634318143129348,0.0450743995606899,297.184814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,0.0010011137928813,297.14923095703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.4939844310283661,0.0397632233798503,0.1833196878433227,285.0161437988281,284.95001220703125,286.9626770019531,283.6796569824219,293.9171142578125,297.19244384765625,285.0194091796875,1.0,0.1386239379644394,0.0,0.0,1.0,1.0,-0.3358573913574219,1.759041197146871e-07,0.3358572125434875,-0.1073980405926704,0.202918142080307,0.202918142080307,0.0,24.854469299316406,25.0,3016.7021484375,-0.0,16.392200469970703,0.0,283.1499938964844,285.512939453125,287.1371154785156,287.3374328613281,293.1499938964844,293.1499938964844,283.1499938964844,17995.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3045219480991363,0.5006343126296997,6.728778867426399e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,881.7557983398438,0.0,20.80705451965332,1895.4371337890625,0.0,0.0,0.2429502308368683,1.0,0.0,3.0,1.0,0.0
12290280,297.2082824707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.4917371571063995,0.0394504480063915,0.0362306050956249,297.1620483398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0140734575688838,0.0142502095550298,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.5917173624038696,0.0634318143129348,0.0450743995606899,297.184814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,0.0010011137928813,297.14923095703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.4939844310283661,0.0397632233798503,0.1833196878433227,285.0161437988281,284.95001220703125,286.9626770019531,283.6796569824219,293.9171142578125,297.19244384765625,285.0194091796875,1.0,0.1386239379644394,0.0,0.0,1.0,1.0,-0.3358573913574219,1.759041197146871e-07,0.3358572125434875,-0.1073980405926704,0.202918142080307,0.202918142080307,0.0,24.854469299316406,25.0,3016.7021484375,-0.0,16.392200469970703,0.0,283.1499938964844,285.512939453125,287.1371154785156,287.3374328613281,293.1499938964844,293.1499938964844,283.1499938964844,17995.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3045219480991363,0.5006343126296997,6.728778867426399e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,881.7557983398438,0.0,20.80705451965332,1895.4371337890625,0.0,0.0,0.2429502308368683,1.0,0.0,3.0,1.0,0.0
12290340,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.4952831268310547,0.0882472023367881,0.0369588769972324,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0636753737926483,0.0145498234778642,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.5921622514724731,0.1103645339608192,0.0451472401618957,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.050000000745058,0.001000486081466,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.4940498471260071,0.0877769067883491,0.1833246052265167,285.0249328613281,291.1499938964844,287.04998779296875,283.7619323730469,293.9482421875,297.1936950683594,285.028076171875,1.0,0.1386985182762146,0.0,0.0,1.0,1.0,-0.3371834456920624,1.7662368634319137e-07,0.337183266878128,-0.1077375188469886,0.1213112026453018,0.1213112026453018,0.0,24.847244262695312,45.0,3036.528564453125,-0.0,16.469696044921875,1.0,283.1499938964844,285.51934814453125,287.2057189941406,287.4067077636719,293.1499938964844,293.1499938964844,283.1499938964844,17995.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3057533204555511,0.5007203221321106,6.7671721559747774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,889.8536376953125,0.0,20.817506790161133,1895.4371337890625,0.0,0.0,0.2429907768964767,1.0,0.0,3.0,1.0,0.0
12290400,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.4952831268310547,0.0882472023367881,0.0369588769972324,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0636753737926483,0.0145498234778642,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.5921622514724731,0.1103645339608192,0.0451472401618957,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.050000000745058,0.001000486081466,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.4940498471260071,0.0877769067883491,0.1833246052265167,285.0249328613281,291.1499938964844,287.04998779296875,283.7619323730469,293.9482421875,297.1936950683594,285.028076171875,1.0,0.1386985182762146,0.0,0.0,1.0,1.0,-0.3371834456920624,1.7662368634319137e-07,0.337183266878128,-0.1077375188469886,0.1213112026453018,0.1213112026453018,0.0,24.847244262695312,45.0,3036.528564453125,-0.0,16.469696044921875,1.0,283.1499938964844,285.51934814453125,287.2057189941406,287.4067077636719,293.1499938964844,293.1499938964844,283.1499938964844,17995.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3057533204555511,0.5007203221321106,6.7671721559747774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,889.8536376953125,0.0,20.817506790161133,1895.4371337890625,0.0,0.0,0.2429907768964767,1.0,0.0,3.0,1.0,0.0
12290460,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.7944905161857605,0.0850707814097404,0.0743644088506698,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.7091430425643921,0.0613813027739524,0.0552366413176059,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.8583997488021851,0.1078109517693519,0.0735114738345146,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.6494744420051575,0.050000000745058,0.0429620184004306,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.7938187718391418,0.0853983759880065,0.3705514073371887,285.43365478515625,291.1499938964844,287.0957336425781,283.8036499023437,294.3936462402344,297.1714782714844,285.8764953613281,1.0,0.147507905960083,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.7399237155914307,0.0376538597047328,0.7022698521614075,-0.1623500436544418,0.0865349695086479,0.0865349695086479,0.0,11.574786186218262,45.0,4356.17431640625,-0.0,37.736358642578125,1.0,283.1499938964844,285.8289489746094,287.2197265625,287.3988037109375,293.1499938964844,293.1499938964844,283.1499938964844,18473.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2020244300365448,0.4517476856708526,4.056627478377095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,714.6304321289062,0.0,18.57752799987793,1895.4371337890625,0.0,0.0,0.2394826859235763,1.0,0.0,3.0,1.0,0.0
12290520,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928405761719,0.7462613582611084,0.0806566476821899,0.0746615454554557,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5815124511719,0.6477677822113037,0.050000000745058,0.051622174680233,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7441711425781,0.8106982707977295,0.1044328212738037,0.0743418559432029,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.6313249468803406,0.050000000745058,0.0476349703967571,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.694580078125,0.7485010027885437,0.0817579627037048,0.3764814436435699,286.75360107421875,291.1499938964844,287.1435241699219,283.8454895019531,294.44677734375,297.122314453125,287.0718078613281,1.0,0.1558695286512375,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.7497448921203613,0.1849966496229171,0.564748227596283,-0.0162229910492897,0.0705926865339279,0.0705926865339279,0.0,14.755989074707031,33.0,4810.38525390625,-0.0,42.88655471801758,1.0,283.1499938964844,286.7114562988281,287.2265014648437,287.4179382324219,293.1499938964844,293.1499938964844,283.1499938964844,18244.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1861176937818527,0.4647377729415893,3.7020417842370526e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,864.9835815429688,0.0,18.863046646118164,1895.4371337890625,0.0,0.0,0.2386739701032638,1.0,0.0,3.0,1.0,0.0
12290580,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1302185058594,0.6780763864517212,0.0765100345015525,0.0702422782778739,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741943359375,0.5848366022109985,0.050000000745058,0.048030812293291,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.104248046875,0.742929995059967,0.1012714728713035,0.0718196630477905,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1739196777344,0.5848093032836914,0.050000000745058,0.0480251014232635,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.129150390625,0.6805108189582825,0.0771058797836303,0.3544348776340484,287.10137939453125,291.1499938964844,287.2451171875,283.9295959472656,288.3279113769531,297.0761108398437,286.8696594238281,1.0,0.161982923746109,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.7111043930053711,0.652032196521759,0.0590721629559993,0.4563722014427185,0.0229415874928236,0.0229415874928236,0.0,19.966114044189453,25.0,2197.421142578125,-0.0,44.679988861083984,1.0,283.1499938964844,287.4217224121094,287.3090209960937,287.506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18120.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1568850427865982,0.4723197519779205,3.075042886990786e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,834.3555908203125,0.0,18.94677352905273,1895.4371337890625,0.0,0.0,0.2377391904592514,1.0,0.0,3.0,1.0,0.0
12290640,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1302185058594,0.6780763864517212,0.0765100345015525,0.0702422782778739,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741943359375,0.5848366022109985,0.050000000745058,0.048030812293291,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.104248046875,0.742929995059967,0.1012714728713035,0.0718196630477905,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1739196777344,0.5848093032836914,0.050000000745058,0.0480251014232635,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.129150390625,0.6805108189582825,0.0771058797836303,0.3544348776340484,287.10137939453125,291.1499938964844,287.2451171875,283.9295959472656,288.3279113769531,297.0761108398437,286.8696594238281,1.0,0.161982923746109,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.7111043930053711,0.652032196521759,0.0590721629559993,0.4563722014427185,0.0229415874928236,0.0229415874928236,0.0,19.966114044189453,25.0,2197.421142578125,-0.0,44.679988861083984,1.0,283.1499938964844,287.4217224121094,287.3090209960937,287.506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18120.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1568850427865982,0.4723197519779205,3.075042886990786e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,834.3555908203125,0.0,18.94677352905273,1895.4371337890625,0.0,0.0,0.2377391904592514,1.0,0.0,3.0,1.0,0.0
12290700,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4742431640625,0.6618503332138062,0.0746107399463653,0.0686685889959335,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440673828125,0.5743467211723328,0.050000000745058,0.0480835773050785,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414978027344,0.7289599180221558,0.0995191633701324,0.070770688354969,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440673828125,0.5743459463119507,0.050000000745058,0.0480834208428859,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4733581542969,0.6631149649620056,0.0748597234487533,0.3449176847934723,286.4388427734375,291.1499938964844,287.2987060546875,283.9718017578125,287.3116760253906,297.060546875,286.2677001953125,1.0,0.1631972640752792,1.0,1.0,0.0,1.0,-0.696668803691864,0.6966661810874939,2.576716724433936e-06,0.5034975409507751,5.551115123125783e-17,5.551115123125783e-17,0.0,21.31375312805176,25.0,1116.09765625,-0.0,44.56998062133789,1.0,283.1499938964844,287.1520080566406,287.31640625,287.467041015625,293.1499938964844,293.1499938964844,283.1499938964844,19084.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0108950641006231,0.3733940720558166,2.0663376565366318e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,245.17808532714844,0.0,15.02100658416748,1895.4371337890625,0.0,0.0,0.2332624346017837,1.0,0.0,3.0,1.0,0.0
12290760,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990661621094,0.6497957110404968,0.072785884141922,0.0669967532157898,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21844482421875,0.5676355957984924,0.050000000745058,0.048123575747013,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19342041015625,0.7182266116142273,0.0976880639791488,0.0695190653204917,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21844482421875,0.5676355957984924,0.050000000745058,0.0481235720217227,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.198974609375,0.6500055193901062,0.07265305519104,0.3349886834621429,286.1931457519531,291.1499938964844,287.3541259765625,284.0140380859375,287.34503173828125,297.0465087890625,286.2034606933594,1.0,0.1632784008979797,1.0,1.0,0.0090876519680023,1.0,-0.6813400983810425,0.6813386082649231,1.4932211342966184e-06,0.491050660610199,5.551115123125783e-17,5.551115123125783e-17,0.0,22.186752319335938,25.0,683.3215942382812,-0.0,43.78068923950195,1.0,283.1494140625,287.1495056152344,287.1960754394531,287.28436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18309.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7220567315234803e-05,0.4350733757019043,3.2655299363019974e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.058282852172852,0.0,16.929353713989258,1895.4371337890625,0.0,0.0,0.2328683137893676,1.0,0.0,3.0,1.0,0.0
12290820,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617614746094,0.6328127384185791,0.0705841854214668,0.0646437034010887,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454650878906,0.5571569800376892,0.050000000745058,0.0481915138661861,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718933105469,0.7000322341918945,0.095232143998146,0.0675608292222023,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454650878906,0.5571569800376892,0.050000000745058,0.0481915138661861,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4613037109375,0.6301282048225403,0.0692824721336364,0.3185555636882782,286.4723205566406,291.1499938964844,287.4700012207031,284.0986328125,287.4600524902344,297.03466796875,286.53546142578125,1.0,0.1638990044593811,1.0,1.0,0.0272629577666521,1.0,-0.656604528427124,0.656593382358551,1.11509689304512e-05,0.4709920287132263,5.551115123125783e-17,5.551115123125783e-17,0.0,23.67936134338379,25.0,474.77349853515625,-0.0,42.6202392578125,1.0,283.1492614746094,287.14947509765625,286.9034118652344,286.9783020019531,293.1499938964844,293.1499938964844,283.1499938964844,17942.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593453998793848e-05,0.4730012118816376,3.021660883745919e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0777478069067001,0.0,18.16802978515625,1895.4371337890625,0.0,0.0,0.2332363426685333,1.0,0.0,3.0,1.0,0.0
12290880,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617614746094,0.6328127384185791,0.0705841854214668,0.0646437034010887,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454650878906,0.5571569800376892,0.050000000745058,0.0481915138661861,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718933105469,0.7000322341918945,0.095232143998146,0.0675608292222023,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454650878906,0.5571569800376892,0.050000000745058,0.0481915138661861,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4613037109375,0.6301282048225403,0.0692824721336364,0.3185555636882782,286.4723205566406,291.1499938964844,287.4700012207031,284.0986328125,287.4600524902344,297.03466796875,286.53546142578125,1.0,0.1638990044593811,1.0,1.0,0.0272629577666521,1.0,-0.656604528427124,0.656593382358551,1.11509689304512e-05,0.4709920287132263,5.551115123125783e-17,5.551115123125783e-17,0.0,23.67936134338379,25.0,474.77349853515625,-0.0,42.6202392578125,1.0,283.1492614746094,287.14947509765625,286.9034118652344,286.9783020019531,293.1499938964844,293.1499938964844,283.1499938964844,17942.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593453998793848e-05,0.4730012118816376,3.021660883745919e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0777478069067001,0.0,18.16802978515625,1895.4371337890625,0.0,0.0,0.2332363426685333,1.0,0.0,3.0,1.0,0.0
12290940,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.6249410510063171,0.0697517171502113,0.0636862367391586,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.5515751242637634,0.050000000745058,0.0482307635247707,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77789306640625,0.6902046799659729,0.0940383672714233,0.0665748640894889,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.5515751242637634,0.050000000745058,0.0482307635247707,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684020996094,0.6183509826660156,0.0670782402157783,0.3077064454555511,286.77801513671875,291.1499938964844,287.5921325683594,284.18316650390625,287.5821533203125,297.03533935546875,286.8298645019531,1.0,0.164104551076889,1.0,1.0,0.0454382598400116,1.0,-0.6413444876670837,0.6412770748138428,6.737285002600402e-05,0.4586210250854492,5.551115123125783e-17,5.551115123125783e-17,0.0,24.53563117980957,25.0,368.96337890625,-0.0,41.84003448486328,1.0,283.1491394042969,287.1494140625,286.645751953125,286.7113037109375,293.1499938964844,293.1499938964844,283.1499938964844,17904.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5900712242000736e-05,0.4894205033779144,3.015246201592409e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0786354094743728,0.0,18.816953659057617,1895.4371337890625,0.0,0.0,0.2340825647115707,1.0,0.0,3.0,1.0,0.0
12291000,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.6249410510063171,0.0697517171502113,0.0636862367391586,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.5515751242637634,0.050000000745058,0.0482307635247707,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77789306640625,0.6902046799659729,0.0940383672714233,0.0665748640894889,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.5515751242637634,0.050000000745058,0.0482307635247707,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684020996094,0.6183509826660156,0.0670782402157783,0.3077064454555511,286.77801513671875,291.1499938964844,287.5921325683594,284.18316650390625,287.5821533203125,297.03533935546875,286.8298645019531,1.0,0.164104551076889,1.0,1.0,0.0454382598400116,1.0,-0.6413444876670837,0.6412770748138428,6.737285002600402e-05,0.4586210250854492,5.551115123125783e-17,5.551115123125783e-17,0.0,24.53563117980957,25.0,368.96337890625,-0.0,41.84003448486328,1.0,283.1491394042969,287.1494140625,286.645751953125,286.7113037109375,293.1499938964844,293.1499938964844,283.1499938964844,17904.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5900712242000736e-05,0.4894205033779144,3.015246201592409e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0786354094743728,0.0,18.816953659057617,1895.4371337890625,0.0,0.0,0.2340825647115707,1.0,0.0,3.0,1.0,0.0
12291060,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.048828125,0.6213459968566895,0.0695592686533927,0.063412956893444,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340881347656,0.5484908819198608,0.050000000745058,0.0482535064220428,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591735839844,0.6850265264511108,0.0934675186872482,0.0660990998148918,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340881347656,0.5484908819198608,0.050000000745058,0.0482535064220428,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467834472656,0.6103982329368591,0.06555987149477,0.3003132939338684,287.05908203125,291.1499938964844,287.7199401855469,284.2674865722656,288.3953552246094,297.0419006347656,287.1376342773437,1.0,0.1640858650207519,1.0,1.0,0.2287996560335159,1.0,-0.6316269636154175,0.579002320766449,0.0526246540248394,0.3984687924385071,5.551115123125783e-17,5.551115123125783e-17,0.0,25.01594924926757,25.0,471.0862426757813,-0.0,41.26204299926758,1.0,283.1490173339844,287.1493530273437,286.42071533203125,286.4779052734375,293.1499938964844,293.1499938964844,283.1499938964844,17935.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592815351614263e-05,0.4960915446281433,3.0204498299192533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0814929530024528,0.0,19.128637313842773,1895.4371337890625,0.0,0.0,0.2346777021884918,1.0,0.0,3.0,1.0,0.0
12291120,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.048828125,0.6213459968566895,0.0695592686533927,0.063412956893444,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340881347656,0.5484908819198608,0.050000000745058,0.0482535064220428,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591735839844,0.6850265264511108,0.0934675186872482,0.0660990998148918,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340881347656,0.5484908819198608,0.050000000745058,0.0482535064220428,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467834472656,0.6103982329368591,0.06555987149477,0.3003132939338684,287.05908203125,291.1499938964844,287.7199401855469,284.2674865722656,288.3953552246094,297.0419006347656,287.1376342773437,1.0,0.1640858650207519,1.0,1.0,0.2287996560335159,1.0,-0.6316269636154175,0.579002320766449,0.0526246540248394,0.3984687924385071,5.551115123125783e-17,5.551115123125783e-17,0.0,25.01594924926757,25.0,471.0862426757813,-0.0,41.26204299926758,1.0,283.1490173339844,287.1493530273437,286.42071533203125,286.4779052734375,293.1499938964844,293.1499938964844,283.1499938964844,17935.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592815351614263e-05,0.4960915446281433,3.0204498299192533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0814929530024528,0.0,19.128637313842773,1895.4371337890625,0.0,0.0,0.2346777021884918,1.0,0.0,3.0,1.0,0.0
12291180,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.582275390625,0.6206669211387634,0.0699916929006576,0.0636458992958068,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5526428222656,0.5469317436218262,0.050000000745058,0.0482653193175792,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6023254394531,0.6830114722251892,0.0935352817177772,0.0660212635993957,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5526428222656,0.5469317436218262,0.050000000745058,0.0482653193175792,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765686035156,0.605366051197052,0.0646533966064453,0.2955378890037536,287.6016845703125,291.1499938964844,287.8528137207031,284.3513488769531,290.1771545410156,297.0542907714844,287.7496643066406,1.0,0.1639553159475326,1.0,1.0,0.4121610522270202,1.0,-0.6261088848114014,0.4541510045528412,0.171957865357399,0.2751637995243072,5.551115123125783e-17,5.551115123125783e-17,0.0,25.2471923828125,25.0,887.22314453125,-0.0,40.87009048461914,1.0,283.1488647460937,287.1493225097656,286.2250366210937,286.27471923828125,293.1499938964844,293.1499938964844,283.1499938964844,17965.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5954841728671454e-05,0.4986531138420105,3.025510614609872e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0913183987140655,0.0,19.26738548278809,1895.4371337890625,0.0,0.0,0.2350024431943893,1.0,0.0,3.0,1.0,0.0
12291240,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.582275390625,0.6206669211387634,0.0699916929006576,0.0636458992958068,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5526428222656,0.5469317436218262,0.050000000745058,0.0482653193175792,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6023254394531,0.6830114722251892,0.0935352817177772,0.0660212635993957,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5526428222656,0.5469317436218262,0.050000000745058,0.0482653193175792,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765686035156,0.605366051197052,0.0646533966064453,0.2955378890037536,287.6016845703125,291.1499938964844,287.8528137207031,284.3513488769531,290.1771545410156,297.0542907714844,287.7496643066406,1.0,0.1639553159475326,1.0,1.0,0.4121610522270202,1.0,-0.6261088848114014,0.4541510045528412,0.171957865357399,0.2751637995243072,5.551115123125783e-17,5.551115123125783e-17,0.0,25.2471923828125,25.0,887.22314453125,-0.0,40.87009048461914,1.0,283.1488647460937,287.1493225097656,286.2250366210937,286.27471923828125,293.1499938964844,293.1499938964844,283.1499938964844,17965.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5954841728671454e-05,0.4986531138420105,3.025510614609872e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0913183987140655,0.0,19.26738548278809,1895.4371337890625,0.0,0.0,0.2350024431943893,1.0,0.0,3.0,1.0,0.0
12291300,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.001220703125,0.6217111349105835,0.0705555900931358,0.0640349760651588,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96051025390625,0.5467522144317627,0.050000000745058,0.04826670140028,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02783203125,0.6834790110588074,0.093931533396244,0.0662025064229965,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.96051025390625,0.5467522144317627,0.050000000745058,0.04826670140028,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.99237060546875,0.6042910814285278,0.0644928961992263,0.2943363487720489,288.0266418457031,291.1499938964844,287.9209899902344,284.39306640625,291.2975158691406,297.06378173828125,288.2208251953125,1.0,0.1638872027397155,1.0,1.0,0.503841757774353,1.0,-0.6253538727760315,0.3816922008991241,0.2436616569757461,0.2031016945838928,5.551115123125783e-17,5.551115123125783e-17,0.0,25.264631271362305,25.0,1175.445068359375,-0.0,40.789283752441406,1.0,283.1488037109375,287.1492919921875,286.1372375488281,286.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,17975.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5964189515216276e-05,0.4992348253726959,3.0272832851618873e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1000618860125541,0.0,19.3027458190918,1895.4371337890625,0.0,0.0,0.235095590353012,1.0,0.0,3.0,1.0,0.0
12291360,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.521484375,0.6239441633224487,0.0714204981923103,0.0646698325872421,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4713134765625,0.5470750331878662,0.050000000745058,0.0482642389833927,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.55230712890625,0.6852372288703918,0.0946430414915084,0.0665837600827217,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4713134765625,0.5470750331878662,0.050000000745058,0.0482642389833927,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50958251953125,0.60445636510849,0.0645728111267089,0.2941243052482605,288.550537109375,291.1499938964844,287.9902038574219,284.4346008300781,292.05181884765625,297.07623291015625,288.766357421875,1.0,0.1638432443141937,1.0,1.0,0.5719197392463684,1.0,-0.6263120174407959,0.3390842974185943,0.2872277200222015,0.1604335308074951,5.551115123125783e-17,5.551115123125783e-17,0.0,25.2041244506836,25.0,1369.650634765625,-0.0,40.82060623168945,1.0,283.14874267578125,287.1492919921875,286.0556640625,286.0986022949219,293.1499938964844,293.1499938964844,283.1499938964844,17983.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971072571119294e-05,0.4995772838592529,3.028588393527017e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.110893502831459,0.0,19.325170516967773,1895.4371337890625,0.0,0.0,0.2351585626602172,1.0,0.0,3.0,1.0,0.0
12291420,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5824584960937,0.6317949891090393,0.0739539489150047,0.0667013823986053,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5307312011719,0.549052894115448,0.050000000745058,0.0482493378221988,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.60955810546875,0.69249427318573,0.0969089418649673,0.0679677352309227,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5307312011719,0.549052894115448,0.050000000745058,0.0482493378221988,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5687255859375,0.6083970665931702,0.0654001459479332,0.2967929244041443,289.6071472167969,291.1499938964844,288.1314697265625,284.5170593261719,292.8701477050781,297.10595703125,289.7986145019531,1.0,0.1638915240764618,1.0,1.0,0.7080757021903992,1.0,-0.6335763335227966,0.2960940897464752,0.3374822735786438,0.1160997152328491,5.551115123125783e-17,5.551115123125783e-17,0.0,24.882482528686523,25.0,1406.8922119140625,-0.0,41.266700744628906,1.0,283.1485900878906,287.1492614746094,285.9099426269531,285.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,17992.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979354429873638e-05,0.4998859465122223,3.0301588603738605e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1327360272407531,0.0,19.347789764404297,1895.4371337890625,0.0,0.0,0.2352275550365448,1.0,0.0,3.0,1.0,0.0
12291480,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5824584960937,0.6317949891090393,0.0739539489150047,0.0667013823986053,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5307312011719,0.549052894115448,0.050000000745058,0.0482493378221988,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.60955810546875,0.69249427318573,0.0969089418649673,0.0679677352309227,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5307312011719,0.549052894115448,0.050000000745058,0.0482493378221988,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5687255859375,0.6083970665931702,0.0654001459479332,0.2967929244041443,289.6071472167969,291.1499938964844,288.1314697265625,284.5170593261719,292.8701477050781,297.10595703125,289.7986145019531,1.0,0.1638915240764618,1.0,1.0,0.7080757021903992,1.0,-0.6335763335227966,0.2960940897464752,0.3374822735786438,0.1160997152328491,5.551115123125783e-17,5.551115123125783e-17,0.0,24.882482528686523,25.0,1406.8922119140625,-0.0,41.266700744628906,1.0,283.1485900878906,287.1492614746094,285.9099426269531,285.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,17992.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979354429873638e-05,0.4998859465122223,3.0301588603738605e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1327360272407531,0.0,19.347789764404297,1895.4371337890625,0.0,0.0,0.2352275550365448,1.0,0.0,3.0,1.0,0.0
12291540,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996643066406,0.6428267955780029,0.0771828442811966,0.0694482997059822,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.5521860718727112,0.050000000745058,0.04822638630867,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5205993652344,0.7030575275421143,0.0998958423733711,0.0699318870902061,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.5521860718727112,0.050000000745058,0.04822638630867,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4863586425781,0.6155297756195068,0.0668632835149765,0.3026205003261566,290.5180053710937,291.1499938964844,288.2760314941406,284.5985717773437,293.1986083984375,297.13818359375,290.6737365722656,1.0,0.1641765683889389,1.0,1.0,0.8442316055297852,1.0,-0.6461678147315979,0.2860591411590576,0.3601087033748626,0.1035479232668876,5.551115123125783e-17,5.551115123125783e-17,0.0,24.408451080322266,25.0,1224.5123291015625,-0.0,42.15328979492188,1.0,283.1484680175781,287.1492614746094,285.7855224609375,285.8169860839844,293.1499938964844,293.1499938964844,283.1499938964844,17997.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598316703166347e-05,0.4999784231185913,3.0308820232229093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505019068717956,0.0,19.356107711791992,1895.4371337890625,0.0,0.0,0.2352560609579086,1.0,0.0,3.0,1.0,0.0
12291600,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996643066406,0.6428267955780029,0.0771828442811966,0.0694482997059822,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.5521860718727112,0.050000000745058,0.04822638630867,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5205993652344,0.7030575275421143,0.0998958423733711,0.0699318870902061,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.5521860718727112,0.050000000745058,0.04822638630867,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4863586425781,0.6155297756195068,0.0668632835149765,0.3026205003261566,290.5180053710937,291.1499938964844,288.2760314941406,284.5985717773437,293.1986083984375,297.13818359375,290.6737365722656,1.0,0.1641765683889389,1.0,1.0,0.8442316055297852,1.0,-0.6461678147315979,0.2860591411590576,0.3601087033748626,0.1035479232668876,5.551115123125783e-17,5.551115123125783e-17,0.0,24.408451080322266,25.0,1224.5123291015625,-0.0,42.15328979492188,1.0,283.1484680175781,287.1492614746094,285.7855224609375,285.8169860839844,293.1499938964844,293.1499938964844,283.1499938964844,17997.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598316703166347e-05,0.4999784231185913,3.0308820232229093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505019068717956,0.0,19.356107711791992,1895.4371337890625,0.0,0.0,0.2352560609579086,1.0,0.0,3.0,1.0,0.0
12291660,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.6558840274810791,0.0807888433337211,0.0725940912961959,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.205078125,0.5558592081069946,0.050000000745058,0.0482004471123218,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.7148837447166443,0.1032531484961509,0.0722067430615425,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.205078125,0.5558592081069946,0.050000000745058,0.0482004471123218,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.62391197681427,0.0687131434679031,0.3104287981986999,291.2590637207031,291.1499938964844,288.4233093261719,284.6789245605469,293.3205871582031,297.1708374023437,291.37969970703125,1.0,0.1647175252437591,1.0,1.0,0.8774703145027161,1.0,-0.6619812250137329,0.2908520996570587,0.3711291551589966,0.1051535084843635,5.551115123125783e-17,5.551115123125783e-17,0.0,23.89066696166992,25.0,984.1820068359376,-0.0,43.3783073425293,1.0,283.1483459472656,287.1492919921875,285.6802062988281,285.7067565917969,293.1499938964844,293.1499938964844,283.1499938964844,17998.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598479866515845e-05,0.5000011920928955,3.03119129189261e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1632650047540664,0.0,19.35895538330078,1895.4371337890625,0.0,0.0,0.2352671474218368,1.0,0.0,3.0,1.0,0.0
12291720,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.6558840274810791,0.0807888433337211,0.0725940912961959,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.205078125,0.5558592081069946,0.050000000745058,0.0482004471123218,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.7148837447166443,0.1032531484961509,0.0722067430615425,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.205078125,0.5558592081069946,0.050000000745058,0.0482004471123218,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.62391197681427,0.0687131434679031,0.3104287981986999,291.2590637207031,291.1499938964844,288.4233093261719,284.6789245605469,293.3205871582031,297.1708374023437,291.37969970703125,1.0,0.1647175252437591,1.0,1.0,0.8774703145027161,1.0,-0.6619812250137329,0.2908520996570587,0.3711291551589966,0.1051535084843635,5.551115123125783e-17,5.551115123125783e-17,0.0,23.89066696166992,25.0,984.1820068359376,-0.0,43.3783073425293,1.0,283.1483459472656,287.1492919921875,285.6802062988281,285.7067565917969,293.1499938964844,293.1499938964844,283.1499938964844,17998.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598479866515845e-05,0.5000011920928955,3.03119129189261e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1632650047540664,0.0,19.35895538330078,1895.4371337890625,0.0,0.0,0.2352671474218368,1.0,0.0,3.0,1.0,0.0
12291780,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8378601074219,0.6700790524482727,0.0845790654420852,0.0759420096874237,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.80255126953125,0.5596603155136108,0.050000000745058,0.0481746271252632,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8489990234375,0.7262353301048279,0.106767900288105,0.0746229290962219,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80255126953125,0.5596603155136108,0.050000000745058,0.0481746271252632,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.6328409314155579,0.0707757622003555,0.3193667531013489,291.8468017578125,291.1499938964844,288.5727233886719,284.7580261230469,293.4246520996094,297.2017517089844,291.9408264160156,1.0,0.1655026376247406,1.0,1.0,0.9107089638710022,1.0,-0.6795631647109985,0.296954333782196,0.3826088011264801,0.1077451333403587,5.551115123125783e-17,5.551115123125783e-17,0.0,23.394023895263672,25.0,774.3252563476562,-0.0,44.86530303955078,1.0,283.148193359375,287.1492919921875,285.5920715332031,285.6142272949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985453501343727e-05,0.5000042915344238,3.03131543304136e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.172062486410141,0.0,19.359840393066406,1895.4371337890625,0.0,0.0,0.2352712005376815,1.0,0.0,3.0,1.0,0.0
12291840,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8378601074219,0.6700790524482727,0.0845790654420852,0.0759420096874237,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.80255126953125,0.5596603155136108,0.050000000745058,0.0481746271252632,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8489990234375,0.7262353301048279,0.106767900288105,0.0746229290962219,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80255126953125,0.5596603155136108,0.050000000745058,0.0481746271252632,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.6328409314155579,0.0707757622003555,0.3193667531013489,291.8468017578125,291.1499938964844,288.5727233886719,284.7580261230469,293.4246520996094,297.2017517089844,291.9408264160156,1.0,0.1655026376247406,1.0,1.0,0.9107089638710022,1.0,-0.6795631647109985,0.296954333782196,0.3826088011264801,0.1077451333403587,5.551115123125783e-17,5.551115123125783e-17,0.0,23.394023895263672,25.0,774.3252563476562,-0.0,44.86530303955078,1.0,283.148193359375,287.1492919921875,285.5920715332031,285.6142272949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985453501343727e-05,0.5000042915344238,3.03131543304136e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.172062486410141,0.0,19.359840393066406,1895.4371337890625,0.0,0.0,0.2352712005376815,1.0,0.0,3.0,1.0,0.0
12291900,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08746337890625,0.677368700504303,0.0865124836564064,0.07765743881464,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0548400878906,0.5615347027778625,0.050000000745058,0.0481622517108917,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.09698486328125,0.7317907214164734,0.1085504367947578,0.0758545845746994,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0548400878906,0.5615347027778625,0.050000000745058,0.0481622517108917,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.07830810546875,0.6374500393867493,0.0718530565500259,0.3240839838981628,292.0949401855469,291.1499938964844,288.6480407714844,284.7970275878906,293.4745483398437,297.2162780761719,292.17779541015625,1.0,0.1659788936376571,1.0,1.0,0.92732834815979,1.0,-0.6887314319610596,0.300271600484848,0.3884598314762115,0.1092448458075523,5.551115123125783e-17,5.551115123125783e-17,0.0,23.163686752319336,25.0,686.0526123046875,-0.0,45.69073486328125,1.0,283.14813232421875,287.1493225097656,285.55389404296875,285.57403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985606296453625e-05,0.5000038146972656,3.0313447065000165e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1754360198974609,0.0,19.35999870300293,1895.4371337890625,0.0,0.0,0.235272079706192,1.0,0.0,3.0,1.0,0.0
12291960,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099060058594,0.6846894025802612,0.0884618908166885,0.079390712082386,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799072265625,0.5633735656738281,0.050000000745058,0.0481503270566463,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3179931640625,0.7373238801956177,0.1103395149111747,0.0770936384797096,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799072265625,0.5633735656738281,0.050000000745058,0.0481503270566463,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.30157470703125,0.642143189907074,0.0729489624500274,0.3289062976837158,292.31610107421875,291.1499938964844,288.7236633300781,284.835693359375,293.512451171875,297.23016357421875,292.3886413574219,1.0,0.1665063053369522,1.0,1.0,0.9100886583328248,1.0,-0.698057234287262,0.3047713935375213,0.393285870552063,0.1119012385606765,5.551115123125783e-17,5.551115123125783e-17,0.0,22.947120666503903,25.0,605.6715087890625,-0.0,46.56449508666992,1.0,283.1480712890625,287.1493225097656,285.51934814453125,285.5375671386719,293.1499938964844,293.1499938964844,283.1499938964844,17999.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598570088390261e-05,0.5000030994415283,3.03136232478532e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1782952547073364,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352725863456726,1.0,0.0,3.0,1.0,0.0
