time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292020,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5052490234375,0.6919383406639099,0.0904116332530975,0.0811279714107513,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47802734375,0.5651556253433228,0.050000000745058,0.0481389686465263,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.5120544433594,0.7428243160247803,0.1121201664209365,0.0783296898007392,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.47802734375,0.5651556253433228,0.050000000745058,0.0481389686465263,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.497802734375,0.6468788981437683,0.0740505680441856,0.3337750136852264,292.5103454589844,291.1499938964844,288.7991638183594,284.873779296875,293.5458068847656,297.2432861328125,292.5731201171875,1.0,0.1670784652233123,1.0,1.0,0.8929259181022644,1.0,-0.7074413895606995,0.3094703555107116,0.3979710340499878,0.1147536039352417,5.551115123125783e-17,5.551115123125783e-17,0.0,22.746192932128903,25.0,532.2833251953125,-0.0,47.47812271118164,1.0,283.1479797363281,287.1493530273437,285.4884338378906,285.5048217773437,293.1499938964844,293.1499938964844,283.1499938964844,17999.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985755453584716e-05,0.5000023245811462,3.031372895756501e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1806971877813339,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352728545665741,1.0,0.0,3.0,1.0,0.0
12292080,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6781005859375,0.6991474032402039,0.092381440103054,0.0828865841031074,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.653564453125,0.5668933987617493,0.050000000745058,0.048128068447113,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6838073730469,0.748362123966217,0.1139098778367042,0.0795746371150016,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.653564453125,0.5668933987617493,0.050000000745058,0.048128068447113,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.67144775390625,0.6516936421394348,0.0751656144857406,0.3387222290039062,292.6822509765625,291.1499938964844,288.8755187988281,284.91180419921875,293.5780029296875,297.255859375,292.7366943359375,1.0,0.1676995307207107,1.0,1.0,0.875609278678894,1.0,-0.716957151889801,0.3143566846847534,0.4026004374027252,0.117775522172451,5.551115123125783e-17,5.551115123125783e-17,0.0,22.55900955200196,25.0,466.7049865722656,-0.0,48.43989562988281,1.0,283.1479187011719,287.1493835449219,285.46051025390625,285.4751892089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.5000016689300537,3.03137885886845e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1827472448348999,0.0,19.360116958618164,1895.4371337890625,0.0,0.0,0.235273003578186,1.0,0.0,3.0,1.0,0.0
12292140,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622497558594,0.712882399559021,0.0962955430150032,0.0863874852657318,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9423217773437,0.5701428651809692,0.050000000745058,0.0481081455945968,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9662780761719,0.7592979669570923,0.1174376085400581,0.0820333659648895,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9423217773437,0.5701428651809692,0.050000000745058,0.0481081455945968,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9569702148437,0.6612711548805237,0.0773758515715599,0.3485698699951172,292.96502685546875,291.1499938964844,289.0277404785156,284.9862976074219,293.6370544433594,297.2789306640625,293.00604248046875,1.0,0.1690514683723449,1.0,1.0,0.8411299586296082,1.0,-0.7358801364898682,0.3245366513729095,0.4113434851169586,0.1242692545056343,5.551115123125783e-17,5.551115123125783e-17,0.0,22.23350715637207,25.0,359.17529296875,-0.0,50.45901107788086,1.0,283.1477966308594,287.1494140625,285.4140625,285.4255676269531,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008344650269,3.031384279879312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1859830915927887,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12292200,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622497558594,0.712882399559021,0.0962955430150032,0.0863874852657318,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9423217773437,0.5701428651809692,0.050000000745058,0.0481081455945968,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9662780761719,0.7592979669570923,0.1174376085400581,0.0820333659648895,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9423217773437,0.5701428651809692,0.050000000745058,0.0481081455945968,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9569702148437,0.6612711548805237,0.0773758515715599,0.3485698699951172,292.96502685546875,291.1499938964844,289.0277404785156,284.9862976074219,293.6370544433594,297.2789306640625,293.00604248046875,1.0,0.1690514683723449,1.0,1.0,0.8411299586296082,1.0,-0.7358801364898682,0.3245366513729095,0.4113434851169586,0.1242692545056343,5.551115123125783e-17,5.551115123125783e-17,0.0,22.23350715637207,25.0,359.17529296875,-0.0,50.45901107788086,1.0,283.1477966308594,287.1494140625,285.4140625,285.4255676269531,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008344650269,3.031384279879312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1859830915927887,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12292260,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.177734375,0.7249358296394348,0.1001818105578422,0.0898704156279563,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1623229980469,0.5730963945388794,0.050000000745058,0.0480905212461948,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.180419921875,0.7700106501579285,0.1209018155932426,0.0844528824090957,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1623229980469,0.5730963945388794,0.050000000745058,0.0480905212461948,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1737670898437,0.6706681251525879,0.0795480385422706,0.358291357755661,293.1794738769531,291.1131591796875,289.1797180175781,285.05908203125,293.6508483886719,297.299560546875,293.20831298828125,1.0,0.1705328673124313,1.0,1.0,0.770164430141449,1.0,-0.754588782787323,0.3392547070980072,0.4153340756893158,0.1353552490472793,5.551115123125783e-17,5.551115123125783e-17,0.0,21.968074798583984,25.0,265.9191589355469,-0.0,52.59638595581055,1.0,283.14764404296875,287.1494445800781,285.3786926269531,285.3873596191406,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1883264631032943,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12292320,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.177734375,0.7249358296394348,0.1001818105578422,0.0898704156279563,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1623229980469,0.5730963945388794,0.050000000745058,0.0480905212461948,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.180419921875,0.7700106501579285,0.1209018155932426,0.0844528824090957,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1623229980469,0.5730963945388794,0.050000000745058,0.0480905212461948,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1737670898437,0.6706681251525879,0.0795480385422706,0.358291357755661,293.1794738769531,291.1131591796875,289.1797180175781,285.05908203125,293.6508483886719,297.299560546875,293.20831298828125,1.0,0.1705328673124313,1.0,1.0,0.770164430141449,1.0,-0.754588782787323,0.3392547070980072,0.4153340756893158,0.1353552490472793,5.551115123125783e-17,5.551115123125783e-17,0.0,21.968074798583984,25.0,265.9191589355469,-0.0,52.59638595581055,1.0,283.14764404296875,287.1494445800781,285.3786926269531,285.3873596191406,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1883264631032943,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12292380,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.32379150390625,0.7360103130340576,0.1040019616484642,0.0933065190911293,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.31353759765625,0.5757142901420593,0.050000000745058,0.0480752624571323,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3253479003906,0.7802911400794983,0.1242671459913253,0.0868125036358833,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31353759765625,0.5757142901420593,0.050000000745058,0.0480752624571323,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3212585449219,0.679641604423523,0.0816460028290748,0.3677361905574798,293.3247375488281,290.9257507324219,289.3308410644531,285.13006591796875,293.6067810058594,297.31787109375,293.3420104980469,1.0,0.1721145957708358,1.0,1.0,0.6991989612579346,1.0,-0.7728431820869446,0.3597550094127655,0.4130881726741791,0.1523151397705078,5.551115123125783e-17,5.551115123125783e-17,0.0,21.76212310791016,25.0,174.8515167236328,-0.0,54.82365798950195,1.0,283.14752197265625,287.14947509765625,285.3532409667969,285.3594055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1897428929805755,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12292440,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.32379150390625,0.7360103130340576,0.1040019616484642,0.0933065190911293,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.31353759765625,0.5757142901420593,0.050000000745058,0.0480752624571323,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3253479003906,0.7802911400794983,0.1242671459913253,0.0868125036358833,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31353759765625,0.5757142901420593,0.050000000745058,0.0480752624571323,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3212585449219,0.679641604423523,0.0816460028290748,0.3677361905574798,293.3247375488281,290.9257507324219,289.3308410644531,285.13006591796875,293.6067810058594,297.31787109375,293.3420104980469,1.0,0.1721145957708358,1.0,1.0,0.6991989612579346,1.0,-0.7728431820869446,0.3597550094127655,0.4130881726741791,0.1523151397705078,5.551115123125783e-17,5.551115123125783e-17,0.0,21.76212310791016,25.0,174.8515167236328,-0.0,54.82365798950195,1.0,283.14752197265625,287.14947509765625,285.3532409667969,285.3594055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1897428929805755,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12292500,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.370361328125,0.7413110733032227,0.1058702319860458,0.0949930548667907,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3630065917969,0.5768757462501526,0.050000000745058,0.048068594187498,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3713684082031,0.7851799130439758,0.1258970499038696,0.0879598334431648,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3630065917969,0.5768757462501526,0.050000000745058,0.048068594187498,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3685913085937,0.6838788390159607,0.0826533958315849,0.3722968697547912,293.3709411621094,290.8326721191406,289.4059143066406,285.16485595703125,293.5522155761719,297.3261108398437,293.3821105957031,1.0,0.1729337871074676,1.0,1.0,0.663716197013855,1.0,-0.7817018032073975,0.3735162019729614,0.4081856310367584,0.1643534451723098,5.551115123125783e-17,5.551115123125783e-17,0.0,21.68253517150879,25.0,126.59183502197266,-0.0,55.95957946777344,1.0,283.1474609375,287.1495056152344,285.3439025878906,285.3489074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1900665014982223,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12292560,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3959350585937,0.7464606165885925,0.1076968908309936,0.0966483205556869,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.392333984375,0.5779354572296143,0.050000000745058,0.0480625629425048,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3963317871094,0.7898593544960022,0.1274793595075607,0.0890782549977302,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.392333984375,0.5779354572296143,0.050000000745058,0.0480625629425048,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3951721191406,0.6879081130027771,0.0836232006549835,0.3767110109329223,293.3961486816406,290.7401428222656,289.48052978515625,285.1991882324219,293.42108154296875,297.3337097167969,293.39874267578125,1.0,0.1737665981054306,1.0,1.0,0.6146894693374634,1.0,-0.7903139591217041,0.396318256855011,0.3939957022666931,0.1854565739631652,5.551115123125783e-17,5.551115123125783e-17,0.0,21.6186637878418,25.0,62.88278579711914,-0.0,57.10251998901367,1.0,283.1473999023437,287.1495361328125,285.3366394042969,285.3405456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1900474280118942,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12292620,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3312072753906,0.755948543548584,0.1111062914133071,0.0997879281640052,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3425598144531,0.5795876383781433,0.050000000745058,0.0480532459914684,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3295593261719,0.7981956601142883,0.1303924620151519,0.091173805296421,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3425598144531,0.5795876383781433,0.050000000745058,0.0480532459914684,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3343200683594,0.6949819922447205,0.0853753834962844,0.3848533928394317,293.3303527832031,290.5570068359375,289.6282043457031,285.26641845703125,292.9144592285156,297.3461303710937,293.3046569824219,1.0,0.1754514276981353,1.0,1.0,0.516636073589325,1.0,-0.8063473701477051,0.46783646941185,0.3385109007358551,0.2537366449832916,5.551115123125783e-17,5.551115123125783e-17,0.0,21.554582595825195,25.0,-142.80392456054688,-0.0,59.36346054077149,1.0,283.1472473144531,287.1495666503906,285.3279113769531,285.32977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1880131214857101,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12292680,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3312072753906,0.755948543548584,0.1111062914133071,0.0997879281640052,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3425598144531,0.5795876383781433,0.050000000745058,0.0480532459914684,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3295593261719,0.7981956601142883,0.1303924620151519,0.091173805296421,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3425598144531,0.5795876383781433,0.050000000745058,0.0480532459914684,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3343200683594,0.6949819922447205,0.0853753834962844,0.3848533928394317,293.3303527832031,290.5570068359375,289.6282043457031,285.26641845703125,292.9144592285156,297.3461303710937,293.3046569824219,1.0,0.1754514276981353,1.0,1.0,0.516636073589325,1.0,-0.8063473701477051,0.46783646941185,0.3385109007358551,0.2537366449832916,5.551115123125783e-17,5.551115123125783e-17,0.0,21.554582595825195,25.0,-142.80392456054688,-0.0,59.36346054077149,1.0,283.1472473144531,287.1495666503906,285.3279113769531,285.32977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1880131214857101,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12292740,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.06475830078125,0.7631022930145264,0.1138932555913925,0.1024581715464592,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5800966024398804,0.050000000745058,0.0480503551661968,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0610046386719,0.8039932250976562,0.1326976865530014,0.0929093435406684,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5800966024398804,0.050000000745058,0.0480503551661968,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0726928710937,0.69966721534729,0.0866850167512893,0.3913166522979736,293.06298828125,290.37713623046875,289.7732849121094,285.331787109375,292.1394958496094,297.3525695800781,293.0058898925781,1.0,0.1771022081375122,1.0,1.0,0.4185826778411865,1.0,-0.8193861842155457,0.5698439478874207,0.2495422512292862,0.3529770374298095,5.551115123125783e-17,5.551115123125783e-17,0.0,21.63035774230957,25.0,-412.4816284179688,-0.0,61.446563720703125,1.0,283.1471252441406,287.1496276855469,285.3261108398437,285.3262023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1822756081819534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12292800,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.06475830078125,0.7631022930145264,0.1138932555913925,0.1024581715464592,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5800966024398804,0.050000000745058,0.0480503551661968,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0610046386719,0.8039932250976562,0.1326976865530014,0.0929093435406684,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5800966024398804,0.050000000745058,0.0480503551661968,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0726928710937,0.69966721534729,0.0866850167512893,0.3913166522979736,293.06298828125,290.37713623046875,289.7732849121094,285.331787109375,292.1394958496094,297.3525695800781,293.0058898925781,1.0,0.1771022081375122,1.0,1.0,0.4185826778411865,1.0,-0.8193861842155457,0.5698439478874207,0.2495422512292862,0.3529770374298095,5.551115123125783e-17,5.551115123125783e-17,0.0,21.63035774230957,25.0,-412.4816284179688,-0.0,61.446563720703125,1.0,283.1471252441406,287.1496276855469,285.3261108398437,285.3262023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1822756081819534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12292860,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5924987792969,0.7663064002990723,0.1157259196043014,0.1043507605791091,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6419677734375,0.5788124799728394,0.050000000745058,0.0480574406683445,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5870361328125,0.8058200478553772,0.134086400270462,0.0940632000565528,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6419677734375,0.5788124799728394,0.050000000745058,0.0480574406683445,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.60504150390625,0.7005990743637085,0.0873152315616607,0.3950361311435699,292.5901184082031,290.20123291015625,289.9151306152344,285.395263671875,291.2286071777344,297.3468933105469,292.5062866210937,1.0,0.1786173284053802,1.0,1.0,0.3077903091907501,1.0,-0.8275251984596252,0.6872803568840027,0.1402448564767837,0.4684872627258301,5.551115123125783e-17,5.551115123125783e-17,0.0,21.91383934020996,25.0,-679.0186767578125,-0.0,63.128665924072266,1.0,283.14697265625,287.149658203125,285.3304443359375,285.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1725937277078628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12292920,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5924987792969,0.7663064002990723,0.1157259196043014,0.1043507605791091,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6419677734375,0.5788124799728394,0.050000000745058,0.0480574406683445,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5870361328125,0.8058200478553772,0.134086400270462,0.0940632000565528,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6419677734375,0.5788124799728394,0.050000000745058,0.0480574406683445,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.60504150390625,0.7005990743637085,0.0873152315616607,0.3950361311435699,292.5901184082031,290.20123291015625,289.9151306152344,285.395263671875,291.2286071777344,297.3468933105469,292.5062866210937,1.0,0.1786173284053802,1.0,1.0,0.3077903091907501,1.0,-0.8275251984596252,0.6872803568840027,0.1402448564767837,0.4684872627258301,5.551115123125783e-17,5.551115123125783e-17,0.0,21.91383934020996,25.0,-679.0186767578125,-0.0,63.128665924072266,1.0,283.14697265625,287.149658203125,285.3304443359375,285.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1725937277078628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12292980,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0138854980469,0.7647320032119751,0.1164841428399086,0.1052869707345962,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0685729980469,0.575407087802887,0.050000000745058,0.0480767115950584,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0081481933594,0.8029451370239258,0.1344384104013443,0.0945020765066146,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0685729980469,0.575407087802887,0.050000000745058,0.0480767115950584,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0278625488281,0.6970000863075256,0.0871426463127136,0.3952681720256805,292.0115966796875,290.030029296875,290.0531921386719,285.45684814453125,290.6293640136719,297.3231506347656,291.9059753417969,1.0,0.1798760294914245,1.0,1.0,0.1969979107379913,1.0,-0.8295022249221802,0.7667590379714966,0.0627432316541671,0.5472761392593384,0.0066185519099235,0.0066185519099235,0.0,22.437255859375,25.0,-625.159423828125,-0.0,64.2056655883789,1.0,283.1471862792969,287.8296203613281,285.34356689453125,285.3571472167969,293.1499938964844,293.1499938964844,283.1499938964844,17445.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0561266094446182,0.5452883839607239,1.068612420773718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,357.0709533691406,0.0,20.93683242797852,1895.4371337890625,0.0,0.0,0.2372847497463226,1.0,0.0,3.0,1.0,0.0
12293040,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0138854980469,0.7647320032119751,0.1164841428399086,0.1052869707345962,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0685729980469,0.575407087802887,0.050000000745058,0.0480767115950584,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0081481933594,0.8029451370239258,0.1344384104013443,0.0945020765066146,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0685729980469,0.575407087802887,0.050000000745058,0.0480767115950584,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0278625488281,0.6970000863075256,0.0871426463127136,0.3952681720256805,292.0115966796875,290.030029296875,290.0531921386719,285.45684814453125,290.6293640136719,297.3231506347656,291.9059753417969,1.0,0.1798760294914245,1.0,1.0,0.1969979107379913,1.0,-0.8295022249221802,0.7667590379714966,0.0627432316541671,0.5472761392593384,0.0066185519099235,0.0066185519099235,0.0,22.437255859375,25.0,-625.159423828125,-0.0,64.2056655883789,1.0,283.1471862792969,287.8296203613281,285.34356689453125,285.3571472167969,293.1499938964844,293.1499938964844,283.1499938964844,17445.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0561266094446182,0.5452883839607239,1.068612420773718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,357.0709533691406,0.0,20.93683242797852,1895.4371337890625,0.0,0.0,0.2372847497463226,1.0,0.0,3.0,1.0,0.0
12293100,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26641845703125,0.7621192932128906,0.1161960065364837,0.1053534597158432,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5729351043701172,0.050000000745058,0.048091072589159,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.7997035980224609,0.1339852809906005,0.0944214090704917,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5729351043701172,0.050000000745058,0.048091072589159,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.6934369802474976,0.0866074785590171,0.3939036726951599,291.2586364746094,289.9464111328125,290.1206359863281,285.4869689941406,290.4519958496094,297.3071594238281,290.90826416015625,1.0,0.1803743988275528,1.0,1.0,0.1416017115116119,1.0,-0.8278837203979492,0.7937915921211243,0.034092154353857,0.5744886994361877,0.0091872094199061,0.0091872094199061,0.0,22.78947257995605,25.0,482.8359680175781,-0.0,64.46273040771484,1.0,283.1494140625,290.9291381835937,285.5074462890625,285.6490783691406,293.1499938964844,293.1499938964844,283.1499938964844,17570.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1241166740655899,0.5552243590354919,2.401722598577294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1201.8245849609375,0.0,21.82777976989746,1895.4371337890625,0.0,0.0,0.2396068722009658,1.0,0.0,3.0,1.0,0.0
12293160,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854248046875,0.7556552290916443,0.1146535128355026,0.104549653828144,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3688659667969,0.568800687789917,0.050000000745058,0.0481158122420311,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7926508188247681,0.1323709487915039,0.0937156304717063,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3688659667969,0.568800687789917,0.050000000745058,0.0481158122420311,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2314147949219,0.6864443421363831,0.0853133723139762,0.3899312615394592,290.17877197265625,289.8642578125,290.1868896484375,285.5166320800781,290.30596923828125,297.2811279296875,289.9501037597656,1.0,0.1807131320238113,1.0,1.0,0.1132813692092895,1.0,-0.8213674426078796,0.8088968396186829,0.0124705927446484,0.5907465815544128,0.0011111670173704,0.0011111670173704,0.0,23.352127075195312,25.0,814.7924194335938,-0.0,64.24826049804688,1.0,283.1498718261719,291.3360900878906,285.7615051269531,285.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18476.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.04678850248456,0.4791246354579925,8.89724294239613e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,612.4872436523438,0.0,19.13445472717285,1895.4371337890625,0.0,0.0,0.2370844334363937,1.0,0.0,3.0,1.0,0.0
12293220,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85791015625,0.7382395267486572,0.1114839613437652,0.1015398129820823,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8412780761719,0.5588492155075073,0.050000000745058,0.0481794402003288,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603820800781,0.7736443877220154,0.1289208978414535,0.0912287831306457,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8412780761719,0.5588492155075073,0.050000000745058,0.0481794402003288,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8518981933594,0.6674526929855347,0.0822339579463005,0.3764651417732239,289.8588562011719,289.7046813964844,290.3155822753906,285.5746459960937,290.3106689453125,297.2320861816406,289.8992614746094,1.0,0.1808302253484726,1.0,1.0,0.0566406846046447,1.0,-0.7987618446350098,0.7984533905982971,0.0003084320924244,0.5844820737838745,5.551115123125783e-17,5.551115123125783e-17,0.0,24.730579376220703,25.0,295.8348999023437,-0.0,62.69166564941406,1.0,283.1492919921875,291.3237609863281,285.8315734863281,285.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,18143.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0008377759950235e-05,0.4831416010856628,3.794180952493981e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1073473915457725,0.0,18.791297912597656,1895.4371337890625,0.0,0.0,0.2349360883235931,1.0,0.0,3.0,1.0,0.0
12293280,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85791015625,0.7382395267486572,0.1114839613437652,0.1015398129820823,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8412780761719,0.5588492155075073,0.050000000745058,0.0481794402003288,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603820800781,0.7736443877220154,0.1289208978414535,0.0912287831306457,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8412780761719,0.5588492155075073,0.050000000745058,0.0481794402003288,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8518981933594,0.6674526929855347,0.0822339579463005,0.3764651417732239,289.8588562011719,289.7046813964844,290.3155822753906,285.5746459960937,290.3106689453125,297.2320861816406,289.8992614746094,1.0,0.1808302253484726,1.0,1.0,0.0566406846046447,1.0,-0.7987618446350098,0.7984533905982971,0.0003084320924244,0.5844820737838745,5.551115123125783e-17,5.551115123125783e-17,0.0,24.730579376220703,25.0,295.8348999023437,-0.0,62.69166564941406,1.0,283.1492919921875,291.3237609863281,285.8315734863281,285.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,18143.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0008377759950235e-05,0.4831416010856628,3.794180952493981e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1073473915457725,0.0,18.791297912597656,1895.4371337890625,0.0,0.0,0.2349360883235931,1.0,0.0,3.0,1.0,0.0
12293340,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8127136230469,0.7304945588111877,0.1105756089091301,0.1003832817077636,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558959960937,0.5537840127944946,0.050000000745058,0.0482143461704254,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8063659667969,0.7641972303390503,0.1274421960115432,0.0899627432227134,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558959960937,0.5537840127944946,0.050000000745058,0.0482143461704254,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8286437988281,0.6560318470001221,0.0801267847418785,0.3662527799606323,289.8105773925781,289.5520324707031,290.4386901855469,285.63092041015625,290.4301147460937,297.2100524902344,289.6897277832031,1.0,0.1805812269449234,1.0,1.0,0.0,1.0,-0.7836793661117554,0.7836785912513733,8.026208320188744e-07,0.5725650191307068,0.0053263395093381,0.0053263395093381,0.0,25.46043968200684,25.0,887.732666015625,-0.0,61.41544342041016,1.0,283.14971923828125,290.831787109375,285.9147644042969,286.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17752.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0797113850712776,0.526975154876709,1.523958181870455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,682.15625,0.0,20.59492301940918,1895.4371337890625,0.0,0.0,0.2375717908143997,1.0,0.0,3.0,1.0,0.0
12293400,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8127136230469,0.7304945588111877,0.1105756089091301,0.1003832817077636,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558959960937,0.5537840127944946,0.050000000745058,0.0482143461704254,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8063659667969,0.7641972303390503,0.1274421960115432,0.0899627432227134,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558959960937,0.5537840127944946,0.050000000745058,0.0482143461704254,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8286437988281,0.6560318470001221,0.0801267847418785,0.3662527799606323,289.8105773925781,289.5520324707031,290.4386901855469,285.63092041015625,290.4301147460937,297.2100524902344,289.6897277832031,1.0,0.1805812269449234,1.0,1.0,0.0,1.0,-0.7836793661117554,0.7836785912513733,8.026208320188744e-07,0.5725650191307068,0.0053263395093381,0.0053263395093381,0.0,25.46043968200684,25.0,887.732666015625,-0.0,61.41544342041016,1.0,283.14971923828125,290.831787109375,285.9147644042969,286.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17752.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0797113850712776,0.526975154876709,1.523958181870455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,682.15625,0.0,20.59492301940918,1895.4371337890625,0.0,0.0,0.2375717908143997,1.0,0.0,3.0,1.0,0.0
12293460,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3215026855469,0.7246172428131104,0.1093651801347732,0.0994229316711425,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32940673828125,0.5501128435134888,0.050000000745058,0.0482408590614795,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3219909667969,0.7568904757499695,0.1256930083036422,0.088834598660469,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32940673828125,0.5501128435134888,0.050000000745058,0.0482408590614795,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3216552734375,0.6466973423957825,0.0779165774583816,0.3566877245903015,289.3216247558594,289.406982421875,290.5556640625,285.6855773925781,290.54736328125,297.1890563964844,289.35260009765625,1.0,0.1800975650548935,1.0,1.0,0.0,1.0,-0.7697575092315674,0.7697568535804749,6.225223501132859e-07,0.5614004731178284,0.0007610295433551,0.0007610295433551,0.0,25.99293327331543,25.0,814.22802734375,-0.0,60.07307815551758,1.0,283.14990234375,290.5635070800781,286.09771728515625,286.1227722167969,293.1499938964844,293.1499938964844,283.1499938964844,18226.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0036088479682803,0.4781332015991211,6.843557665003884e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,46.1201286315918,0.0,18.674680709838867,1895.4371337890625,0.0,0.0,0.2351468056440353,1.0,0.0,3.0,1.0,0.0
12293520,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3215026855469,0.7246172428131104,0.1093651801347732,0.0994229316711425,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32940673828125,0.5501128435134888,0.050000000745058,0.0482408590614795,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3219909667969,0.7568904757499695,0.1256930083036422,0.088834598660469,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32940673828125,0.5501128435134888,0.050000000745058,0.0482408590614795,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3216552734375,0.6466973423957825,0.0779165774583816,0.3566877245903015,289.3216247558594,289.406982421875,290.5556640625,285.6855773925781,290.54736328125,297.1890563964844,289.35260009765625,1.0,0.1800975650548935,1.0,1.0,0.0,1.0,-0.7697575092315674,0.7697568535804749,6.225223501132859e-07,0.5614004731178284,0.0007610295433551,0.0007610295433551,0.0,25.99293327331543,25.0,814.22802734375,-0.0,60.07307815551758,1.0,283.14990234375,290.5635070800781,286.09771728515625,286.1227722167969,293.1499938964844,293.1499938964844,283.1499938964844,18226.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0036088479682803,0.4781332015991211,6.843557665003884e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,46.1201286315918,0.0,18.674680709838867,1895.4371337890625,0.0,0.0,0.2351468056440353,1.0,0.0,3.0,1.0,0.0
12293580,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4534912109375,0.7216512560844421,0.1092456355690956,0.0990323945879936,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46893310546875,0.5480782985687256,0.050000000745058,0.0482560433447361,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4505920410156,0.7525646686553955,0.124906837940216,0.0880883857607841,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46893310546875,0.5480782985687256,0.050000000745058,0.0482560433447361,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613037109375,0.6400099992752075,0.0762917622923851,0.3486188352108001,289.4529113769531,289.2703552246094,290.6658630371094,285.7387084960937,290.657958984375,297.1789855957031,289.3807067871094,1.0,0.1794612854719162,1.0,1.0,0.0,1.0,-0.7587440609931946,0.7587434649467468,6.100128189245879e-07,0.5526078939437866,0.0057213543914258,0.0057213543914258,0.0,26.269187927246094,25.0,1185.4427490234375,-0.0,58.84247970581055,1.0,283.14996337890625,290.4109802246094,286.1676330566406,286.25225830078125,293.1499938964844,293.1499938964844,283.1499938964844,17735.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0801686346530914,0.5268692374229431,1.532846183316394e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,652.61279296875,0.0,20.573806762695312,1895.4371337890625,0.0,0.0,0.2375387549400329,1.0,0.0,3.0,1.0,0.0
12293640,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4534912109375,0.7216512560844421,0.1092456355690956,0.0990323945879936,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46893310546875,0.5480782985687256,0.050000000745058,0.0482560433447361,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4505920410156,0.7525646686553955,0.124906837940216,0.0880883857607841,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46893310546875,0.5480782985687256,0.050000000745058,0.0482560433447361,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613037109375,0.6400099992752075,0.0762917622923851,0.3486188352108001,289.4529113769531,289.2703552246094,290.6658630371094,285.7387084960937,290.657958984375,297.1789855957031,289.3807067871094,1.0,0.1794612854719162,1.0,1.0,0.0,1.0,-0.7587440609931946,0.7587434649467468,6.100128189245879e-07,0.5526078939437866,0.0057213543914258,0.0057213543914258,0.0,26.269187927246094,25.0,1185.4427490234375,-0.0,58.84247970581055,1.0,283.14996337890625,290.4109802246094,286.1676330566406,286.25225830078125,293.1499938964844,293.1499938964844,283.1499938964844,17735.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0801686346530914,0.5268692374229431,1.532846183316394e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,652.61279296875,0.0,20.573806762695312,1895.4371337890625,0.0,0.0,0.2375387549400329,1.0,0.0,3.0,1.0,0.0
12293700,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.18572998046875,0.7211121320724487,0.1091344207525253,0.0990354046225547,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2327575683594,0.5475478768348694,0.050000000745058,0.0482600629329681,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1806030273437,0.751348614692688,0.1244785785675048,0.0878589451313018,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2327575683594,0.5475478768348694,0.050000000745058,0.0482600629329681,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20361328125,0.6375689506530762,0.0755117684602737,0.3452956080436706,289.184814453125,289.20538330078125,290.7182312011719,285.76470947265625,290.7105712890625,297.17510986328125,289.10400390625,1.0,0.1791299879550933,1.0,1.0,0.0,1.0,-0.7544938921928406,0.7544932961463928,6.052392791389138e-07,0.5492441654205322,0.0035875055473297,0.0035875055473297,0.0,26.329944610595703,25.0,1372.2890625,-0.0,58.314334869384766,1.0,283.1499938964844,290.2872314453125,286.29449462890625,286.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18071.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0619067139923572,0.5016162991523743,1.1796971177702176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,558.1539916992188,0.0,19.76101303100586,1895.4371337890625,0.0,0.0,0.237041562795639,1.0,0.0,3.0,1.0,0.0
12293760,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350646972656,0.7199668288230896,0.1088778153061866,0.098855160176754,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533447265625,0.5468395352363586,0.050000000745058,0.0482654683291912,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0339660644531,0.7495958209037781,0.1239161565899849,0.0875034183263778,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533447265625,0.5468395352363586,0.050000000745058,0.0482654683291912,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0404357910156,0.6347830891609192,0.0746748074889183,0.3416478037834167,289.0348815917969,289.1427917480469,290.7687072753906,285.7903747558594,290.76129150390625,297.170166015625,289.03369140625,1.0,0.178773432970047,1.0,1.0,0.0,1.0,-0.7494862079620361,0.7494856119155884,5.996453182888217e-07,0.5452876091003418,0.0018624169752001,0.0018624169752001,0.0,26.41869735717773,25.0,1253.2430419921875,-0.0,57.71879959106445,1.0,283.1499938964844,290.2274475097656,286.3790588378906,286.4364929199219,293.1499938964844,293.1499938964844,283.1499938964844,18227.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0261067729443311,0.4821518063545227,4.954899268660995e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,254.7454071044922,0.0,18.936004638671875,1895.4371337890625,0.0,0.0,0.2358490377664566,1.0,0.0,3.0,1.0,0.0
12293820,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649780273437,0.718967080116272,0.1090254858136177,0.0987823009490966,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16131591796875,0.5460395216941833,0.050000000745058,0.048271644860506,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.7472855448722839,0.1233630031347274,0.0869776085019111,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16131591796875,0.5460395216941833,0.050000000745058,0.048271644860506,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16461181640625,0.6302492618560791,0.0733498185873031,0.3351528644561767,289.1649780273437,289.0251159667969,290.8636169433594,285.8406982421875,290.8567199707031,297.1654663085937,289.1435852050781,1.0,0.1780347377061844,1.0,1.0,0.0,1.0,-0.7409865856170654,0.7409859895706177,5.902180646444322e-07,0.5385753512382507,0.0054467776790261,0.0054467776790261,0.0,26.493785858154297,25.0,1381.813232421875,-0.0,56.62409591674805,1.0,283.1499938964844,290.2001342773437,286.459716796875,286.53857421875,293.1499938964844,293.1499938964844,283.1499938964844,17787.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0722584351897239,0.5196122527122498,1.3794353437290852e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,569.9365844726562,0.0,20.281774520874023,1895.4371337890625,0.0,0.0,0.2371813207864761,1.0,0.0,3.0,1.0,0.0
