time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293880,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649780273437,0.718967080116272,0.1090254858136177,0.0987823009490966,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16131591796875,0.5460395216941833,0.050000000745058,0.048271644860506,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.7472855448722839,0.1233630031347274,0.0869776085019111,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16131591796875,0.5460395216941833,0.050000000745058,0.048271644860506,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16461181640625,0.6302492618560791,0.0733498185873031,0.3351528644561767,289.1649780273437,289.0251159667969,290.8636169433594,285.8406982421875,290.8567199707031,297.1654663085937,289.1435852050781,1.0,0.1780347377061844,1.0,1.0,0.0,1.0,-0.7409865856170654,0.7409859895706177,5.902180646444322e-07,0.5385753512382507,0.0054467776790261,0.0054467776790261,0.0,26.493785858154297,25.0,1381.813232421875,-0.0,56.62409591674805,1.0,283.1499938964844,290.2001342773437,286.459716796875,286.53857421875,293.1499938964844,293.1499938964844,283.1499938964844,17787.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0722584351897239,0.5196122527122498,1.3794353437290852e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,569.9365844726562,0.0,20.281774520874023,1895.4371337890625,0.0,0.0,0.2371813207864761,1.0,0.0,3.0,1.0,0.0
12293940,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8635559082031,0.7193666696548462,0.1091915965080261,0.0990350469946861,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.88848876953125,0.5458639860153198,0.050000000745058,0.0482730269432067,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614501953125,0.746284008026123,0.122836522758007,0.0866804718971252,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88848876953125,0.5458639860153198,0.050000000745058,0.0482730269432067,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736572265625,0.6269531846046448,0.0721349790692329,0.329845130443573,288.8636474609375,288.9179992675781,290.95001220703125,285.8897705078125,290.9437255859375,297.16290283203125,288.83251953125,1.0,0.1773219108581543,1.0,1.0,0.0,1.0,-0.734566867351532,0.7345662713050842,5.831643079545756e-07,0.5335284471511841,0.0035556175280362,0.0035556175280362,0.0,26.468128204345703,25.0,1605.2001953125,-0.0,55.7049674987793,1.0,283.1499938964844,290.05328369140625,286.6723937988281,286.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18118.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0562171451747417,0.4943743050098419,1.070350141851861e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,490.8324279785156,0.0,19.47370719909668,1895.4371337890625,0.0,0.0,0.2367425560951233,1.0,0.0,3.0,1.0,0.0
12294000,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8635559082031,0.7193666696548462,0.1091915965080261,0.0990350469946861,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.88848876953125,0.5458639860153198,0.050000000745058,0.0482730269432067,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614501953125,0.746284008026123,0.122836522758007,0.0866804718971252,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88848876953125,0.5458639860153198,0.050000000745058,0.0482730269432067,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736572265625,0.6269531846046448,0.0721349790692329,0.329845130443573,288.8636474609375,288.9179992675781,290.95001220703125,285.8897705078125,290.9437255859375,297.16290283203125,288.83251953125,1.0,0.1773219108581543,1.0,1.0,0.0,1.0,-0.734566867351532,0.7345662713050842,5.831643079545756e-07,0.5335284471511841,0.0035556175280362,0.0035556175280362,0.0,26.468128204345703,25.0,1605.2001953125,-0.0,55.7049674987793,1.0,283.1499938964844,290.05328369140625,286.6723937988281,286.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18118.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0562171451747417,0.4943743050098419,1.070350141851861e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,490.8324279785156,0.0,19.47370719909668,1895.4371337890625,0.0,0.0,0.2367425560951233,1.0,0.0,3.0,1.0,0.0
12294060,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87237548828125,0.7192029356956482,0.1093853190541267,0.0991175472736358,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658142089844,0.545525074005127,0.050000000745058,0.0482756793498992,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8729553222656,0.7447568774223328,0.1223093196749687,0.0862546786665916,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658142089844,0.545525074005127,0.050000000745058,0.0482756793498992,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.6233421564102173,0.070957988500595,0.3243360221385956,288.8722839355469,288.81658935546875,291.0317687988281,285.9380798339844,291.0255126953125,297.1603698730469,288.87921142578125,1.0,0.1766017228364944,1.0,1.0,0.0,1.0,-0.727549135684967,0.7275485396385193,5.755022698394896e-07,0.5280036926269531,0.0047080134972929,0.0047080134972929,0.0,26.46927261352539,25.0,1584.19189453125,-0.0,54.74887847900391,1.0,283.1499938964844,290.0084228515625,286.7923889160156,286.8724670410156,293.1499938964844,293.1499938964844,283.1499938964844,17924.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0624852366745471,0.5064243674278259,1.1908318775510907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,493.4642333984375,0.0,19.817880630493164,1895.4371337890625,0.0,0.0,0.236781358718872,1.0,0.0,3.0,1.0,0.0
12294120,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87237548828125,0.7192029356956482,0.1093853190541267,0.0991175472736358,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658142089844,0.545525074005127,0.050000000745058,0.0482756793498992,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8729553222656,0.7447568774223328,0.1223093196749687,0.0862546786665916,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658142089844,0.545525074005127,0.050000000745058,0.0482756793498992,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.6233421564102173,0.070957988500595,0.3243360221385956,288.8722839355469,288.81658935546875,291.0317687988281,285.9380798339844,291.0255126953125,297.1603698730469,288.87921142578125,1.0,0.1766017228364944,1.0,1.0,0.0,1.0,-0.727549135684967,0.7275485396385193,5.755022698394896e-07,0.5280036926269531,0.0047080134972929,0.0047080134972929,0.0,26.46927261352539,25.0,1584.19189453125,-0.0,54.74887847900391,1.0,283.1499938964844,290.0084228515625,286.7923889160156,286.8724670410156,293.1499938964844,293.1499938964844,283.1499938964844,17924.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0624852366745471,0.5064243674278259,1.1908318775510907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,493.4642333984375,0.0,19.817880630493164,1895.4371337890625,0.0,0.0,0.236781358718872,1.0,0.0,3.0,1.0,0.0
12294180,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7426452636719,0.7203134298324585,0.1098497807979583,0.0995372757315635,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76177978515625,0.5456686019897461,0.050000000745058,0.0482745915651321,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7409362792969,0.7443546652793884,0.1220152303576469,0.086050659418106,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76177978515625,0.5456686019897461,0.050000000745058,0.0482745915651321,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.751953125,0.6206790208816528,0.0699583888053894,0.3197802305221557,288.7431030273437,288.7156066894531,291.1132202148437,285.9859619140625,291.10693359375,297.1607360839844,288.7054138183594,1.0,0.1759221106767654,1.0,1.0,0.0,1.0,-0.7223376631736755,0.7223371267318726,5.698476002180541e-07,0.5239005088806152,0.005236851517111,0.005236851517111,0.0,26.39293670654297,25.0,1839.9346923828125,-0.0,53.95193862915039,1.0,283.1499938964844,289.90802001953125,286.9714050292969,287.07867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17987.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0776538252830505,0.5054904222488403,1.4839944828537455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,640.0929565429688,0.0,19.90775680541992,1895.4371337890625,0.0,0.0,0.2373108118772506,1.0,0.0,3.0,1.0,0.0
12294240,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7426452636719,0.7203134298324585,0.1098497807979583,0.0995372757315635,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76177978515625,0.5456686019897461,0.050000000745058,0.0482745915651321,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7409362792969,0.7443546652793884,0.1220152303576469,0.086050659418106,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76177978515625,0.5456686019897461,0.050000000745058,0.0482745915651321,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.751953125,0.6206790208816528,0.0699583888053894,0.3197802305221557,288.7431030273437,288.7156066894531,291.1132202148437,285.9859619140625,291.10693359375,297.1607360839844,288.7054138183594,1.0,0.1759221106767654,1.0,1.0,0.0,1.0,-0.7223376631736755,0.7223371267318726,5.698476002180541e-07,0.5239005088806152,0.005236851517111,0.005236851517111,0.0,26.39293670654297,25.0,1839.9346923828125,-0.0,53.95193862915039,1.0,283.1499938964844,289.90802001953125,286.9714050292969,287.07867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17987.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0776538252830505,0.5054904222488403,1.4839944828537455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,640.0929565429688,0.0,19.90775680541992,1895.4371337890625,0.0,0.0,0.2373108118772506,1.0,0.0,3.0,1.0,0.0
12294300,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65362548828125,0.7206293344497681,0.1099838614463806,0.0996831282973289,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6673889160156,0.5456529259681702,0.050000000745058,0.0482747256755828,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.65264892578125,0.7439380884170532,0.1217782199382782,0.0859041437506675,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6673889160156,0.5456529259681702,0.050000000745058,0.0482747256755828,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6598815917969,0.619205892086029,0.0694277733564376,0.3174445629119873,288.6539611816406,288.6652526855469,291.1538391113281,286.009765625,291.14752197265625,297.1603088378906,288.6356811523437,1.0,0.1755909770727157,1.0,1.0,0.0,1.0,-0.719534158706665,0.7195336222648621,5.668191533914069e-07,0.5216951370239258,0.0047433110885322,0.0047433110885322,0.0,26.37018585205078,25.0,1856.9429931640625,-0.0,53.54896926879883,1.0,283.1499938964844,289.8401184082031,287.06353759765625,287.165771484375,293.1499938964844,293.1499938964844,283.1499938964844,18047.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0698838308453559,0.4991727769374847,1.33351973907736e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,575.33837890625,0.0,19.66438674926757,1895.4371337890625,0.0,0.0,0.2370389997959137,1.0,0.0,3.0,1.0,0.0
12294360,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220703125,0.7208726406097412,0.1101444214582443,0.0998111441731453,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264038085937,0.5456070899963379,0.050000000745058,0.0482750944793224,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6218566894531,0.7434450387954712,0.1215574815869331,0.0857414007186889,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264038085937,0.5456070899963379,0.050000000745058,0.0482750944793224,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.62384033203125,0.6176645755767822,0.0689097344875335,0.3150816261768341,288.6221923828125,288.6150207519531,291.1943359375,286.033447265625,291.1880187988281,297.1600036621094,288.61822509765625,1.0,0.1752631217241287,1.0,1.0,0.0,1.0,-0.7166575193405151,0.7166569232940674,5.637192543872516e-07,0.519429624080658,0.0049501312896609,0.0049501312896609,0.0,26.35270500183105,25.0,1869.6826171875,-0.0,53.14487075805664,1.0,283.1499938964844,289.79656982421875,287.1400451660156,287.23974609375,293.1499938964844,293.1499938964844,283.1499938964844,18012.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0699813142418861,0.5005667209625244,1.335403454483241e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,563.27978515625,0.0,19.689388275146484,1895.4371337890625,0.0,0.0,0.2369842082262039,1.0,0.0,3.0,1.0,0.0
12294420,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.56378173828125,0.7218344807624817,0.1106269657611846,0.1002059504389762,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726318359375,0.5456736087799072,0.050000000745058,0.048274602741003,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5630187988281,0.7428550720214844,0.1212450936436653,0.0854991972446441,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726318359375,0.5456736087799072,0.050000000745058,0.048274602741003,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5685729980469,0.6148731708526611,0.0679595023393631,0.3107022941112518,288.5641784667969,288.514892578125,291.27508544921875,286.0804748535156,291.2687683105469,297.16070556640625,288.54266357421875,1.0,0.1746311634778976,1.0,1.0,0.0,1.0,-0.7115834355354309,0.7115828394889832,5.582689368566207e-07,0.5154245495796204,0.0060111386701464,0.0060111386701464,0.0,26.293052673339844,25.0,2023.7421875,-0.0,52.4025764465332,1.0,283.1499938964844,289.711669921875,287.3007202148437,287.416259765625,293.1499938964844,293.1499938964844,283.1499938964844,17954.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0850085318088531,0.5067120790481567,1.627086021471768e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,677.5298461914062,0.0,19.957565307617188,1895.4371337890625,0.0,0.0,0.237421229481697,1.0,0.0,3.0,1.0,0.0
12294480,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.56378173828125,0.7218344807624817,0.1106269657611846,0.1002059504389762,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726318359375,0.5456736087799072,0.050000000745058,0.048274602741003,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5630187988281,0.7428550720214844,0.1212450936436653,0.0854991972446441,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726318359375,0.5456736087799072,0.050000000745058,0.048274602741003,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5685729980469,0.6148731708526611,0.0679595023393631,0.3107022941112518,288.5641784667969,288.514892578125,291.27508544921875,286.0804748535156,291.2687683105469,297.16070556640625,288.54266357421875,1.0,0.1746311634778976,1.0,1.0,0.0,1.0,-0.7115834355354309,0.7115828394889832,5.582689368566207e-07,0.5154245495796204,0.0060111386701464,0.0060111386701464,0.0,26.293052673339844,25.0,2023.7421875,-0.0,52.4025764465332,1.0,283.1499938964844,289.711669921875,287.3007202148437,287.416259765625,293.1499938964844,293.1499938964844,283.1499938964844,17954.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0850085318088531,0.5067120790481567,1.627086021471768e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,677.5298461914062,0.0,19.957565307617188,1895.4371337890625,0.0,0.0,0.237421229481697,1.0,0.0,3.0,1.0,0.0
12294540,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356689453125,0.7228416800498962,0.1110742837190628,0.1006247848272323,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.44598388671875,0.5457376837730408,0.050000000745058,0.0482741259038448,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4349975585937,0.7422890067100525,0.1208932623267173,0.0852668583393096,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44598388671875,0.5457376837730408,0.050000000745058,0.0482741259038448,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4410400390625,0.6120758652687073,0.0670177415013313,0.3064889907836914,288.4361572265625,288.415283203125,291.3554077148437,286.12701416015625,291.3490905761719,297.16143798828125,288.4183654785156,1.0,0.1740291714668274,1.0,1.0,0.0,1.0,-0.7067496180534363,0.7067490816116333,5.531000510927697e-07,0.511603832244873,0.0060774586163461,0.0060774586163461,0.0,26.23621368408203,25.0,2137.673095703125,-0.0,51.702186584472656,1.0,283.1499938964844,289.5790405273437,287.48199462890625,287.6037292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0866973921656608,0.5030255913734436,1.6600421037793467e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,686.691650390625,0.0,19.85356712341309,1895.4371337890625,0.0,0.0,0.2374493926763534,1.0,0.0,3.0,1.0,0.0
12294600,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356689453125,0.7228416800498962,0.1110742837190628,0.1006247848272323,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.44598388671875,0.5457376837730408,0.050000000745058,0.0482741259038448,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4349975585937,0.7422890067100525,0.1208932623267173,0.0852668583393096,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44598388671875,0.5457376837730408,0.050000000745058,0.0482741259038448,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4410400390625,0.6120758652687073,0.0670177415013313,0.3064889907836914,288.4361572265625,288.415283203125,291.3554077148437,286.12701416015625,291.3490905761719,297.16143798828125,288.4183654785156,1.0,0.1740291714668274,1.0,1.0,0.0,1.0,-0.7067496180534363,0.7067490816116333,5.531000510927697e-07,0.511603832244873,0.0060774586163461,0.0060774586163461,0.0,26.23621368408203,25.0,2137.673095703125,-0.0,51.702186584472656,1.0,283.1499938964844,289.5790405273437,287.48199462890625,287.6037292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0866973921656608,0.5030255913734436,1.6600421037793467e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,686.691650390625,0.0,19.85356712341309,1895.4371337890625,0.0,0.0,0.2374493926763534,1.0,0.0,3.0,1.0,0.0
12294660,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7237536907196045,0.1115412786602974,0.1010297462344169,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.5457450747489929,0.050000000745058,0.0482740886509418,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.7416104674339294,0.1205439195036888,0.0850155651569366,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.5457450747489929,0.050000000745058,0.0482740886509418,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.6091185212135315,0.066093660891056,0.3022988438606262,288.35137939453125,288.3161926269531,291.4353332519531,286.1730651855469,291.4289855957031,297.1622619628906,288.3367919921875,1.0,0.1734483391046524,1.0,1.0,0.0,1.0,-0.7019051313400269,0.7019045948982239,5.479408855535439e-07,0.5077663064002991,0.0066176140680909,0.0066176140680909,0.0,26.190454483032227,25.0,2237.017822265625,-0.0,51.02023315429688,1.0,283.1499938964844,289.4649963378906,287.6522827148437,287.7803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0924941077828407,0.5042845010757446,1.773455382547695e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,720.5244140625,0.0,19.91194725036621,1895.4371337890625,0.0,0.0,0.2375708073377609,1.0,0.0,3.0,1.0,0.0
12294720,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7237536907196045,0.1115412786602974,0.1010297462344169,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.5457450747489929,0.050000000745058,0.0482740886509418,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.7416104674339294,0.1205439195036888,0.0850155651569366,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.5457450747489929,0.050000000745058,0.0482740886509418,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.6091185212135315,0.066093660891056,0.3022988438606262,288.35137939453125,288.3161926269531,291.4353332519531,286.1730651855469,291.4289855957031,297.1622619628906,288.3367919921875,1.0,0.1734483391046524,1.0,1.0,0.0,1.0,-0.7019051313400269,0.7019045948982239,5.479408855535439e-07,0.5077663064002991,0.0066176140680909,0.0066176140680909,0.0,26.190454483032227,25.0,2237.017822265625,-0.0,51.02023315429688,1.0,283.1499938964844,289.4649963378906,287.6522827148437,287.7803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0924941077828407,0.5042845010757446,1.773455382547695e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,720.5244140625,0.0,19.91194725036621,1895.4371337890625,0.0,0.0,0.2375708073377609,1.0,0.0,3.0,1.0,0.0
12294780,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2564697265625,0.7248021960258484,0.112053282558918,0.1014849990606308,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654724121094,0.5457817316055298,0.050000000745058,0.0482738278806209,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559509277344,0.7410357594490051,0.1202258691191673,0.0847910642623901,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654724121094,0.5457817316055298,0.050000000745058,0.0482738278806209,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2616577148437,0.6062339544296265,0.0652030780911445,0.2982712090015411,288.2571105957031,288.2176513671875,291.5148010253906,286.2185974121094,291.5084228515625,297.1634826660156,288.2391052246094,1.0,0.1728916019201278,1.0,1.0,0.0,1.0,-0.6973477005958557,0.6973471641540527,5.431050453807984e-07,0.5041455626487732,0.0071955099701881,0.0071955099701881,0.0,26.14164924621582,25.0,2355.719482421875,-0.0,50.377685546875,1.0,283.1499938964844,289.3420104980469,287.8274230957031,287.9648132324219,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0996096208691597,0.5047202110290527,1.91334148524902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,766.8575439453125,0.0,19.96135330200196,1895.4371337890625,0.0,0.0,0.2377593964338302,1.0,0.0,3.0,1.0,0.0
12294840,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2564697265625,0.7248021960258484,0.112053282558918,0.1014849990606308,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654724121094,0.5457817316055298,0.050000000745058,0.0482738278806209,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559509277344,0.7410357594490051,0.1202258691191673,0.0847910642623901,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654724121094,0.5457817316055298,0.050000000745058,0.0482738278806209,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2616577148437,0.6062339544296265,0.0652030780911445,0.2982712090015411,288.2571105957031,288.2176513671875,291.5148010253906,286.2185974121094,291.5084228515625,297.1634826660156,288.2391052246094,1.0,0.1728916019201278,1.0,1.0,0.0,1.0,-0.6973477005958557,0.6973471641540527,5.431050453807984e-07,0.5041455626487732,0.0071955099701881,0.0071955099701881,0.0,26.14164924621582,25.0,2355.719482421875,-0.0,50.377685546875,1.0,283.1499938964844,289.3420104980469,287.8274230957031,287.9648132324219,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0996096208691597,0.5047202110290527,1.91334148524902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,766.8575439453125,0.0,19.96135330200196,1895.4371337890625,0.0,0.0,0.2377593964338302,1.0,0.0,3.0,1.0,0.0
12294900,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.20611572265625,0.725315272808075,0.112305462360382,0.1017129719257354,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.215087890625,0.5457904934883118,0.050000000745058,0.0482737682759761,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.20562744140625,0.7407376766204834,0.1200636550784111,0.0846786275506019,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.215087890625,0.5457904934883118,0.050000000745058,0.0482737682759761,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113647460937,0.6047794222831726,0.064762644469738,0.2962872087955475,288.206787109375,288.16864013671875,291.5543212890625,286.2411804199219,291.5479736328125,297.1640930175781,288.1893615722656,1.0,0.1726213842630386,1.0,1.0,0.0,1.0,-0.6951051950454712,0.6951045989990234,5.407322305472917e-07,0.5023609399795532,0.0074361632578074,0.0074361632578074,0.0,26.119468688964844,25.0,2409.2548828125,-0.0,50.06578063964844,1.0,283.1499938964844,289.27606201171875,287.9159851074219,288.0570678710937,293.1499938964844,293.1499938964844,283.1499938964844,17983.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1023158207535743,0.5044568777084351,1.966750540205453e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,782.1621704101562,0.0,19.96559333801269,1895.4371337890625,0.0,0.0,0.2378243952989578,1.0,0.0,3.0,1.0,0.0
12294960,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1580810546875,0.7258197069168091,0.1125617921352386,0.1019409224390983,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1666564941406,0.5457922220230103,0.050000000745058,0.0482737645506858,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1576538085937,0.7404295802116394,0.1199016347527504,0.0845652669668197,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1666564941406,0.5457922220230103,0.050000000745058,0.0482737645506858,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.16314697265625,0.6033124923706055,0.0643259808421135,0.294317752122879,288.15875244140625,288.1197509765625,291.59375,286.2636108398437,291.58740234375,297.1647033691406,288.14215087890625,1.0,0.1723560094833374,1.0,1.0,0.0,1.0,-0.6928790211677551,0.6928784847259521,5.383810162129521e-07,0.5005872845649719,0.0077038691379129,0.0077038691379129,0.0,26.09882164001465,25.0,2460.820556640625,-0.0,49.75912094116211,1.0,283.1499938964844,289.21063232421875,288.0039367675781,288.1485900878906,293.1499938964844,293.1499938964844,283.1499938964844,17984.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1051280349493026,0.5043872594833374,2.0223789309881113e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,797.5628662109375,0.0,19.97544288635254,1895.4371337890625,0.0,0.0,0.2378893941640854,1.0,0.0,3.0,1.0,0.0
12295020,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0663757324219,0.7268750667572021,0.113107144832611,0.1024203449487686,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0746154785156,0.5457943081855774,0.050000000745058,0.0482737682759761,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660095214844,0.7398242950439453,0.1195871606469154,0.0843432024121284,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0746154785156,0.5457943081855774,0.050000000745058,0.0482737682759761,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714416503906,0.6003773212432861,0.0634682103991508,0.2904422879219055,288.0671081542969,288.0224609375,291.6722106933594,286.3080444335937,291.6658630371094,297.1661376953125,288.05084228515625,1.0,0.1718396544456482,1.0,1.0,0.0,1.0,-0.6885368227958679,0.6885362863540649,5.338064283932908e-07,0.4971205592155456,0.0083355028182268,0.0083355028182268,0.0,26.0588436126709,25.0,2564.23388671875,-0.0,49.165130615234375,1.0,283.1499938964844,289.0813293457031,288.17877197265625,288.3309936523437,293.1499938964844,293.1499938964844,283.1499938964844,17981.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1114471182227134,0.5046259760856628,2.147871436264381e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,832.5880126953125,0.0,20.01072120666504,1895.4371337890625,0.0,0.0,0.2380405813455581,1.0,0.0,3.0,1.0,0.0
12295080,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0663757324219,0.7268750667572021,0.113107144832611,0.1024203449487686,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0746154785156,0.5457943081855774,0.050000000745058,0.0482737682759761,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660095214844,0.7398242950439453,0.1195871606469154,0.0843432024121284,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0746154785156,0.5457943081855774,0.050000000745058,0.0482737682759761,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714416503906,0.6003773212432861,0.0634682103991508,0.2904422879219055,288.0671081542969,288.0224609375,291.6722106933594,286.3080444335937,291.6658630371094,297.1661376953125,288.05084228515625,1.0,0.1718396544456482,1.0,1.0,0.0,1.0,-0.6885368227958679,0.6885362863540649,5.338064283932908e-07,0.4971205592155456,0.0083355028182268,0.0083355028182268,0.0,26.0588436126709,25.0,2564.23388671875,-0.0,49.165130615234375,1.0,283.1499938964844,289.0813293457031,288.17877197265625,288.3309936523437,293.1499938964844,293.1499938964844,283.1499938964844,17981.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1114471182227134,0.5046259760856628,2.147871436264381e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,832.5880126953125,0.0,20.01072120666504,1895.4371337890625,0.0,0.0,0.2380405813455581,1.0,0.0,3.0,1.0,0.0
12295140,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753112792969,0.7280218601226807,0.1136982068419456,0.102940984070301,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9835510253906,0.5458027124404907,0.050000000745058,0.0482737198472023,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9749755859375,0.7392504215240479,0.1192852705717086,0.0841302499175071,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9835510253906,0.5458027124404907,0.050000000745058,0.0482737198472023,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.98052978515625,0.5974606871604919,0.0626317411661148,0.2866624891757965,287.9761047363281,287.9258728027344,291.7501220703125,286.35186767578125,291.7437744140625,297.16778564453125,287.95977783203125,1.0,0.1713425815105438,1.0,1.0,0.0,1.0,-0.684369683265686,0.6843691468238831,5.294304514791293e-07,0.4937843382358551,0.0090435529127717,0.0090435529127717,0.0,26.01924705505371,25.0,2666.48193359375,-0.0,48.598392486572266,1.0,283.1499938964844,288.95098876953125,288.35308837890625,288.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,17980.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1179830655455589,0.5047703385353088,2.278436106450954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,867.6907958984375,0.0,20.0451602935791,1895.4371337890625,0.0,0.0,0.2382010072469711,1.0,0.0,3.0,1.0,0.0
12295200,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753112792969,0.7280218601226807,0.1136982068419456,0.102940984070301,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9835510253906,0.5458027124404907,0.050000000745058,0.0482737198472023,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9749755859375,0.7392504215240479,0.1192852705717086,0.0841302499175071,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9835510253906,0.5458027124404907,0.050000000745058,0.0482737198472023,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.98052978515625,0.5974606871604919,0.0626317411661148,0.2866624891757965,287.9761047363281,287.9258728027344,291.7501220703125,286.35186767578125,291.7437744140625,297.16778564453125,287.95977783203125,1.0,0.1713425815105438,1.0,1.0,0.0,1.0,-0.684369683265686,0.6843691468238831,5.294304514791293e-07,0.4937843382358551,0.0090435529127717,0.0090435529127717,0.0,26.01924705505371,25.0,2666.48193359375,-0.0,48.598392486572266,1.0,283.1499938964844,288.95098876953125,288.35308837890625,288.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,17980.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1179830655455589,0.5047703385353088,2.278436106450954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,867.6907958984375,0.0,20.0451602935791,1895.4371337890625,0.0,0.0,0.2382010072469711,1.0,0.0,3.0,1.0,0.0
12295260,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8856811523437,0.7292523980140686,0.1143322065472602,0.1035005077719688,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8937683105469,0.5458154082298279,0.050000000745058,0.048273641616106,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88543701171875,0.738701581954956,0.1189942881464958,0.0839249119162559,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8937683105469,0.5458154082298279,0.050000000745058,0.048273641616106,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909912109375,0.5945628881454468,0.0618160553276538,0.2829758822917938,287.88653564453125,287.8299560546875,291.82745361328125,286.3951110839844,291.82110595703125,297.16961669921875,287.87060546875,1.0,0.170864537358284,1.0,1.0,0.0,1.0,-0.6803700923919678,0.6803695559501648,5.252433652458421e-07,0.4905736148357391,0.0098392656072974,0.0098392656072974,0.0,25.98036766052246,25.0,2765.0771484375,-0.0,48.05776977539063,1.0,283.1499938964844,288.8205871582031,288.5262145996094,288.693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1244987845420837,0.5048171281814575,2.409428434546612e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,900.8516845703124,0.0,20.076282501220703,1895.4371337890625,0.0,0.0,0.2383596450090408,1.0,0.0,3.0,1.0,0.0
12295320,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8856811523437,0.7292523980140686,0.1143322065472602,0.1035005077719688,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8937683105469,0.5458154082298279,0.050000000745058,0.048273641616106,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88543701171875,0.738701581954956,0.1189942881464958,0.0839249119162559,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8937683105469,0.5458154082298279,0.050000000745058,0.048273641616106,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909912109375,0.5945628881454468,0.0618160553276538,0.2829758822917938,287.88653564453125,287.8299560546875,291.82745361328125,286.3951110839844,291.82110595703125,297.16961669921875,287.87060546875,1.0,0.170864537358284,1.0,1.0,0.0,1.0,-0.6803700923919678,0.6803695559501648,5.252433652458421e-07,0.4905736148357391,0.0098392656072974,0.0098392656072974,0.0,25.98036766052246,25.0,2765.0771484375,-0.0,48.05776977539063,1.0,283.1499938964844,288.8205871582031,288.5262145996094,288.693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1244987845420837,0.5048171281814575,2.409428434546612e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,900.8516845703124,0.0,20.076282501220703,1895.4371337890625,0.0,0.0,0.2383596450090408,1.0,0.0,3.0,1.0,0.0
12295380,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.7305700778961182,0.1150108650326728,0.1040994599461555,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070068359375,0.5458349585533142,0.050000000745058,0.0482735075056552,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.7381841540336609,0.1187172159552574,0.0837285667657852,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070068359375,0.5458349585533142,0.050000000745058,0.0482735075056552,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044738769531,0.5916938781738281,0.0610225237905979,0.2793862819671631,287.80010986328125,287.7348022460937,291.9041748046875,286.4377136230469,291.8978576660156,297.171630859375,287.78472900390625,1.0,0.1704052835702896,1.0,1.0,0.0,1.0,-0.6765449047088623,0.6765443682670593,5.212506266616401e-07,0.4874947667121887,0.0107661038637161,0.0107661038637161,0.0,25.941762924194336,25.0,2859.678955078125,-0.0,47.543067932128906,1.0,283.1499938964844,288.6927490234375,288.69732666015625,288.8719177246094,293.1499938964844,293.1499938964844,283.1499938964844,17981.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1310060173273086,0.504818320274353,2.5411404092068324e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,932.5619506835938,0.0,20.105676651000977,1895.4371337890625,0.0,0.0,0.2385163754224777,1.0,0.0,3.0,1.0,0.0
12295440,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.7305700778961182,0.1150108650326728,0.1040994599461555,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070068359375,0.5458349585533142,0.050000000745058,0.0482735075056552,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.7381841540336609,0.1187172159552574,0.0837285667657852,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070068359375,0.5458349585533142,0.050000000745058,0.0482735075056552,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044738769531,0.5916938781738281,0.0610225237905979,0.2793862819671631,287.80010986328125,287.7348022460937,291.9041748046875,286.4377136230469,291.8978576660156,297.171630859375,287.78472900390625,1.0,0.1704052835702896,1.0,1.0,0.0,1.0,-0.6765449047088623,0.6765443682670593,5.212506266616401e-07,0.4874947667121887,0.0107661038637161,0.0107661038637161,0.0,25.941762924194336,25.0,2859.678955078125,-0.0,47.543067932128906,1.0,283.1499938964844,288.6927490234375,288.69732666015625,288.8719177246094,293.1499938964844,293.1499938964844,283.1499938964844,17981.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1310060173273086,0.504818320274353,2.5411404092068324e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,932.5619506835938,0.0,20.105676651000977,1895.4371337890625,0.0,0.0,0.2385163754224777,1.0,0.0,3.0,1.0,0.0
12295500,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574768066406,0.7312650680541992,0.1153680905699729,0.1044146567583084,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7651062011719,0.5458487272262573,0.050000000745058,0.0482734069228172,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.7379412651062012,0.1185852959752082,0.0836346745491027,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7651062011719,0.5458487272262573,0.050000000745058,0.0482734069228172,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626953125,0.590275764465332,0.0606348291039466,0.277631014585495,287.7583923339844,287.6875305175781,291.9423217773437,286.458740234375,291.9360046386719,297.1726989746094,287.743408203125,1.0,0.1701828241348266,1.0,1.0,0.0,1.0,-0.6747037172317505,0.6747031807899475,5.193327865526953e-07,0.4860098361968994,0.0112949013710021,0.0112949013710021,0.0,25.92233085632324,25.0,2905.152587890625,-0.0,47.29573440551758,1.0,283.1499938964844,288.6305236816406,288.7818603515625,288.9599914550781,293.1499938964844,293.1499938964844,283.1499938964844,17981.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1342047303915023,0.5047816634178162,2.6062296765161364e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,947.6671752929688,0.0,20.11884307861328,1895.4371337890625,0.0,0.0,0.2385925352573394,1.0,0.0,3.0,1.0,0.0
12295560,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7170715332031,0.7319861054420471,0.1157378628849983,0.1047408431768417,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244567871094,0.545866072177887,0.050000000745058,0.0482732839882373,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.7377113103866577,0.1184586286544799,0.0835441872477531,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244567871094,0.545866072177887,0.050000000745058,0.0482732839882373,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7221984863281,0.5888715982437134,0.0602536089718341,0.2759037613868713,287.7179870605469,287.64044189453125,291.98028564453125,286.4796447753906,291.9739990234375,297.173828125,287.7034912109375,1.0,0.1699651777744293,1.0,1.0,0.0,1.0,-0.6729133129119873,0.6729128360748291,5.174702550903021e-07,0.4845638871192932,0.0118789132684469,0.0118789132684469,0.0,25.902671813964844,25.0,2949.03515625,-0.0,47.05522155761719,1.0,283.1499938964844,288.5699157714844,288.8656005859375,289.0471496582031,293.1499938964844,293.1499938964844,283.1499938964844,17982.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1373068243265152,0.5046973824501038,2.669580334568877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,961.9913330078124,0.0,20.129926681518555,1895.4371337890625,0.0,0.0,0.238665223121643,1.0,0.0,3.0,1.0,0.0
12295620,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.64178466796875,0.7335159778594971,0.1165189296007156,0.1054288372397422,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484680175781,0.5459149479866028,0.050000000745058,0.0482729189097881,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6417236328125,0.7373005151748657,0.1182251200079917,0.0833757817745208,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484680175781,0.5459149479866028,0.050000000745058,0.0482729189097881,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64654541015625,0.5861184597015381,0.0595127008855342,0.2725412845611572,287.6426696777344,287.5469055175781,292.05572509765625,286.5209045410156,292.0494689941406,297.1762390136719,287.6298217773437,1.0,0.1695446670055389,1.0,1.0,0.0,1.0,-0.6695005893707275,0.6695000529289246,5.139264089848439e-07,0.4818018674850464,0.0132707087323069,0.0132707087323069,0.0,25.86210250854492,25.0,3029.76904296875,-0.0,46.59560775756836,1.0,283.1499938964844,288.4561462402344,289.0299072265625,289.21783447265625,293.1499938964844,293.1499938964844,283.1499938964844,17985.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1428950428962707,0.5042747855186462,2.784289909740778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,986.7700805664062,0.0,20.14037704467773,1895.4371337890625,0.0,0.0,0.2387891560792923,1.0,0.0,3.0,1.0,0.0
12295680,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.64178466796875,0.7335159778594971,0.1165189296007156,0.1054288372397422,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484680175781,0.5459149479866028,0.050000000745058,0.0482729189097881,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6417236328125,0.7373005151748657,0.1182251200079917,0.0833757817745208,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484680175781,0.5459149479866028,0.050000000745058,0.0482729189097881,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64654541015625,0.5861184597015381,0.0595127008855342,0.2725412845611572,287.6426696777344,287.5469055175781,292.05572509765625,286.5209045410156,292.0494689941406,297.1762390136719,287.6298217773437,1.0,0.1695446670055389,1.0,1.0,0.0,1.0,-0.6695005893707275,0.6695000529289246,5.139264089848439e-07,0.4818018674850464,0.0132707087323069,0.0132707087323069,0.0,25.86210250854492,25.0,3029.76904296875,-0.0,46.59560775756836,1.0,283.1499938964844,288.4561462402344,289.0299072265625,289.21783447265625,293.1499938964844,293.1499938964844,283.1499938964844,17985.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1428950428962707,0.5042747855186462,2.784289909740778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,986.7700805664062,0.0,20.14037704467773,1895.4371337890625,0.0,0.0,0.2387891560792923,1.0,0.0,3.0,1.0,0.0
