time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295740,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938049316406,0.7243393659591675,0.1173220053315162,0.1062231436371803,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.5355207920074463,0.050000000745058,0.0483586937189102,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49371337890625,0.7260738611221313,0.1179537698626518,0.0832583829760551,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.5355207920074463,0.050000000745058,0.0483586937189102,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096435546875,0.5356858968734741,0.050000000745058,0.2295652478933334,287.4970703125,287.4541931152344,292.1304931640625,286.5614624023437,292.123779296875,297.179931640625,287.46832275390625,1.0,0.1679989397525787,1.0,1.0,0.0,1.0,-0.6189496517181396,0.6189491748809814,4.636381163436454e-07,0.4425328969955444,0.0136494329199194,0.0136494329199194,0.0,27.59696388244629,25.0,2969.373291015625,-0.0,42.6060905456543,1.0,283.1499938964844,288.33319091796875,289.1864318847656,289.3778381347656,293.1499938964844,293.1499938964844,283.1499938964844,18006.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1447125524282455,0.5020231604576111,2.821766820204629e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,983.5578002929688,0.0,20.071186065673828,1895.4371337890625,0.0,0.0,0.2387828975915908,1.0,0.0,3.0,1.0,0.0
12295800,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938049316406,0.7243393659591675,0.1173220053315162,0.1062231436371803,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.5355207920074463,0.050000000745058,0.0483586937189102,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49371337890625,0.7260738611221313,0.1179537698626518,0.0832583829760551,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.5355207920074463,0.050000000745058,0.0483586937189102,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096435546875,0.5356858968734741,0.050000000745058,0.2295652478933334,287.4970703125,287.4541931152344,292.1304931640625,286.5614624023437,292.123779296875,297.179931640625,287.46832275390625,1.0,0.1679989397525787,1.0,1.0,0.0,1.0,-0.6189496517181396,0.6189491748809814,4.636381163436454e-07,0.4425328969955444,0.0136494329199194,0.0136494329199194,0.0,27.59696388244629,25.0,2969.373291015625,-0.0,42.6060905456543,1.0,283.1499938964844,288.33319091796875,289.1864318847656,289.3778381347656,293.1499938964844,293.1499938964844,283.1499938964844,18006.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1447125524282455,0.5020231604576111,2.821766820204629e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,983.5578002929688,0.0,20.071186065673828,1895.4371337890625,0.0,0.0,0.2387828975915908,1.0,0.0,3.0,1.0,0.0
12295860,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41387939453125,0.7285925149917603,0.1182834059000015,0.1070215851068496,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.5379518270492554,0.050000000745058,0.0483376532793045,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.7281350493431091,0.1177287399768829,0.083069622516632,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.5379518270492554,0.050000000745058,0.0483376532793045,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.537952184677124,0.050000000745058,0.2292933762073516,287.41473388671875,287.36236572265625,292.2045288085937,286.6012878417969,292.1978759765625,297.1853332519531,287.4074401855469,1.0,0.1669943928718567,1.0,1.0,0.0,1.0,-0.6192965507507324,0.6192960739135742,4.639036319531442e-07,0.4426570832729339,0.014286957681179,0.014286957681179,0.0,27.065460205078125,25.0,3016.675537109375,-0.0,42.08581161499024,1.0,283.1499938964844,288.2335510253906,289.3236999511719,289.5164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18001.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1455754190683365,0.5013728141784668,2.8395887863297276e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,975.4677734375,0.0,20.042165756225582,1895.4371337890625,0.0,0.0,0.2387434840202331,1.0,0.0,3.0,1.0,0.0
12295920,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41387939453125,0.7285925149917603,0.1182834059000015,0.1070215851068496,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.5379518270492554,0.050000000745058,0.0483376532793045,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.7281350493431091,0.1177287399768829,0.083069622516632,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.5379518270492554,0.050000000745058,0.0483376532793045,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.537952184677124,0.050000000745058,0.2292933762073516,287.41473388671875,287.36236572265625,292.2045288085937,286.6012878417969,292.1978759765625,297.1853332519531,287.4074401855469,1.0,0.1669943928718567,1.0,1.0,0.0,1.0,-0.6192965507507324,0.6192960739135742,4.639036319531442e-07,0.4426570832729339,0.014286957681179,0.014286957681179,0.0,27.065460205078125,25.0,3016.675537109375,-0.0,42.08581161499024,1.0,283.1499938964844,288.2335510253906,289.3236999511719,289.5164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18001.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1455754190683365,0.5013728141784668,2.8395887863297276e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,975.4677734375,0.0,20.042165756225582,1895.4371337890625,0.0,0.0,0.2387434840202331,1.0,0.0,3.0,1.0,0.0
12295980,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3910827636719,0.7328940033912659,0.1194506511092186,0.1080103740096092,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924255371094,0.5400723814964294,0.050000000745058,0.0483198352158069,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39111328125,0.7301020622253418,0.1176475957036018,0.0829740762710571,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924255371094,0.5400723814964294,0.050000000745058,0.0483198352158069,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924255371094,0.5400723814964294,0.050000000745058,0.2292084842920303,287.391357421875,287.271484375,292.27783203125,286.6403503417969,292.271240234375,297.1913452148437,287.3894958496094,1.0,0.1662080287933349,1.0,1.0,0.0,1.0,-0.6202238202095032,0.620223343372345,4.647338300856063e-07,0.4432342648506164,0.0163103695958852,0.0163103695958852,0.0,26.620582580566406,25.0,3063.6591796875,-0.0,41.72013854980469,1.0,283.1499938964844,288.1829528808594,289.44854736328125,289.6444396972656,293.1499938964844,293.1499938964844,283.1499938964844,17999.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1471565216779709,0.5011650919914246,2.8722959566351847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,981.882080078125,0.0,20.03743553161621,1895.4371337890625,0.0,0.0,0.2387534379959106,1.0,0.0,3.0,1.0,0.0
12296040,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3910827636719,0.7328940033912659,0.1194506511092186,0.1080103740096092,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924255371094,0.5400723814964294,0.050000000745058,0.0483198352158069,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39111328125,0.7301020622253418,0.1176475957036018,0.0829740762710571,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924255371094,0.5400723814964294,0.050000000745058,0.0483198352158069,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924255371094,0.5400723814964294,0.050000000745058,0.2292084842920303,287.391357421875,287.271484375,292.27783203125,286.6403503417969,292.271240234375,297.1913452148437,287.3894958496094,1.0,0.1662080287933349,1.0,1.0,0.0,1.0,-0.6202238202095032,0.620223343372345,4.647338300856063e-07,0.4432342648506164,0.0163103695958852,0.0163103695958852,0.0,26.620582580566406,25.0,3063.6591796875,-0.0,41.72013854980469,1.0,283.1499938964844,288.1829528808594,289.44854736328125,289.6444396972656,293.1499938964844,293.1499938964844,283.1499938964844,17999.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1471565216779709,0.5011650919914246,2.8722959566351847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,981.882080078125,0.0,20.03743553161621,1895.4371337890625,0.0,0.0,0.2387534379959106,1.0,0.0,3.0,1.0,0.0
12296100,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3885803222656,0.7350399494171143,0.1200906932353973,0.1085619255900383,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3889465332031,0.5410143733024597,0.050000000745058,0.0483120717108249,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3885803222656,0.7310574650764465,0.1176562011241912,0.0829631388187408,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3889465332031,0.5410143733024597,0.050000000745058,0.0483120717108249,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3889465332031,0.5410143733024597,0.050000000745058,0.2291716635227203,287.3886413574219,287.22637939453125,292.314208984375,286.6596069335937,292.3076477050781,297.1944274902344,287.3885192871094,1.0,0.1658844202756881,1.0,1.0,0.0,1.0,-0.6208097338676453,0.6208093166351318,4.652697214169166e-07,0.4436213374137878,0.017819870263338,0.017819870263338,0.0,26.428258895874023,25.0,3085.78759765625,-0.0,41.58219909667969,1.0,283.1499938964844,288.1707458496094,289.5078430175781,289.7053527832031,293.1499938964844,293.1499938964844,283.1499938964844,17997.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1479683369398117,0.5011915564537048,2.889115169324441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,987.1386108398438,0.0,20.04041290283203,1895.4371337890625,0.0,0.0,0.2387660443782806,1.0,0.0,3.0,1.0,0.0
12296160,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3894348144531,0.7371768355369568,0.120760329067707,0.1091430112719535,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.38922119140625,0.5418859124183655,0.050000000745058,0.0483049713075161,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3894348144531,0.7319955229759216,0.1176928579807281,0.0829734429717063,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38922119140625,0.5418859124183655,0.050000000745058,0.0483049713075161,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38922119140625,0.5418859124183655,0.050000000745058,0.2291379868984222,287.3893737792969,287.1815490722656,292.3503723144531,286.6786804199219,292.3438720703125,297.1974792480469,287.3901672363281,1.0,0.1656007766723632,1.0,1.0,0.0,1.0,-0.6214619874954224,0.6214615106582642,4.65871721644362e-07,0.44406259059906,0.0196631103754043,0.0196631103754043,0.0,26.25328063964844,25.0,3108.719970703125,-0.0,41.46962356567383,1.0,283.1499938964844,288.1638488769531,289.565673828125,289.7650756835937,293.1499938964844,293.1499938964844,283.1499938964844,17995.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1489777714014053,0.501314640045166,2.910053531479661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,994.531494140625,0.0,20.048131942749023,1895.4371337890625,0.0,0.0,0.2387879937887191,1.0,0.0,3.0,1.0,0.0
12296220,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946228027344,0.7414108514785767,0.1221706196665763,0.1103769987821579,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39410400390625,0.5434334874153137,0.050000000745058,0.0482925474643707,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39459228515625,0.7338126301765442,0.1178351491689682,0.0830479562282562,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39410400390625,0.5434334874153137,0.050000000745058,0.0482925474643707,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39410400390625,0.5434334874153137,0.050000000745058,0.2290790528059005,287.3945007324219,287.0926208496094,292.4220886230469,286.7161865234375,292.4156799316406,297.20343017578125,287.3954772949219,1.0,0.1651402115821838,1.0,1.0,0.0,1.0,-0.622931718826294,0.6229313015937805,4.672422448948055e-07,0.4450826644897461,0.0243194848299026,0.0243194848299026,0.0,25.949886322021484,25.0,3158.31494140625,-0.0,41.3111686706543,1.0,283.1499938964844,288.1567077636719,289.6788330078125,289.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,17990.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151596188545227,0.5017309784889221,2.9644944277151804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1014.2041625976562,0.0,20.07390594482422,1895.4371337890625,0.0,0.0,0.2388584166765213,1.0,0.0,3.0,1.0,0.0
12296280,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946228027344,0.7414108514785767,0.1221706196665763,0.1103769987821579,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39410400390625,0.5434334874153137,0.050000000745058,0.0482925474643707,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39459228515625,0.7338126301765442,0.1178351491689682,0.0830479562282562,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39410400390625,0.5434334874153137,0.050000000745058,0.0482925474643707,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39410400390625,0.5434334874153137,0.050000000745058,0.2290790528059005,287.3945007324219,287.0926208496094,292.4220886230469,286.7161865234375,292.4156799316406,297.20343017578125,287.3954772949219,1.0,0.1651402115821838,1.0,1.0,0.0,1.0,-0.622931718826294,0.6229313015937805,4.672422448948055e-07,0.4450826644897461,0.0243194848299026,0.0243194848299026,0.0,25.949886322021484,25.0,3158.31494140625,-0.0,41.3111686706543,1.0,283.1499938964844,288.1567077636719,289.6788330078125,289.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,17990.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151596188545227,0.5017309784889221,2.9644944277151804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1014.2041625976562,0.0,20.07390594482422,1895.4371337890625,0.0,0.0,0.2388584166765213,1.0,0.0,3.0,1.0,0.0
12296340,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3975830078125,0.7455719709396362,0.1236500516533851,0.1116816774010658,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.5447471737861633,0.050000000745058,0.0482821837067604,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3975830078125,0.7355296611785889,0.1180419772863388,0.0831749439239502,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.5447471737861633,0.050000000745058,0.0482821837067604,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.5447471737861633,0.050000000745058,0.2290298789739608,287.3975524902344,287.00469970703125,292.49298095703125,286.7528686523437,292.4866638183594,297.2091369628906,287.3975830078125,1.0,0.1648010611534118,1.0,1.0,0.0,1.0,-0.6245659589767456,0.6245654821395874,4.687817636295222e-07,0.4462440907955169,0.0301752295345067,0.0301752295345067,0.0,25.700176239013672,25.0,3213.77734375,-0.0,41.22683334350586,1.0,283.1499938964844,288.1478576660156,289.7908020019531,289.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,17987.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0060564535669982,1.0,0.0,0.0,0.1549971848726272,0.5022433400154114,3.035491191738515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.5003662109375,0.0,20.108304977416992,1895.4371337890625,0.0,0.0,0.2389584183692932,1.0,0.0,3.0,1.0,0.0
12296400,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3975830078125,0.7455719709396362,0.1236500516533851,0.1116816774010658,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.5447471737861633,0.050000000745058,0.0482821837067604,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3975830078125,0.7355296611785889,0.1180419772863388,0.0831749439239502,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.5447471737861633,0.050000000745058,0.0482821837067604,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.5447471737861633,0.050000000745058,0.2290298789739608,287.3975524902344,287.00469970703125,292.49298095703125,286.7528686523437,292.4866638183594,297.2091369628906,287.3975830078125,1.0,0.1648010611534118,1.0,1.0,0.0,1.0,-0.6245659589767456,0.6245654821395874,4.687817636295222e-07,0.4462440907955169,0.0301752295345067,0.0301752295345067,0.0,25.700176239013672,25.0,3213.77734375,-0.0,41.22683334350586,1.0,283.1499938964844,288.1478576660156,289.7908020019531,289.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,17987.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0060564535669982,1.0,0.0,0.0,0.1549971848726272,0.5022433400154114,3.035491191738515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.5003662109375,0.0,20.108304977416992,1895.4371337890625,0.0,0.0,0.2389584183692932,1.0,0.0,3.0,1.0,0.0
12296460,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3941345214844,0.7496742010116577,0.1252005696296692,0.1130459308624267,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.5458617806434631,0.050000000745058,0.0482735149562358,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3941345214844,0.7371259927749634,0.1182842478156089,0.0833327248692512,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.5458617806434631,0.050000000745058,0.0482735149562358,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.5458617806434631,0.050000000745058,0.228988766670227,287.394287109375,286.9178466796875,292.5630187988281,286.7887268066406,292.5567932128906,297.214599609375,287.3927917480469,1.0,0.1645612716674804,1.0,1.0,0.0,1.0,-0.6263223886489868,0.6263219118118286,4.704503737684718e-07,0.4475152790546417,0.0370936021208763,0.0370936021208763,0.0,25.494626998901367,25.0,3275.304443359375,-0.0,41.20221710205078,1.0,283.1499938964844,288.1303100585937,289.9031066894531,290.1170349121094,293.1499938964844,293.1499938964844,283.1499938964844,17984.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0289076343178749,1.0,0.0,0.0,0.1591465324163437,0.5027747750282288,3.1225595442663234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1065.947509765625,0.0,20.14777183532715,1895.4371337890625,0.0,0.0,0.2390818148851394,1.0,0.0,3.0,1.0,0.0
12296520,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3941345214844,0.7496742010116577,0.1252005696296692,0.1130459308624267,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.5458617806434631,0.050000000745058,0.0482735149562358,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3941345214844,0.7371259927749634,0.1182842478156089,0.0833327248692512,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.5458617806434631,0.050000000745058,0.0482735149562358,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.5458617806434631,0.050000000745058,0.228988766670227,287.394287109375,286.9178466796875,292.5630187988281,286.7887268066406,292.5567932128906,297.214599609375,287.3927917480469,1.0,0.1645612716674804,1.0,1.0,0.0,1.0,-0.6263223886489868,0.6263219118118286,4.704503737684718e-07,0.4475152790546417,0.0370936021208763,0.0370936021208763,0.0,25.494626998901367,25.0,3275.304443359375,-0.0,41.20221710205078,1.0,283.1499938964844,288.1303100585937,289.9031066894531,290.1170349121094,293.1499938964844,293.1499938964844,283.1499938964844,17984.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0289076343178749,1.0,0.0,0.0,0.1591465324163437,0.5027747750282288,3.1225595442663234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1065.947509765625,0.0,20.14777183532715,1895.4371337890625,0.0,0.0,0.2390818148851394,1.0,0.0,3.0,1.0,0.0
12296580,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38262939453125,0.7538591027259827,0.1268790960311889,0.1145149618387222,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.5468219518661499,0.050000000745058,0.0482661351561546,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3826904296875,0.7386061549186707,0.1185429394245147,0.0835057646036148,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.5468219518661499,0.050000000745058,0.0482661351561546,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.5468219518661499,0.050000000745058,0.2289537638425827,287.38299560546875,286.83209228515625,292.6321716308594,286.82373046875,292.62603759765625,297.2201843261719,287.3798828125,1.0,0.1644047200679779,1.0,1.0,0.0,1.0,-0.6282333135604858,0.6282328367233276,4.722808171209181e-07,0.448922336101532,0.0449448898434639,0.0449448898434639,0.0,25.32326316833496,25.0,3342.843505859375,-0.0,41.23064041137695,1.0,283.1499938964844,288.1013488769531,290.0166931152344,290.2362365722656,293.1499938964844,293.1499938964844,283.1499938964844,17982.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0674657598137855,1.0,0.0,0.0,0.1640151590108871,0.5032958388328552,3.2253786308444883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1095.712890625,0.0,20.190677642822266,1895.4371337890625,0.0,0.0,0.2392249256372451,1.0,0.0,3.0,1.0,0.0
12296640,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38262939453125,0.7538591027259827,0.1268790960311889,0.1145149618387222,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.5468219518661499,0.050000000745058,0.0482661351561546,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3826904296875,0.7386061549186707,0.1185429394245147,0.0835057646036148,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.5468219518661499,0.050000000745058,0.0482661351561546,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.5468219518661499,0.050000000745058,0.2289537638425827,287.38299560546875,286.83209228515625,292.6321716308594,286.82373046875,292.62603759765625,297.2201843261719,287.3798828125,1.0,0.1644047200679779,1.0,1.0,0.0,1.0,-0.6282333135604858,0.6282328367233276,4.722808171209181e-07,0.448922336101532,0.0449448898434639,0.0449448898434639,0.0,25.32326316833496,25.0,3342.843505859375,-0.0,41.23064041137695,1.0,283.1499938964844,288.1013488769531,290.0166931152344,290.2362365722656,293.1499938964844,293.1499938964844,283.1499938964844,17982.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0674657598137855,1.0,0.0,0.0,0.1640151590108871,0.5032958388328552,3.2253786308444883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1095.712890625,0.0,20.190677642822266,1895.4371337890625,0.0,0.0,0.2392249256372451,1.0,0.0,3.0,1.0,0.0
12296700,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.373779296875,0.755997359752655,0.127758577466011,0.1152914762496948,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3756103515625,0.5472533106803894,0.050000000745058,0.0482628494501113,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3738708496094,0.7393041253089905,0.1186747029423713,0.0835950151085853,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3756103515625,0.5472533106803894,0.050000000745058,0.0482628494501113,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3756103515625,0.5472533106803894,0.050000000745058,0.2289381772279739,287.3742370605469,286.7896423339844,292.6664123535156,286.8409118652344,292.66033935546875,297.2229919433594,287.370361328125,1.0,0.1643534451723098,1.0,1.0,0.0,1.0,-0.6292456984519958,0.6292452216148376,4.732563070319884e-07,0.4496765434741974,0.0491807572543621,0.0491807572543621,0.0,25.248291015625,25.0,3378.769287109375,-0.0,41.262489318847656,1.0,283.1499938964844,288.0823669433594,290.0741271972656,290.2966003417969,293.1499938964844,293.1499938964844,283.1499938964844,17981.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.092802032828331,1.0,0.0,0.0,0.1667107790708542,0.5035490989685059,3.282623506351001e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1111.3026123046875,0.0,20.21319007873535,1895.4371337890625,0.0,0.0,0.2393032014369964,1.0,0.0,3.0,1.0,0.0
12296760,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629150390625,0.7581427693367004,0.1286525130271911,0.1160849928855896,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651428222656,0.5476529598236084,0.050000000745058,0.0482598170638084,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.363037109375,0.7399713397026062,0.1188064366579055,0.083684854209423,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651428222656,0.5476529598236084,0.050000000745058,0.0482598170638084,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651428222656,0.5476529598236084,0.050000000745058,0.2289237827062606,287.36346435546875,286.7474975585937,292.7004089355469,286.8578491210937,292.69439697265625,297.2257385253906,287.3587951660156,1.0,0.1643179953098297,1.0,1.0,0.0,1.0,-0.6302812695503235,0.6302807927131653,4.742576891203498e-07,0.4504532814025879,0.0536024644970893,0.0536024644970893,0.0,25.180051803588867,25.0,3416.013916015625,-0.0,41.3040885925293,1.0,283.1499938964844,288.0604858398437,290.13201904296875,290.35748291015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1222678646445274,1.0,0.0,0.0,0.1695761382579803,0.5037968158721924,3.34372929344795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1127.301025390625,0.0,20.236343383789062,1895.4371337890625,0.0,0.0,0.2393857389688491,1.0,0.0,3.0,1.0,0.0
12296820,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352355957031,0.7624099254608154,0.1304659247398376,0.1177011653780937,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382568359375,0.5483622550964355,0.050000000745058,0.0482544675469398,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354187011719,0.7412106990814209,0.1190662160515785,0.0838633850216865,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382568359375,0.5483622550964355,0.050000000745058,0.0482544675469398,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382568359375,0.5483622550964355,0.050000000745058,0.2288984209299087,287.33599853515625,286.6640625,292.7677001953125,286.8910522460937,292.76177978515625,297.23101806640625,287.329833984375,1.0,0.1642885208129882,1.0,1.0,0.0,1.0,-0.6323918104171753,0.6323913335800171,4.763090828419081e-07,0.4520512819290161,0.0629438161849975,0.0629438161849975,0.0,25.06221008300781,25.0,3494.107177734375,-0.0,41.41167831420898,1.0,283.1499938964844,288.0084533691406,290.2493896484375,290.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17978.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1938925832509994,1.0,0.0,0.0,0.1758038401603698,0.5042746663093567,3.477485632785715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1160.370849609375,0.0,20.284482955932617,1895.4371337890625,0.0,0.0,0.2395632117986679,1.0,0.0,3.0,1.0,0.0
12296880,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352355957031,0.7624099254608154,0.1304659247398376,0.1177011653780937,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382568359375,0.5483622550964355,0.050000000745058,0.0482544675469398,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354187011719,0.7412106990814209,0.1190662160515785,0.0838633850216865,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382568359375,0.5483622550964355,0.050000000745058,0.0482544675469398,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382568359375,0.5483622550964355,0.050000000745058,0.2288984209299087,287.33599853515625,286.6640625,292.7677001953125,286.8910522460937,292.76177978515625,297.23101806640625,287.329833984375,1.0,0.1642885208129882,1.0,1.0,0.0,1.0,-0.6323918104171753,0.6323913335800171,4.763090828419081e-07,0.4520512819290161,0.0629438161849975,0.0629438161849975,0.0,25.06221008300781,25.0,3494.107177734375,-0.0,41.41167831420898,1.0,283.1499938964844,288.0084533691406,290.2493896484375,290.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17978.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1938925832509994,1.0,0.0,0.0,0.1758038401603698,0.5042746663093567,3.477485632785715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1160.370849609375,0.0,20.284482955932617,1895.4371337890625,0.0,0.0,0.2395632117986679,1.0,0.0,3.0,1.0,0.0
12296940,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.300048828125,0.7666173577308655,0.1322994828224182,0.1193394809961319,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038330078125,0.5489643216133118,0.050000000745058,0.0482499599456787,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003234863281,0.7423264980316162,0.1193168833851814,0.0840370208024978,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038330078125,0.5489643216133118,0.050000000745058,0.0482499599456787,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038330078125,0.5489643216133118,0.050000000745058,0.2288770377635955,287.301025390625,286.5818176269531,292.8340148925781,286.92333984375,292.8282165527344,297.2359619140625,287.29351806640625,1.0,0.1643058359622955,1.0,1.0,0.0,1.0,-0.6345298886299133,0.6345294117927551,4.784014322467556e-07,0.4536899626255035,0.0728575885295867,0.0728575885295867,0.0,24.966148376464844,25.0,3576.497314453125,-0.0,41.54595565795898,1.0,283.1499938964844,287.9462890625,290.3574523925781,290.6056213378906,293.1499938964844,293.1499938964844,283.1499938964844,17976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817202806472778,1.0,0.0,0.0,0.1826764494180679,0.5047289729118347,3.626678735102473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1194.2232666015625,0.0,20.334999084472656,1895.4371337890625,0.0,29.232534408569336,0.2397568523883819,1.0,0.0,3.0,1.0,0.0
12297000,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.300048828125,0.7666173577308655,0.1322994828224182,0.1193394809961319,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038330078125,0.5489643216133118,0.050000000745058,0.0482499599456787,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003234863281,0.7423264980316162,0.1193168833851814,0.0840370208024978,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038330078125,0.5489643216133118,0.050000000745058,0.0482499599456787,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038330078125,0.5489643216133118,0.050000000745058,0.2288770377635955,287.301025390625,286.5818176269531,292.8340148925781,286.92333984375,292.8282165527344,297.2359619140625,287.29351806640625,1.0,0.1643058359622955,1.0,1.0,0.0,1.0,-0.6345298886299133,0.6345294117927551,4.784014322467556e-07,0.4536899626255035,0.0728575885295867,0.0728575885295867,0.0,24.966148376464844,25.0,3576.497314453125,-0.0,41.54595565795898,1.0,283.1499938964844,287.9462890625,290.3574523925781,290.6056213378906,293.1499938964844,293.1499938964844,283.1499938964844,17976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817202806472778,1.0,0.0,0.0,0.1826764494180679,0.5047289729118347,3.626678735102473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1194.2232666015625,0.0,20.334999084472656,1895.4371337890625,0.0,29.232534408569336,0.2397568523883819,1.0,0.0,3.0,1.0,0.0
12297060,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.770756721496582,0.1341456770896911,0.1209909841418266,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.5494759678840637,0.050000000745058,0.0482461526989936,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584533691406,0.7433282136917114,0.119555115699768,0.0842029824852943,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.5494759678840637,0.050000000745058,0.0482461526989936,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.5494759678840637,0.050000000745058,0.2288589775562286,287.25927734375,286.5008239746094,292.8993225097656,286.9546813964844,292.89361572265625,297.24053955078125,287.25054931640625,1.0,0.1643610596656799,1.0,1.0,0.0,1.0,-0.6366802453994751,0.6366797685623169,4.805203843716299e-07,0.4553585648536682,0.0832401439547538,0.0832401439547538,0.0,24.888154983520508,25.0,3662.582763671875,-0.0,41.70146179199219,1.0,283.1499938964844,287.8753967285156,290.0129699707031,290.3622131347656,293.1499938964844,293.1499938964844,283.1499938964844,17974.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29102823138237,1.0,0.0,0.0,0.1901727318763733,0.505159318447113,3.791437830358291e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1210.6495361328125,0.0,20.387845993041992,1895.4371337890625,0.0,82.90733337402344,0.2399664223194122,1.0,0.0,3.0,1.0,0.0
12297120,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.770756721496582,0.1341456770896911,0.1209909841418266,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.5494759678840637,0.050000000745058,0.0482461526989936,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584533691406,0.7433282136917114,0.119555115699768,0.0842029824852943,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.5494759678840637,0.050000000745058,0.0482461526989936,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.5494759678840637,0.050000000745058,0.2288589775562286,287.25927734375,286.5008239746094,292.8993225097656,286.9546813964844,292.89361572265625,297.24053955078125,287.25054931640625,1.0,0.1643610596656799,1.0,1.0,0.0,1.0,-0.6366802453994751,0.6366797685623169,4.805203843716299e-07,0.4553585648536682,0.0832401439547538,0.0832401439547538,0.0,24.888154983520508,25.0,3662.582763671875,-0.0,41.70146179199219,1.0,283.1499938964844,287.8753967285156,290.0129699707031,290.3622131347656,293.1499938964844,293.1499938964844,283.1499938964844,17974.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29102823138237,1.0,0.0,0.0,0.1901727318763733,0.505159318447113,3.791437830358291e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1210.6495361328125,0.0,20.387845993041992,1895.4371337890625,0.0,82.90733337402344,0.2399664223194122,1.0,0.0,3.0,1.0,0.0
12297180,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2101745605469,0.7748309969902039,0.1360015869140625,0.1226522028446197,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.5499128699302673,0.050000000745058,0.0482429154217243,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105712890625,0.7442271113395691,0.1197791397571563,0.0843596830964088,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.5499128699302673,0.050000000745058,0.0482429154217243,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.5499128699302673,0.050000000745058,0.2288436293601989,287.21148681640625,286.4211120605469,292.963623046875,286.9850158691406,292.9580078125,297.2447814941406,287.20172119140625,1.0,0.1644469946622848,1.0,1.0,0.0,1.0,-0.6388357281684875,0.6388352513313293,4.826598001272941e-07,0.457053005695343,0.0939992815256118,0.0939992815256118,0.0,24.82497215270996,25.0,3751.811767578125,-0.0,41.87407684326172,1.0,283.1499938964844,287.7972412109375,289.9635009765625,290.2460632324219,293.1499938964844,293.1499938964844,283.1499938964844,17972.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829190194606781,1.0,0.0,0.0,0.1982739269733429,0.5055659413337708,3.97205202062878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1239.0958251953125,0.0,20.44302749633789,1895.4371337890625,0.0,35.4362907409668,0.2401918619871139,1.0,0.0,3.0,1.0,0.0
12297240,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2101745605469,0.7748309969902039,0.1360015869140625,0.1226522028446197,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.5499128699302673,0.050000000745058,0.0482429154217243,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105712890625,0.7442271113395691,0.1197791397571563,0.0843596830964088,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.5499128699302673,0.050000000745058,0.0482429154217243,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.5499128699302673,0.050000000745058,0.2288436293601989,287.21148681640625,286.4211120605469,292.963623046875,286.9850158691406,292.9580078125,297.2447814941406,287.20172119140625,1.0,0.1644469946622848,1.0,1.0,0.0,1.0,-0.6388357281684875,0.6388352513313293,4.826598001272941e-07,0.457053005695343,0.0939992815256118,0.0939992815256118,0.0,24.82497215270996,25.0,3751.811767578125,-0.0,41.87407684326172,1.0,283.1499938964844,287.7972412109375,289.9635009765625,290.2460632324219,293.1499938964844,293.1499938964844,283.1499938964844,17972.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829190194606781,1.0,0.0,0.0,0.1982739269733429,0.5055659413337708,3.97205202062878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1239.0958251953125,0.0,20.44302749633789,1895.4371337890625,0.0,35.4362907409668,0.2401918619871139,1.0,0.0,3.0,1.0,0.0
12297300,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1842041015625,0.7768452763557434,0.1369327157735824,0.1234859153628349,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.5501075387001038,0.050000000745058,0.0482414774596691,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846618652344,0.7446416020393372,0.1198855638504028,0.084434300661087,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.5501075387001038,0.050000000745058,0.0482414774596691,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.5501075387001038,0.050000000745058,0.2288368046283722,287.18560791015625,286.3817443847656,292.995361328125,286.9998474121094,292.9898376464844,297.2467956542969,287.1753845214844,1.0,0.1644996106624603,1.0,1.0,0.0,1.0,-0.6399142146110535,0.6399137377738953,4.837361871068424e-07,0.4579094350337982,0.0994944125413894,0.0994944125413894,0.0,24.798070907592773,25.0,3797.44287109375,-0.0,41.96577835083008,1.0,283.1499938964844,287.7558898925781,289.98699951171875,290.261962890625,293.1499938964844,293.1499938964844,283.1499938964844,17971.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820123732089996,1.0,0.0,0.0,0.2025462388992309,0.5057601928710938,4.068444248161995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1255.4544677734375,0.0,20.47149658203125,1895.4371337890625,0.0,30.72247695922852,0.2403105646371841,1.0,0.0,3.0,1.0,0.0
12297360,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.15704345703125,0.7788454294204712,0.1378658413887024,0.1243215575814247,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626892089844,0.5502883791923523,0.050000000745058,0.0482401475310325,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.15753173828125,0.7450347542762756,0.1199882328510284,0.084506370127201,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626892089844,0.5502883791923523,0.050000000745058,0.0482401475310325,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626892089844,0.5502883791923523,0.050000000745058,0.228830486536026,287.1585388183594,286.3427124023437,293.0268249511719,287.014404296875,293.0213623046875,297.2487487792969,287.1478881835937,1.0,0.1645577996969223,1.0,1.0,0.0,1.0,-0.6409928202629089,0.640992283821106,4.84816951029643e-07,0.45877206325531,0.1050538793206214,0.1050538793206214,0.0,24.77388381958008,25.0,3843.669677734375,-0.0,42.06060409545898,1.0,283.1499938964844,287.7132568359375,290.0115051269531,290.2887878417969,293.1499938964844,293.1499938964844,283.1499938964844,17970.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822552919387817,1.0,0.0,0.0,0.2069635838270187,0.5059483647346497,4.16898471300442e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.9619140625,0.0,20.50055503845215,1895.4371337890625,0.0,31.972522735595703,0.2404332607984542,1.0,0.0,3.0,1.0,0.0
12297420,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995178222656,0.7828057408332825,0.1397376507520675,0.1259981542825698,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.5506142973899841,0.050000000745058,0.0482377521693706,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.7457627654075623,0.1201824620366096,0.0846429169178009,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.5506142973899841,0.050000000745058,0.0482377521693706,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.5506142973899841,0.050000000745058,0.2288191169500351,287.10113525390625,286.2656555175781,293.0889892578125,287.0427551269531,293.0836181640625,297.25244140625,287.0897521972656,1.0,0.1646886318922042,1.0,1.0,0.0,1.0,-0.6431493759155273,0.6431488990783691,4.869909844273934e-07,0.4605162441730499,0.1163307651877403,0.1163307651877403,0.0,24.73257827758789,25.0,3937.674560546875,-0.0,42.2584228515625,1.0,283.1499938964844,287.6249084472656,290.0468444824219,290.3354797363281,293.1499938964844,293.1499938964844,283.1499938964844,17968.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833218872547149,1.0,0.0,0.0,0.2162250429391861,0.5063069462776184,4.3828483065055934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.650146484375,0.0,20.560470581054688,1895.4371337890625,0.0,37.57219314575195,0.2406907230615615,1.0,0.0,3.0,1.0,0.0
12297480,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995178222656,0.7828057408332825,0.1397376507520675,0.1259981542825698,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.5506142973899841,0.050000000745058,0.0482377521693706,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.7457627654075623,0.1201824620366096,0.0846429169178009,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.5506142973899841,0.050000000745058,0.0482377521693706,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.5506142973899841,0.050000000745058,0.2288191169500351,287.10113525390625,286.2656555175781,293.0889892578125,287.0427551269531,293.0836181640625,297.25244140625,287.0897521972656,1.0,0.1646886318922042,1.0,1.0,0.0,1.0,-0.6431493759155273,0.6431488990783691,4.869909844273934e-07,0.4605162441730499,0.1163307651877403,0.1163307651877403,0.0,24.73257827758789,25.0,3937.674560546875,-0.0,42.2584228515625,1.0,283.1499938964844,287.6249084472656,290.0468444824219,290.3354797363281,293.1499938964844,293.1499938964844,283.1499938964844,17968.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833218872547149,1.0,0.0,0.0,0.2162250429391861,0.5063069462776184,4.3828483065055934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.650146484375,0.0,20.560470581054688,1895.4371337890625,0.0,37.57219314575195,0.2406907230615615,1.0,0.0,3.0,1.0,0.0
12297540,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03826904296875,0.7867162823677063,0.1416164636611938,0.1276813894510269,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447998046875,0.5509000420570374,0.050000000745058,0.0482356548309326,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389099121094,0.7464212775230408,0.1203622445464134,0.084769494831562,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447998046875,0.5509000420570374,0.050000000745058,0.0482356548309326,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447998046875,0.5509000420570374,0.050000000745058,0.2288091778755188,287.0400085449219,286.19000244140625,293.1499938964844,287.070068359375,293.1447448730469,297.255859375,287.0280456542969,1.0,0.1648357212543487,1.0,1.0,0.0,1.0,-0.6453044414520264,0.6453039646148682,4.891820708508021e-07,0.4622870683670044,0.1277675628662109,0.1277675628662109,0.0,24.69923210144043,25.0,4033.38525390625,-0.0,42.465518951416016,1.0,283.1499938964844,287.53338623046875,290.0732116699219,290.3705749511719,293.1499938964844,293.1499938964844,283.1499938964844,17966.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839689254760742,1.0,0.0,0.0,0.2260441035032272,0.5066404342651367,4.614499449218101e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1337.199462890625,0.0,20.622791290283203,1895.4371337890625,0.0,41.0544548034668,0.2409645020961761,1.0,0.0,3.0,1.0,0.0
