time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297600,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03826904296875,0.7867162823677063,0.1416164636611938,0.1276813894510269,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447998046875,0.5509000420570374,0.050000000745058,0.0482356548309326,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389099121094,0.7464212775230408,0.1203622445464134,0.084769494831562,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447998046875,0.5509000420570374,0.050000000745058,0.0482356548309326,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447998046875,0.5509000420570374,0.050000000745058,0.2288091778755188,287.0400085449219,286.19000244140625,293.1499938964844,287.070068359375,293.1447448730469,297.255859375,287.0280456542969,1.0,0.1648357212543487,1.0,1.0,0.0,1.0,-0.6453044414520264,0.6453039646148682,4.891820708508021e-07,0.4622870683670044,0.1277675628662109,0.1277675628662109,0.0,24.69923210144043,25.0,4033.38525390625,-0.0,42.465518951416016,1.0,283.1499938964844,287.53338623046875,290.0732116699219,290.3705749511719,293.1499938964844,293.1499938964844,283.1499938964844,17966.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839689254760742,1.0,0.0,0.0,0.2260441035032272,0.5066404342651367,4.614499449218101e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1337.199462890625,0.0,20.622791290283203,1895.4371337890625,0.0,41.0544548034668,0.2409645020961761,1.0,0.0,3.0,1.0,0.0
12297660,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.7910925149917603,0.1438390016555786,0.129552811384201,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.5512598752975464,0.050000000745058,0.0482330285012722,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750061035156,0.7475386261940002,0.1208743527531623,0.0850313529372215,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.5512598752975464,0.050000000745058,0.0482330285012722,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.5512598752975464,0.050000000745058,0.2287967205047607,286.97613525390625,286.11541748046875,293.21014404296875,287.0965576171875,293.2049865722656,297.2619934082031,286.9638977050781,1.0,0.1650021523237228,1.0,1.0,0.0,1.0,-0.6478431224822998,0.6478426456451416,4.917722549180326e-07,0.4643789827823639,0.1393182873725891,0.1393182873725891,0.0,24.655988693237305,25.0,4131.58447265625,-0.0,42.70613861083984,1.0,283.1499938964844,287.43994140625,290.0990295410156,290.4036560058594,293.1499938964844,293.1499938964844,283.1499938964844,17964.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844459414482116,1.0,0.0,0.0,0.2364116609096527,0.5069527626037598,4.865153613309303e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1369.9769287109375,0.0,20.6877384185791,1895.4371337890625,0.0,43.66215515136719,0.2412551045417785,1.0,0.0,3.0,1.0,0.0
12297720,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.7910925149917603,0.1438390016555786,0.129552811384201,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.5512598752975464,0.050000000745058,0.0482330285012722,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750061035156,0.7475386261940002,0.1208743527531623,0.0850313529372215,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.5512598752975464,0.050000000745058,0.0482330285012722,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.5512598752975464,0.050000000745058,0.2287967205047607,286.97613525390625,286.11541748046875,293.21014404296875,287.0965576171875,293.2049865722656,297.2619934082031,286.9638977050781,1.0,0.1650021523237228,1.0,1.0,0.0,1.0,-0.6478431224822998,0.6478426456451416,4.917722549180326e-07,0.4643789827823639,0.1393182873725891,0.1393182873725891,0.0,24.655988693237305,25.0,4131.58447265625,-0.0,42.70613861083984,1.0,283.1499938964844,287.43994140625,290.0990295410156,290.4036560058594,293.1499938964844,293.1499938964844,283.1499938964844,17964.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844459414482116,1.0,0.0,0.0,0.2364116609096527,0.5069527626037598,4.865153613309303e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1369.9769287109375,0.0,20.6877384185791,1895.4371337890625,0.0,43.66215515136719,0.2412551045417785,1.0,0.0,3.0,1.0,0.0
12297780,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.7966771125793457,0.1465565711259842,0.1318904012441635,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.5518386363983154,0.050000000745058,0.0482288263738155,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.7499244213104248,0.1218911781907081,0.0856605917215347,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.5518386363983154,0.050000000745058,0.0482288263738155,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.5518386363983154,0.050000000745058,0.2287767976522445,286.912109375,286.04156494140625,293.2696838378906,287.1224365234375,293.2645874023437,297.27362060546875,286.900146484375,1.0,0.1652057319879531,1.0,1.0,0.0,1.0,-0.6513695120811462,0.6513689756393433,4.953690222464502e-07,0.4672604501247406,0.1509919315576553,0.1509919315576553,0.0,24.581769943237305,25.0,4234.98046875,-0.0,43.02643203735352,1.0,283.1499938964844,287.34686279296875,290.1249389648437,290.43701171875,293.1499938964844,293.1499938964844,283.1499938964844,17962.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849406599998474,1.0,0.0,0.0,0.2473621964454651,0.5072622895240784,5.137436254187833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1403.675537109375,0.0,20.756298065185547,1895.4371337890625,0.0,46.40338897705078,0.2415646463632583,1.0,0.0,3.0,1.0,0.0
12297840,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.7966771125793457,0.1465565711259842,0.1318904012441635,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.5518386363983154,0.050000000745058,0.0482288263738155,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.7499244213104248,0.1218911781907081,0.0856605917215347,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.5518386363983154,0.050000000745058,0.0482288263738155,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.5518386363983154,0.050000000745058,0.2287767976522445,286.912109375,286.04156494140625,293.2696838378906,287.1224365234375,293.2645874023437,297.27362060546875,286.900146484375,1.0,0.1652057319879531,1.0,1.0,0.0,1.0,-0.6513695120811462,0.6513689756393433,4.953690222464502e-07,0.4672604501247406,0.1509919315576553,0.1509919315576553,0.0,24.581769943237305,25.0,4234.98046875,-0.0,43.02643203735352,1.0,283.1499938964844,287.34686279296875,290.1249389648437,290.43701171875,293.1499938964844,293.1499938964844,283.1499938964844,17962.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849406599998474,1.0,0.0,0.0,0.2473621964454651,0.5072622895240784,5.137436254187833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1403.675537109375,0.0,20.756298065185547,1895.4371337890625,0.0,46.40338897705078,0.2415646463632583,1.0,0.0,3.0,1.0,0.0
12297900,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786315917969,0.7997751235961914,0.1480474174022674,0.1331886500120163,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.5521752834320068,0.050000000745058,0.0482263937592506,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793640136719,0.7514581084251404,0.1225308254361152,0.0860769301652908,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.5521752834320068,0.050000000745058,0.0482263937592506,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.5521752834320068,0.050000000745058,0.2287652492523193,286.8804931640625,286.0049133300781,293.2992553710937,287.1351623535156,293.2942199707031,297.281005859375,286.86865234375,1.0,0.1653236299753189,1.0,1.0,0.0,1.0,-0.6534074544906616,0.6534069776535034,4.974517651135102e-07,0.4689221978187561,0.1568800657987594,0.1568800657987594,0.0,24.538789749145508,25.0,4288.453125,-0.0,43.21228790283203,1.0,283.1499938964844,287.3010559082031,290.1377258300781,290.4537048339844,293.1499938964844,293.1499938964844,283.1499938964844,17961.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851988971233368,1.0,0.0,0.0,0.2530730068683624,0.5074198246002197,5.2828119656567204e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1421.0750732421875,0.0,20.792240142822266,1895.4371337890625,0.0,47.84902191162109,0.2417274415493011,1.0,0.0,3.0,1.0,0.0
12297960,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.865966796875,0.8230215311050415,0.149661511182785,0.1344645172357559,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8650817871094,0.7197408080101013,0.1106227785348892,0.0938918441534042,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653259277344,0.7722301483154297,0.1232846975326538,0.0864733383059501,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8645935058594,0.5696889162063599,0.050000000745058,0.048111043870449,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8645935058594,0.5696889162063599,0.050000000745058,0.2282180786132812,286.8648681640625,285.9684143066406,293.3287048339844,287.14776611328125,293.3240051269531,297.2868347167969,286.8850402832031,1.0,0.1662650555372238,1.0,1.0,0.0,1.0,-0.7094027996063232,0.7094022631645203,5.553538926506008e-07,0.5125976204872131,0.1630282402038574,0.1630282402038574,0.0,22.116479873657227,28.0,4498.76318359375,-0.0,47.07847213745117,1.0,283.1499938964844,287.265380859375,290.1504211425781,290.4706115722656,293.1499938964844,293.1499938964844,283.1499938964844,17958.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854671478271484,1.0,0.0,0.0,0.2590099573135376,0.5076354742050171,5.4366084967227835e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1443.4334716796875,0.0,20.83138656616211,1895.4371337890625,0.0,49.36159896850586,0.2418985515832901,1.0,0.0,3.0,1.0,0.0
12298020,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676818847656,0.826337456703186,0.1533796787261963,0.1376812756061554,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674987792969,0.7366275191307068,0.106440246105194,0.1022779047489166,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676208496094,0.7731529474258423,0.1251647621393203,0.0877145230770111,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646301269531,0.5672697424888611,0.050000000745058,0.0481256656348705,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646301269531,0.5672697424888611,0.050000000745058,0.2282874435186386,286.9674987792969,285.8959045410156,293.3871765136719,287.17254638671875,293.3826904296875,297.28387451171875,286.96612548828125,1.0,0.1690106838941574,1.0,1.0,0.0,1.0,-0.7249392867088318,0.7249387502670288,5.722478704228706e-07,0.5251626968383789,0.1786704063415527,0.1786704063415527,0.0,22.637075424194336,25.0,4727.55419921875,-0.0,49.670555114746094,1.0,283.1499938964844,287.2909851074219,290.1785888671875,290.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,17940.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286615639925003,1.0,0.0,0.0,0.2747820019721985,0.5095372796058655,5.859801976981771e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.667236328125,0.0,20.98347282409668,1895.4371337890625,0.0,55.9632568359375,0.2423823475837707,1.0,0.0,3.0,1.0,0.0
12298080,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676818847656,0.826337456703186,0.1533796787261963,0.1376812756061554,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674987792969,0.7366275191307068,0.106440246105194,0.1022779047489166,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676208496094,0.7731529474258423,0.1251647621393203,0.0877145230770111,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646301269531,0.5672697424888611,0.050000000745058,0.0481256656348705,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646301269531,0.5672697424888611,0.050000000745058,0.2282874435186386,286.9674987792969,285.8959045410156,293.3871765136719,287.17254638671875,293.3826904296875,297.28387451171875,286.96612548828125,1.0,0.1690106838941574,1.0,1.0,0.0,1.0,-0.7249392867088318,0.7249387502670288,5.722478704228706e-07,0.5251626968383789,0.1786704063415527,0.1786704063415527,0.0,22.637075424194336,25.0,4727.55419921875,-0.0,49.670555114746094,1.0,283.1499938964844,287.2909851074219,290.1785888671875,290.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,17940.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286615639925003,1.0,0.0,0.0,0.2747820019721985,0.5095372796058655,5.859801976981771e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.667236328125,0.0,20.98347282409668,1895.4371337890625,0.0,55.9632568359375,0.2423823475837707,1.0,0.0,3.0,1.0,0.0
12298140,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91876220703125,0.8305351734161377,0.1572413146495819,0.1411597430706024,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205322265625,0.7308213114738464,0.1052515879273414,0.1005548164248466,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91961669921875,0.7751560211181641,0.127231940627098,0.0891547799110412,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261474609375,0.5653208494186401,0.050000000745058,0.0481377951800823,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261474609375,0.5653208494186401,0.050000000745058,0.2283449620008468,286.92041015625,285.823974609375,293.4451599121094,287.1968078613281,293.44073486328125,297.302001953125,286.9081420898437,1.0,0.1699524074792862,1.0,1.0,0.0,1.0,-0.7288573980331421,0.7288568615913391,5.765671176050091e-07,0.528361439704895,0.1935293823480606,0.1935293823480606,0.0,22.98217391967773,25.0,4866.6708984375,-0.0,50.60344696044922,1.0,283.1499938964844,287.23602294921875,290.2029724121094,290.56103515625,293.1499938964844,293.1499938964844,283.1499938964844,17938.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879460155963897,1.0,0.0,0.0,0.2911830544471741,0.5101509690284729,6.326014378998934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.26416015625,0.0,21.101680755615234,1895.4371337890625,0.0,63.86151885986328,0.2428939342498779,1.0,0.0,3.0,1.0,0.0
12298200,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91876220703125,0.8305351734161377,0.1572413146495819,0.1411597430706024,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205322265625,0.7308213114738464,0.1052515879273414,0.1005548164248466,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91961669921875,0.7751560211181641,0.127231940627098,0.0891547799110412,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261474609375,0.5653208494186401,0.050000000745058,0.0481377951800823,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261474609375,0.5653208494186401,0.050000000745058,0.2283449620008468,286.92041015625,285.823974609375,293.4451599121094,287.1968078613281,293.44073486328125,297.302001953125,286.9081420898437,1.0,0.1699524074792862,1.0,1.0,0.0,1.0,-0.7288573980331421,0.7288568615913391,5.765671176050091e-07,0.528361439704895,0.1935293823480606,0.1935293823480606,0.0,22.98217391967773,25.0,4866.6708984375,-0.0,50.60344696044922,1.0,283.1499938964844,287.23602294921875,290.2029724121094,290.56103515625,293.1499938964844,293.1499938964844,283.1499938964844,17938.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879460155963897,1.0,0.0,0.0,0.2911830544471741,0.5101509690284729,6.326014378998934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.26416015625,0.0,21.101680755615234,1895.4371337890625,0.0,63.86151885986328,0.2428939342498779,1.0,0.0,3.0,1.0,0.0
12298260,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83935546875,0.8363324403762817,0.1610975265502929,0.1446181535720825,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.841552734375,0.730551540851593,0.1056457534432411,0.1006245017051696,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84039306640625,0.7789187431335449,0.1293086409568786,0.0906061232089996,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485412597656,0.5648943185806274,0.050000000745058,0.0481404550373554,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485412597656,0.5648943185806274,0.050000000745058,0.2283575981855392,286.8413391113281,285.75262451171875,293.5027160644531,287.2206420898437,293.49835205078125,297.3282775878906,286.8275451660156,1.0,0.1708753854036331,1.0,1.0,0.0,1.0,-0.7348513603210449,0.7348508238792419,5.831803377986944e-07,0.5332019329071045,0.2080066353082656,0.2080066353082656,0.0,23.107372283935547,25.0,5014.00146484375,-0.0,51.54346084594727,1.0,283.1499938964844,287.1360168457031,290.2247009277344,290.5955505371094,293.1499938964844,293.1499938964844,283.1499938964844,17937.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288743793964386,1.0,0.0,0.0,0.3080231547355652,0.5104137659072876,6.838519972518497e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.9940185546875,0.0,21.21004295349121,1895.4371337890625,0.0,68.7164535522461,0.2434125244617462,1.0,0.0,3.0,1.0,0.0
12298320,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83935546875,0.8363324403762817,0.1610975265502929,0.1446181535720825,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.841552734375,0.730551540851593,0.1056457534432411,0.1006245017051696,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84039306640625,0.7789187431335449,0.1293086409568786,0.0906061232089996,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485412597656,0.5648943185806274,0.050000000745058,0.0481404550373554,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485412597656,0.5648943185806274,0.050000000745058,0.2283575981855392,286.8413391113281,285.75262451171875,293.5027160644531,287.2206420898437,293.49835205078125,297.3282775878906,286.8275451660156,1.0,0.1708753854036331,1.0,1.0,0.0,1.0,-0.7348513603210449,0.7348508238792419,5.831803377986944e-07,0.5332019329071045,0.2080066353082656,0.2080066353082656,0.0,23.107372283935547,25.0,5014.00146484375,-0.0,51.54346084594727,1.0,283.1499938964844,287.1360168457031,290.2247009277344,290.5955505371094,293.1499938964844,293.1499938964844,283.1499938964844,17937.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288743793964386,1.0,0.0,0.0,0.3080231547355652,0.5104137659072876,6.838519972518497e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.9940185546875,0.0,21.21004295349121,1895.4371337890625,0.0,68.7164535522461,0.2434125244617462,1.0,0.0,3.0,1.0,0.0
12298380,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8426938056945801,0.1650319397449493,0.1481263637542724,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75927734375,0.7328121066093445,0.1069021373987197,0.1016276404261589,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580871582031,0.7831981182098389,0.131400465965271,0.0920633003115654,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7663269042969,0.5649178624153137,0.050000000745058,0.0481402762234211,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7663269042969,0.5649178624153137,0.050000000745058,0.22835673391819,286.7590637207031,285.6817626953125,293.55987548828125,287.2439880371094,293.5555725097656,297.35516357421875,286.7456359863281,1.0,0.1717647016048431,1.0,1.0,0.0,1.0,-0.7420129776000977,0.7420123815536499,5.911270477554353e-07,0.5389696359634399,0.2222936153411865,0.2222936153411865,0.0,23.17210960388184,25.0,5166.1220703125,-0.0,52.57466125488281,1.0,283.1499938964844,287.0302124023437,290.2473449707031,290.629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17934.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893970310688019,1.0,0.0,0.0,0.3255395591259002,0.5106053352355957,7.416735225973525e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.5958251953125,0.0,21.320655822753903,1895.4371337890625,0.0,72.7458724975586,0.2439541965723037,1.0,0.0,3.0,1.0,0.0
12298440,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8426938056945801,0.1650319397449493,0.1481263637542724,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75927734375,0.7328121066093445,0.1069021373987197,0.1016276404261589,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580871582031,0.7831981182098389,0.131400465965271,0.0920633003115654,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7663269042969,0.5649178624153137,0.050000000745058,0.0481402762234211,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7663269042969,0.5649178624153137,0.050000000745058,0.22835673391819,286.7590637207031,285.6817626953125,293.55987548828125,287.2439880371094,293.5555725097656,297.35516357421875,286.7456359863281,1.0,0.1717647016048431,1.0,1.0,0.0,1.0,-0.7420129776000977,0.7420123815536499,5.911270477554353e-07,0.5389696359634399,0.2222936153411865,0.2222936153411865,0.0,23.17210960388184,25.0,5166.1220703125,-0.0,52.57466125488281,1.0,283.1499938964844,287.0302124023437,290.2473449707031,290.629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17934.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893970310688019,1.0,0.0,0.0,0.3255395591259002,0.5106053352355957,7.416735225973525e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.5958251953125,0.0,21.320655822753903,1895.4371337890625,0.0,72.7458724975586,0.2439541965723037,1.0,0.0,3.0,1.0,0.0
12298500,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.8461169004440308,0.1670432537794113,0.1499161422252655,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190246582031,0.7346629500389099,0.1077859029173851,0.1023859903216362,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178649902344,0.7855311036109924,0.1324608623981475,0.0927986800670623,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259826660156,0.5650840997695923,0.050000000745058,0.0481392070651054,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259826660156,0.5650840997695923,0.050000000745058,0.2283516824245453,286.7188415527344,285.646484375,293.5883178710937,287.2555236816406,293.58404541015625,297.3671569824219,286.7057800292969,1.0,0.1722061336040496,1.0,1.0,0.0,1.0,-0.7459461688995361,0.7459455728530884,5.955142796665314e-07,0.5421332120895386,0.2293916940689087,0.2293916940689087,0.0,23.18330192565918,25.0,5243.94287109375,-0.0,53.11629486083984,1.0,283.1499938964844,286.9785461425781,290.2588806152344,290.6462097167969,293.1499938964844,293.1499938964844,283.1499938964844,17932.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897303700447082,1.0,0.0,0.0,0.334590345621109,0.5107001662254333,7.737293472587226e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1739.6419677734375,0.0,21.37850570678711,1895.4371337890625,0.0,74.81607055664062,0.244238018989563,1.0,0.0,3.0,1.0,0.0
12298560,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8496881723403931,0.1690854430198669,0.1517326682806015,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796569824219,0.736890971660614,0.1087985336780548,0.1032794490456581,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67852783203125,0.7879818081855774,0.1335383951663971,0.093543641269207,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864929199219,0.5653311610221863,0.050000000745058,0.0481376349925994,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864929199219,0.5653311610221863,0.050000000745058,0.2283442169427871,286.67950439453125,285.611328125,293.6166687011719,287.2669372558594,293.6124267578125,297.37994384765625,286.6667785644531,1.0,0.1726489067077636,1.0,1.0,0.0,1.0,-0.7500816583633423,0.7500810623168945,6.001453698445403e-07,0.5454575419425964,0.2364701628684997,0.2364701628684997,0.0,23.183734893798828,25.0,5322.96875,-0.0,53.67572784423828,1.0,283.1499938964844,286.9280700683594,290.2703552246094,290.663330078125,293.1499938964844,293.1499938964844,283.1499938964844,17929.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900727391242981,1.0,0.0,0.0,0.3438544273376465,0.5108027458190918,8.083410385495426e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1765.08447265625,0.0,21.43869972229004,1895.4371337890625,0.0,76.94904327392578,0.2445323318243026,1.0,0.0,3.0,1.0,0.0
12298620,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280212402344,0.8545169830322266,0.1717736721038818,0.154123768210411,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.7402411103248596,0.110266774892807,0.1046006456017494,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6289978027344,0.7913426160812378,0.1349898129701614,0.0945343598723411,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.565753161907196,0.050000000745058,0.0481349602341651,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.565753161907196,0.050000000745058,0.2283315360546112,286.6299133300781,285.5660095214844,293.6532287597656,287.2815856933594,293.6490478515625,297.39410400390625,286.6177062988281,1.0,0.1732268929481506,1.0,1.0,0.0,1.0,-0.7557073831558228,0.755706787109375,6.064757371859741e-07,0.5499772429466248,0.2456077635288238,0.2456077635288238,0.0,23.17103576660156,25.0,5426.95166015625,-0.0,54.42673873901367,1.0,283.1499938964844,286.86456298828125,290.2850952148437,290.685546875,293.1499938964844,293.1499938964844,283.1499938964844,17926.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905275523662567,1.0,0.0,0.0,0.3561758697032928,0.5109491348266602,8.575925747322799e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.6856689453125,0.0,21.520566940307617,1895.4371337890625,0.0,79.78722381591797,0.2449308484792709,1.0,0.0,3.0,1.0,0.0
12298680,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015930175781,0.8572494387626648,0.1732620298862457,0.1554478257894516,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60357666015625,0.7422606945037842,0.1111301183700561,0.1053863540291786,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6025695800781,0.7933043837547302,0.1358297169208526,0.0951022878289222,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6102600097656,0.5660291314125061,0.050000000745058,0.0481332205235958,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6102600097656,0.5660291314125061,0.050000000745058,0.2283232808113098,286.6034851074219,285.54132080078125,293.6731262207031,287.2895202636719,293.6689758300781,297.40069580078125,286.59149169921875,1.0,0.1735460758209228,1.0,1.0,0.0,1.0,-0.7589089870452881,0.7589083313941956,6.100939913267212e-07,0.5525479912757874,0.2505886554718017,0.2505886554718017,0.0,23.158361434936523,25.0,5484.5498046875,-0.0,54.85063552856445,1.0,283.1499938964844,286.8306884765625,290.2930603027344,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,17923.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907811403274536,1.0,0.0,0.0,0.3630684912204742,0.5110375881195068,8.869312395631823e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1817.3614501953125,0.0,21.567392349243164,1895.4371337890625,0.0,81.36886596679688,0.2451576441526413,1.0,0.0,3.0,1.0,0.0
12298740,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5290832519531,0.8653638362884521,0.1775913685560226,0.1592843532562255,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53094482421875,0.7485913634300232,0.1137680187821388,0.1078070327639579,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299987792969,0.7993637919425964,0.1383776366710662,0.0968325212597847,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53741455078125,0.5669634938240051,0.050000000745058,0.0481273643672466,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53741455078125,0.5669634938240051,0.050000000745058,0.2282955050468444,286.5309143066406,285.4716796875,293.7292785644531,287.311767578125,293.7252197265625,297.41949462890625,286.51959228515625,1.0,0.1744700223207473,1.0,1.0,0.0,1.0,-0.7684545516967773,0.7684538960456848,6.209505158949469e-07,0.5602076649665833,0.2646889984607696,0.2646889984607696,0.0,23.104198455810547,25.0,5650.97021484375,-0.0,56.10810852050781,1.0,283.1499938964844,286.7373962402344,290.3154602050781,290.732177734375,293.1499938964844,293.1499938964844,283.1499938964844,17916.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915224432945251,1.0,0.0,0.0,0.3832752406597137,0.5113391280174255,9.8109458335216e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1871.5545654296875,0.0,21.70980262756348,1895.4371337890625,0.0,85.96744537353516,0.2458402663469314,1.0,0.0,3.0,1.0,0.0
12298800,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5290832519531,0.8653638362884521,0.1775913685560226,0.1592843532562255,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53094482421875,0.7485913634300232,0.1137680187821388,0.1078070327639579,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299987792969,0.7993637919425964,0.1383776366710662,0.0968325212597847,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53741455078125,0.5669634938240051,0.050000000745058,0.0481273643672466,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53741455078125,0.5669634938240051,0.050000000745058,0.2282955050468444,286.5309143066406,285.4716796875,293.7292785644531,287.311767578125,293.7252197265625,297.41949462890625,286.51959228515625,1.0,0.1744700223207473,1.0,1.0,0.0,1.0,-0.7684545516967773,0.7684538960456848,6.209505158949469e-07,0.5602076649665833,0.2646889984607696,0.2646889984607696,0.0,23.104198455810547,25.0,5650.97021484375,-0.0,56.10810852050781,1.0,283.1499938964844,286.7373962402344,290.3154602050781,290.732177734375,293.1499938964844,293.1499938964844,283.1499938964844,17916.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915224432945251,1.0,0.0,0.0,0.3832752406597137,0.5113391280174255,9.8109458335216e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1871.5545654296875,0.0,21.70980262756348,1895.4371337890625,0.0,85.96744537353516,0.2458402663469314,1.0,0.0,3.0,1.0,0.0
12298860,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48992919921875,0.8701960444450378,0.1801158040761947,0.1615156531333923,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49169921875,0.7525041103363037,0.1153587400913238,0.1092736348509788,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908447265625,0.8030561804771423,0.1399078071117401,0.0978750810027122,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.5675817131996155,0.050000000745058,0.0481235198676586,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.5675817131996155,0.050000000745058,0.2282772660255432,286.49169921875,285.43280029296875,293.7606201171875,287.3240661621094,293.756591796875,297.4283447265625,286.48077392578125,1.0,0.1750036180019378,1.0,1.0,0.0,1.0,-0.7741171717643738,0.774116575717926,6.274395900618401e-07,0.56474769115448,0.2725916802883148,0.2725916802883148,0.0,23.063018798828125,25.0,5746.345703125,-0.0,56.85261154174805,1.0,283.1499938964844,286.6866455078125,290.327880859375,290.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17912.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919559478759765,1.0,0.0,0.0,0.3950622379779815,0.5115563869476318,1.0414395568147938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.7625732421875,0.0,21.797075271606445,1895.4371337890625,0.0,88.62098693847656,0.2462518364191055,1.0,0.0,3.0,1.0,0.0
12298920,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598693847656,0.8741244077682495,0.1821374297142028,0.1633086800575256,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46160888671875,0.7557467818260193,0.1166598796844482,0.1104757487773895,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46075439453125,0.8060857057571411,0.1411594301462173,0.0987285897135734,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4678955078125,0.5681080222129822,0.050000000745058,0.048120267689228,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4678955078125,0.5681080222129822,0.050000000745058,0.2282618284225464,286.4616394042969,285.40234375,293.78521728515625,287.33367919921875,293.7811889648437,297.42852783203125,286.45098876953125,1.0,0.1754322350025177,1.0,1.0,0.0,1.0,-0.7787136435508728,0.778713047504425,6.327339860945358e-07,0.5684311985969543,0.2788101434707641,0.2788101434707641,0.0,23.0263671875,25.0,5822.36865234375,-0.0,57.45832061767578,1.0,283.1499938964844,286.6473999023437,290.3376159667969,290.76678466796875,293.1499938964844,293.1499938964844,283.1499938964844,17908.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923086285591125,1.0,0.0,0.0,0.4045768678188324,0.51176518201828,1.0921833215604693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1927.705078125,0.0,21.87026596069336,1895.4371337890625,0.0,90.7477569580078,0.2465916872024536,1.0,0.0,3.0,1.0,0.0
12298980,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3938293457031,0.8833615183830261,0.1868153214454651,0.1674727201461792,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954467773437,0.7636265754699707,0.1197772547602653,0.1133628487586975,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.8131388425827026,0.1441697776317596,0.1007835045456886,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.569409191608429,0.050000000745058,0.0481122881174087,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.569409191608429,0.050000000745058,0.2282239943742752,286.3955078125,285.3332824707031,293.8409118652344,287.3553161621094,293.83697509765625,297.4292907714844,286.385498046875,1.0,0.1764401346445083,1.0,1.0,0.0,1.0,-0.789587140083313,0.7895864844322205,6.453564083130914e-07,0.5771399140357971,0.2929903566837311,0.2929903566837311,0.0,22.933300018310547,25.0,5998.6435546875,-0.0,58.90281677246094,1.0,283.1499938964844,286.5599365234375,290.3595886230469,290.8016662597656,293.1499938964844,293.1499938964844,283.1499938964844,17898.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931643724441528,1.0,0.0,0.0,0.42708620429039,0.5124291777610779,1.2170952246037814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1985.8089599609373,0.0,22.055625915527344,1895.4371337890625,0.0,95.72602081298828,0.2474259883165359,1.0,0.0,3.0,1.0,0.0
12299040,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3938293457031,0.8833615183830261,0.1868153214454651,0.1674727201461792,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954467773437,0.7636265754699707,0.1197772547602653,0.1133628487586975,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.8131388425827026,0.1441697776317596,0.1007835045456886,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.569409191608429,0.050000000745058,0.0481122881174087,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.569409191608429,0.050000000745058,0.2282239943742752,286.3955078125,285.3332824707031,293.8409118652344,287.3553161621094,293.83697509765625,297.4292907714844,286.385498046875,1.0,0.1764401346445083,1.0,1.0,0.0,1.0,-0.789587140083313,0.7895864844322205,6.453564083130914e-07,0.5771399140357971,0.2929903566837311,0.2929903566837311,0.0,22.933300018310547,25.0,5998.6435546875,-0.0,58.90281677246094,1.0,283.1499938964844,286.5599365234375,290.3595886230469,290.8016662597656,293.1499938964844,293.1499938964844,283.1499938964844,17898.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931643724441528,1.0,0.0,0.0,0.42708620429039,0.5124291777610779,1.2170952246037814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1985.8089599609373,0.0,22.055625915527344,1895.4371337890625,0.0,95.72602081298828,0.2474259883165359,1.0,0.0,3.0,1.0,0.0
12299100,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36181640625,0.8880884647369385,0.1891818046569824,0.1695843786001205,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3633728027344,0.767810583114624,0.1214158311486244,0.1148831695318222,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626403808594,0.8167357444763184,0.1457619369029998,0.1018715649843216,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3694763183594,0.5701033473014832,0.050000000745058,0.0481080710887908,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3694763183594,0.5701033473014832,0.050000000745058,0.2282039821147918,286.3634948730469,285.298828125,293.8686828613281,287.36602783203125,293.8647766113281,297.43115234375,286.3537292480469,1.0,0.1769627630710601,1.0,1.0,0.0,1.0,-0.7952228784561157,0.7952222228050232,6.519533712889825e-07,0.5816510319709778,0.3001125454902649,0.3001125454902649,0.0,22.88334846496582,25.0,6088.57421875,-0.0,59.66035079956055,1.0,283.1499938964844,286.5169372558594,290.3705749511719,290.8192138671875,293.1499938964844,293.1499938964844,283.1499938964844,17892.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936323583126068,1.0,0.0,0.0,0.438828706741333,0.5129103660583496,1.2849419306348864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2015.5853271484373,0.0,22.161046981811523,1895.4371337890625,0.0,98.2951889038086,0.2478804886341095,1.0,0.0,3.0,1.0,0.0
12299160,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.8928571343421936,0.1915571987628936,0.1717067509889602,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.7721387147903442,0.1231036484241485,0.1164507493376731,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312072753906,0.8203907012939453,0.1474100202322006,0.1029986143112182,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.5708203911781311,0.050000000745058,0.048103742301464,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.5708203911781311,0.050000000745058,0.2281834483146667,286.33203125,285.2644348144531,293.8964233398437,287.376708984375,293.8925476074219,297.4342041015625,286.322509765625,1.0,0.1774978935718536,1.0,1.0,0.0,1.0,-0.8009740710258484,0.8009734153747559,6.587243319700065e-07,0.5862529277801514,0.3072594404220581,0.3072594404220581,0.0,22.83199691772461,25.0,6179.6328125,-0.0,60.44081115722656,1.0,283.1499938964844,286.4743347167969,290.381591796875,290.8369140625,293.1499938964844,293.1499938964844,283.1499938964844,17885.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294140100479126,1.0,0.0,0.0,0.4509093165397644,0.5135560631752014,1.3566627821148812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2045.8427734375,0.0,22.278076171875,1895.4371337890625,0.0,100.9173355102539,0.2483642399311065,1.0,0.0,3.0,1.0,0.0
12299220,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2905578613281,0.8990570902824402,0.1946333199739456,0.1744595021009445,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919921875,0.7779370546340942,0.1253594756126403,0.1185479536652565,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29132080078125,0.8252289891242981,0.1496263593435287,0.1045155748724937,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979736328125,0.5717771053314209,0.1336456388235092,0.0480980090796947,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979736328125,0.5717771053314209,0.050000000745058,0.2281562536954879,286.2921447753906,285.219970703125,293.9322814941406,287.3904113769531,293.9284362792969,297.4402770996094,286.2829284667969,1.0,0.1782094091176986,1.0,1.0,0.0,1.0,-0.8085758090019226,0.8085750937461853,6.677347528238897e-07,0.5923331379890442,0.3165484368801117,0.3165484368801117,0.0,22.76426887512207,25.0,6299.10791015625,-0.0,61.48495864868164,1.0,283.1499938964844,286.4197692871094,290.3960266113281,290.8600769042969,293.1499938964844,293.1499938964844,283.1499938964844,17874.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948895692825317,1.0,0.0,0.0,0.467063307762146,0.5147432684898376,1.4556098548723641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2085.691650390625,0.0,22.45233917236328,1895.4371337890625,0.0,104.39396667480467,0.2490417957305908,1.0,0.0,3.0,1.0,0.0
12299280,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2943420410156,0.9557414054870604,0.1963863372802734,0.1758146435022354,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919311523437,0.8219196796417236,0.1266933232545852,0.1195705607533454,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929077148437,0.8693826198577881,0.1509289741516113,0.105255052447319,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916259765625,0.7963705658912659,0.1343896836042404,0.1086572334170341,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2891845703125,0.6062608361244202,0.050000000745058,0.2273061573505401,286.2921447753906,285.1957397460937,293.9518127441406,287.3978576660156,293.9482727050781,297.44537353515625,286.3178100585937,1.0,0.1798461973667144,1.0,1.0,0.0,1.0,-0.8839449286460876,0.8839441537857056,7.599344371556072e-07,0.6508418321609497,0.3219454288482666,0.3219454288482666,0.0,18.99593544006348,43.0,6646.41796875,-0.0,67.97689056396484,1.0,283.1499938964844,286.41278076171875,290.4042358398437,290.8737487792969,293.1499938964844,293.1499938964844,283.1499938964844,17865.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953831553459167,1.0,0.0,0.0,0.476264476776123,0.5157687067985535,1.5135258379928018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.479248046875,0.0,22.567163467407227,1895.4371337890625,0.0,106.37981414794922,0.2494475990533828,1.0,0.0,3.0,1.0,0.0
12299340,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.928056299686432,0.2017842382192611,0.1806450337171554,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222106933594,0.8022704720497131,0.1305607259273529,0.1232945472002029,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.8466941714286804,0.1544381231069564,0.1078307181596756,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222106933594,0.8040910363197327,0.1293638944625854,0.1241136938333511,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198303222656,0.5831915736198425,0.050000000745058,0.2278476655483245,286.42218017578125,285.127197265625,294.0071105957031,287.4188232421875,294.00372314453125,297.4674987792969,286.418701171875,1.0,0.1903420239686966,1.0,1.0,0.0,1.0,-0.9165368676185608,0.9165360927581788,8.026354407775216e-07,0.6770445704460144,0.340860366821289,0.340860366821289,0.0,22.252609252929688,31.0,7069.896484375,-0.0,78.62299346923828,1.0,283.1499938964844,286.4879455566406,290.4499816894531,290.9530639648437,293.1499938964844,293.1499938964844,283.1499938964844,17789.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008517324924469,1.0,0.0,0.0,0.5102819204330444,0.5245283842086792,1.7374560457028565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2330.47314453125,0.0,23.199987411499023,1895.4371337890625,0.0,117.4900131225586,0.2511169016361236,1.0,0.0,3.0,1.0,0.0
12299400,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.928056299686432,0.2017842382192611,0.1806450337171554,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222106933594,0.8022704720497131,0.1305607259273529,0.1232945472002029,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.8466941714286804,0.1544381231069564,0.1078307181596756,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222106933594,0.8040910363197327,0.1293638944625854,0.1241136938333511,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198303222656,0.5831915736198425,0.050000000745058,0.2278476655483245,286.42218017578125,285.127197265625,294.0071105957031,287.4188232421875,294.00372314453125,297.4674987792969,286.418701171875,1.0,0.1903420239686966,1.0,1.0,0.0,1.0,-0.9165368676185608,0.9165360927581788,8.026354407775216e-07,0.6770445704460144,0.340860366821289,0.340860366821289,0.0,22.252609252929688,31.0,7069.896484375,-0.0,78.62299346923828,1.0,283.1499938964844,286.4879455566406,290.4499816894531,290.9530639648437,293.1499938964844,293.1499938964844,283.1499938964844,17789.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008517324924469,1.0,0.0,0.0,0.5102819204330444,0.5245283842086792,1.7374560457028565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2330.47314453125,0.0,23.199987411499023,1895.4371337890625,0.0,117.4900131225586,0.2511169016361236,1.0,0.0,3.0,1.0,0.0
