time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299460,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572082519531,0.9212568402290344,0.2069456428289413,0.1854284107685089,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.7983731031417847,0.1346210241317749,0.1271544843912124,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581848144531,0.8407745361328125,0.1580186486244201,0.1103325262665748,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.359130859375,0.7864001393318176,0.1275705993175506,0.1216760650277137,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.5730487704277039,0.050000000745058,0.2281178832054138,286.3587951660156,285.0587158203125,294.06231689453125,287.43963623046875,294.0589904785156,297.5003662109375,286.34832763671875,1.0,0.1936687231063842,1.0,1.0,0.0,1.0,-0.9273119568824768,0.92731112241745,8.170212026925583e-07,0.6856281757354736,0.3582878112792969,0.3582878112792969,0.0,23.816160202026367,25.0,7291.6318359375,-0.0,83.06363677978516,1.0,283.1499938964844,286.4032897949219,290.5090026855469,291.041015625,293.1499938964844,293.1499938964844,283.1499938964844,17689.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150626420974731,1.0,0.0,0.0,0.5439058542251587,0.5439748764038086,1.973971563984378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2435.098876953125,0.0,24.35584259033203,1895.4371337890625,0.0,140.2435302734375,0.2534802556037903,1.0,0.0,3.0,1.0,0.0
12299520,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572082519531,0.9212568402290344,0.2069456428289413,0.1854284107685089,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.7983731031417847,0.1346210241317749,0.1271544843912124,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581848144531,0.8407745361328125,0.1580186486244201,0.1103325262665748,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.359130859375,0.7864001393318176,0.1275705993175506,0.1216760650277137,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.5730487704277039,0.050000000745058,0.2281178832054138,286.3587951660156,285.0587158203125,294.06231689453125,287.43963623046875,294.0589904785156,297.5003662109375,286.34832763671875,1.0,0.1936687231063842,1.0,1.0,0.0,1.0,-0.9273119568824768,0.92731112241745,8.170212026925583e-07,0.6856281757354736,0.3582878112792969,0.3582878112792969,0.0,23.816160202026367,25.0,7291.6318359375,-0.0,83.06363677978516,1.0,283.1499938964844,286.4032897949219,290.5090026855469,291.041015625,293.1499938964844,293.1499938964844,283.1499938964844,17689.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150626420974731,1.0,0.0,0.0,0.5439058542251587,0.5439748764038086,1.973971563984378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2435.098876953125,0.0,24.35584259033203,1895.4371337890625,0.0,140.2435302734375,0.2534802556037903,1.0,0.0,3.0,1.0,0.0
12299580,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28045654296875,0.935910940170288,0.2117881625890731,0.1898006498813629,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.8113093972206116,0.1388026922941208,0.1310547441244125,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813720703125,0.8517192006111145,0.1618071347475052,0.1129238754510879,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.7917562127113342,0.1285340934991836,0.1219815015792846,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.289794921875,0.5769489407539368,0.050000000745058,0.2280108630657196,286.2819519042969,284.9902648925781,294.1175231933594,287.4603271484375,294.1142272949219,297.5324401855469,286.2723388671875,1.0,0.194398283958435,1.0,1.0,0.0,1.0,-0.940588116645813,0.940587282180786,8.349445579369785e-07,0.6961703896522522,0.3754481077194214,0.3754481077194214,0.0,23.395320892333984,25.0,7517.193359375,-0.0,84.90868377685547,1.0,283.1499938964844,286.30035400390625,290.539306640625,291.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,17569.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3313669264316559,1.0,0.0,0.0,0.5784140825271606,0.5784177780151367,2.2323959569803264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2510.68505859375,0.0,26.295827865600582,1895.4371337890625,0.0,165.63858032226562,0.2569385766983032,1.0,0.0,3.0,1.0,0.0
12299640,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28045654296875,0.935910940170288,0.2117881625890731,0.1898006498813629,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.8113093972206116,0.1388026922941208,0.1310547441244125,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813720703125,0.8517192006111145,0.1618071347475052,0.1129238754510879,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.7917562127113342,0.1285340934991836,0.1219815015792846,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.289794921875,0.5769489407539368,0.050000000745058,0.2280108630657196,286.2819519042969,284.9902648925781,294.1175231933594,287.4603271484375,294.1142272949219,297.5324401855469,286.2723388671875,1.0,0.194398283958435,1.0,1.0,0.0,1.0,-0.940588116645813,0.940587282180786,8.349445579369785e-07,0.6961703896522522,0.3754481077194214,0.3754481077194214,0.0,23.395320892333984,25.0,7517.193359375,-0.0,84.90868377685547,1.0,283.1499938964844,286.30035400390625,290.539306640625,291.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,17569.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3313669264316559,1.0,0.0,0.0,0.5784140825271606,0.5784177780151367,2.2323959569803264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2510.68505859375,0.0,26.295827865600582,1895.4371337890625,0.0,165.63858032226562,0.2569385766983032,1.0,0.0,3.0,1.0,0.0
12299700,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.9920060634613036,0.2142924219369888,0.1917734295129776,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449951171875,0.858796238899231,0.140992671251297,0.1328854858875274,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.9039209485054016,0.1638253629207611,0.1141498386859893,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453918457031,0.8371338248252869,0.1297384351491928,0.1227074712514877,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522277832031,0.6645112037658691,0.1334535330533981,0.2906771302223205,286.2448425292969,284.9560546875,294.1451110839844,287.4706115722656,294.1419372558594,297.5484619140625,286.2441101074219,1.0,0.1958578824996948,1.0,1.0,0.0,1.0,-1.002526879310608,1.002526044845581,9.190187029162188e-07,0.7411890625953674,0.3840125203132629,0.3840125203132629,0.0,19.48517227172852,25.0,7788.0048828125,-0.0,92.5325164794922,1.0,283.1499938964844,286.2518920898437,290.545166015625,291.11407470703125,293.1499938964844,293.1499938964844,283.1499938964844,17526.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386335074901581,1.0,0.0,0.0,0.5966582298278809,0.5966619253158569,2.3754438416290213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2550.33642578125,0.0,27.38072204589844,1895.4371337890625,0.0,176.84060668945312,0.25894495844841,1.0,0.0,3.0,1.0,0.0
12299760,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912658691406,0.8652849793434143,0.2311760038137436,0.0831625536084175,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3915710449219,0.8652849793434143,0.1455436050891876,0.0875741690397262,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912353515625,0.8652849793434143,0.1711639165878296,0.0646819844841957,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3991394042969,0.929989755153656,0.1314894407987594,0.1073338836431503,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001159667969,0.9738364815711976,0.1319896578788757,0.5786873698234558,286.40625,284.95001220703125,294.1727294921875,287.4808959960937,294.169921875,297.51715087890625,286.4412536621094,1.0,0.1995999217033386,1.0,1.0,0.0,1.0,-1.105980634689331,1.105979561805725,1.0800212066897077e-06,0.8280353546142578,0.3952879905700683,0.3952879905700683,0.0,14.046392440795898,45.0,8541.6875,-0.0,103.56819915771484,1.0,283.1499938964844,286.3625183105469,290.5535888671875,291.145263671875,293.1499938964844,293.1499938964844,283.1499938964844,17437.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456817865371704,1.0,0.0,0.0,0.6187254190444946,0.6187291145324707,2.5544029114144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2736.591064453125,0.0,28.68158912658692,1895.4371337890625,0.0,187.69888305664065,0.2613120973110199,1.0,0.0,3.0,1.0,0.0
12299820,297.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125732421875,0.8914594054222107,0.2571529746055603,0.1000804007053375,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125732421875,0.8914594054222107,0.1572180986404419,0.1053894832730293,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125732421875,0.8914594054222107,0.1860644221305847,0.0778403133153915,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5134582519531,0.9571402072906494,0.1350993514060974,0.1277069449424743,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5132141113281,0.93966805934906,0.1271088272333145,0.5763896703720093,286.5140380859375,284.95001220703125,294.2279968261719,287.5014343261719,294.2253723144531,297.6991271972656,286.5191955566406,1.0,0.2138387262821197,1.0,1.0,0.0,1.0,-1.1793216466903689,1.1793204545974731,1.2027039701933973e-06,0.8871609568595886,0.4171191751956939,0.4171191751956939,0.0,16.090639114379883,65.0,9182.0576171875,-0.0,126.4268035888672,1.0,283.1499938964844,286.4284973144531,290.61285400390625,291.2660827636719,293.1499938964844,293.1499938964844,283.1499938964844,17290.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676367700099945,1.0,0.0,0.0,0.6694161891937256,0.6694199442863464,2.990101322097871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.09619140625,0.0,31.89226150512696,1895.4371337890625,0.0,221.9343414306641,0.26712366938591,1.0,0.0,3.0,1.0,0.0
12299880,297.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125732421875,0.8914594054222107,0.2571529746055603,0.1000804007053375,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125732421875,0.8914594054222107,0.1572180986404419,0.1053894832730293,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125732421875,0.8914594054222107,0.1860644221305847,0.0778403133153915,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5134582519531,0.9571402072906494,0.1350993514060974,0.1277069449424743,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5132141113281,0.93966805934906,0.1271088272333145,0.5763896703720093,286.5140380859375,284.95001220703125,294.2279968261719,287.5014343261719,294.2253723144531,297.6991271972656,286.5191955566406,1.0,0.2138387262821197,1.0,1.0,0.0,1.0,-1.1793216466903689,1.1793204545974731,1.2027039701933973e-06,0.8871609568595886,0.4171191751956939,0.4171191751956939,0.0,16.090639114379883,65.0,9182.0576171875,-0.0,126.4268035888672,1.0,283.1499938964844,286.4284973144531,290.61285400390625,291.2660827636719,293.1499938964844,293.1499938964844,283.1499938964844,17290.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676367700099945,1.0,0.0,0.0,0.6694161891937256,0.6694199442863464,2.990101322097871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.09619140625,0.0,31.89226150512696,1895.4371337890625,0.0,221.9343414306641,0.26712366938591,1.0,0.0,3.0,1.0,0.0
12299940,297.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.934273898601532,0.2663990259170532,0.1322685629129409,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.9644534587860109,0.1599998325109481,0.1518856734037399,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.934273898601532,0.1916168630123138,0.1028755456209182,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850524902344,0.909239649772644,0.1373784393072128,0.1297833025455474,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58453369140625,0.8839235901832581,0.1258455365896225,0.5674369931221008,286.5868530273437,284.95001220703125,294.2833251953125,287.5219116210937,294.28094482421875,297.6650390625,286.5964050292969,1.0,0.2359925210475921,1.0,1.0,0.0,1.0,-1.2959190607070925,1.2959176301956177,1.415601445842185e-06,0.9805121421813964,0.4393461346626282,0.4393461346626282,0.0,19.89702415466309,85.0,10031.1201171875,-0.0,168.6693572998047,1.0,283.1499938964844,286.4483337402344,290.66192626953125,291.37774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17177.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959822356700897,1.0,0.0,0.0,0.7239409685134888,0.7239447236061096,3.497033063126764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.689453125,0.0,35.668312072753906,1895.4371337890625,0.0,268.6798095703125,0.2737911641597748,1.0,0.0,3.0,1.0,0.0
12300000,297.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.934273898601532,0.2663990259170532,0.1322685629129409,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.9644534587860109,0.1599998325109481,0.1518856734037399,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.934273898601532,0.1916168630123138,0.1028755456209182,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850524902344,0.909239649772644,0.1373784393072128,0.1297833025455474,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58453369140625,0.8839235901832581,0.1258455365896225,0.5674369931221008,286.5868530273437,284.95001220703125,294.2833251953125,287.5219116210937,294.28094482421875,297.6650390625,286.5964050292969,1.0,0.2359925210475921,1.0,1.0,0.0,1.0,-1.2959190607070925,1.2959176301956177,1.415601445842185e-06,0.9805121421813964,0.4393461346626282,0.4393461346626282,0.0,19.89702415466309,85.0,10031.1201171875,-0.0,168.6693572998047,1.0,283.1499938964844,286.4483337402344,290.66192626953125,291.37774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17177.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959822356700897,1.0,0.0,0.0,0.7239409685134888,0.7239447236061096,3.497033063126764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.689453125,0.0,35.668312072753906,1895.4371337890625,0.0,268.6798095703125,0.2737911641597748,1.0,0.0,3.0,1.0,0.0
12300060,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.9694663286209106,0.2665033638477325,0.1688503324985504,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.9145454168319702,0.1602244824171066,0.1519301086664199,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65185546875,0.9747254848480223,0.1891068816184997,0.1335699707269668,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6498718261719,0.8699970245361328,0.1392837166786193,0.1315619796514511,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.649169921875,0.8434113264083862,0.1259611994028091,0.5675255060195923,286.65216064453125,284.95001220703125,294.3188171386719,287.5350036621094,294.3165588378906,297.616943359375,286.6628112792969,1.0,0.2536637783050537,1.0,1.0,0.0,1.0,-1.3836032152175903,1.3836016654968262,1.5913449260551715e-06,1.0508801937103271,0.4544497430324554,0.4544497430324554,0.0,23.930269241333008,85.0,10667.0634765625,-0.0,207.486068725586,1.0,283.1499938964844,286.4759521484375,290.6862487792969,291.4483337402344,293.1499938964844,293.1499938964844,283.1499938964844,17087.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157803356647491,1.0,0.0,0.0,0.7628656625747681,0.7628694772720337,3.883198118614929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.098876953125,0.0,38.53255844116211,1895.4371337890625,0.0,304.3556823730469,0.2786642611026764,1.0,0.0,3.0,1.0,0.0
12300120,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6850280761719,0.9880058169364928,0.2637297213077545,0.201823428273201,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.8793121576309204,0.1607640981674194,0.1523582935333252,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.9320185780525208,0.187446191906929,0.1322291046380996,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6833801269531,0.8403688669204712,0.1404529511928558,0.132729634642601,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.682861328125,0.8139642477035522,0.1261255741119384,0.5685741901397705,286.6849060058594,284.95001220703125,294.3388061523437,287.5423583984375,294.3366394042969,297.5813293457031,286.69110107421875,1.0,0.2643546462059021,1.0,1.0,0.0,1.0,-1.4280439615249634,1.4280422925949097,1.6847330925884307e-06,1.0856086015701294,0.4631413519382477,0.4631413519382477,0.0,27.40747833251953,103.0,10998.5576171875,-0.0,232.24932861328125,1.0,283.1499938964844,286.48785400390625,290.6988220214844,291.48858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17030.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427381694316864,1.0,0.0,0.0,0.7861672639846802,0.7861711382865906,4.124044750142276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.06396484375,0.0,40.321720123291016,1895.4371337890625,0.0,326.84912109375,0.2816452980041504,1.0,0.0,3.0,1.0,0.0
12300180,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67999267578125,0.8915066123008728,0.2533279955387115,0.2302378118038177,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820983886719,0.7690674066543579,0.1630788445472717,0.1549891829490661,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6813659667969,0.8053634762763977,0.1860678046941757,0.1310352981090545,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.682861328125,0.7382078170776367,0.143732488155365,0.1365375965833664,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6836853027344,0.7106084227561951,0.1265878677368164,0.5739619135856628,286.6806030273437,284.95001220703125,294.3944396972656,287.5628662109375,294.392333984375,297.4743957519531,286.6706848144531,1.0,0.2927543222904205,1.0,1.0,0.0,1.0,-1.4723267555236816,1.4723249673843384,1.7831763443609816e-06,1.1220488548278809,0.4864543676376343,0.4864543676376343,0.0,45.95851135253906,91.0,11590.7958984375,-0.0,297.1605529785156,1.0,283.1499938964844,286.4413146972656,290.7234191894531,291.58367919921875,293.1499938964844,293.1499938964844,283.1499938964844,16901.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598938822746277,1.0,0.0,0.0,0.8530929684638977,0.8530969619750977,4.856084245830061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.0029296875,0.0,45.86602020263672,1895.4371337890625,0.0,397.95599365234375,0.2906842827796936,1.0,0.0,3.0,1.0,0.0
12300240,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67999267578125,0.8915066123008728,0.2533279955387115,0.2302378118038177,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820983886719,0.7690674066543579,0.1630788445472717,0.1549891829490661,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6813659667969,0.8053634762763977,0.1860678046941757,0.1310352981090545,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.682861328125,0.7382078170776367,0.143732488155365,0.1365375965833664,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6836853027344,0.7106084227561951,0.1265878677368164,0.5739619135856628,286.6806030273437,284.95001220703125,294.3944396972656,287.5628662109375,294.392333984375,297.4743957519531,286.6706848144531,1.0,0.2927543222904205,1.0,1.0,0.0,1.0,-1.4723267555236816,1.4723249673843384,1.7831763443609816e-06,1.1220488548278809,0.4864543676376343,0.4864543676376343,0.0,45.95851135253906,91.0,11590.7958984375,-0.0,297.1605529785156,1.0,283.1499938964844,286.4413146972656,290.7234191894531,291.58367919921875,293.1499938964844,293.1499938964844,283.1499938964844,16901.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598938822746277,1.0,0.0,0.0,0.8530929684638977,0.8530969619750977,4.856084245830061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.0029296875,0.0,45.86602020263672,1895.4371337890625,0.0,397.95599365234375,0.2906842827796936,1.0,0.0,3.0,1.0,0.0
12300300,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.8569390177726746,0.2521995306015014,0.2283716648817062,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62109375,0.7445393800735474,0.164428025484085,0.1565143465995788,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.620361328125,0.7762435674667358,0.1863084435462951,0.131254181265831,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219177246094,0.7164191007614136,0.1452790647745132,0.1383286118507385,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62286376953125,0.6847216486930847,0.1268768906593322,0.5764998197555542,286.6195678710937,284.95001220703125,294.4223327636719,287.5731201171875,294.42022705078125,297.45074462890625,286.609619140625,1.0,0.3015914857387543,1.0,1.0,0.0,1.0,-1.4773749113082886,1.477373123168945,1.7943891634786269e-06,1.1259685754776,0.4969746470451355,0.4969746470451355,0.0,53.62339401245117,91.0,11760.48046875,-0.0,318.7076416015625,1.0,283.1499938964844,286.3664855957031,290.7194519042969,291.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,16872.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739349782466888,1.0,0.0,0.0,0.8855162858963013,0.885520339012146,5.2322267407589607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.861083984375,0.0,48.81473159790039,1895.4371337890625,0.0,433.0967102050781,0.2954030334949493,1.0,0.0,3.0,1.0,0.0
12300360,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5620422363281,0.8399734497070312,0.2524539530277252,0.2281909734010696,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639038085937,0.7326105833053589,0.1658645868301391,0.158028706908226,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56329345703125,0.7612445950508118,0.1868775486946106,0.1316845566034317,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646057128906,0.7044001817703247,0.146788403391838,0.139970988035202,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.670986533164978,0.1272809654474258,0.5789893865585327,286.56256103515625,284.95001220703125,294.4502868652344,287.5834045410156,294.4481811523437,297.4375915527344,286.55377197265625,1.0,0.3080383241176605,1.0,1.0,0.0,1.0,-1.484451413154602,1.4844496250152588,1.8102309695677832e-06,1.1315079927444458,0.5071511268615723,0.5071511268615723,0.0,58.8021354675293,79.0,11933.974609375,-0.0,335.09405517578125,1.0,283.1499938964844,286.2950744628906,290.70489501953125,291.6015625,293.1499938964844,293.1499938964844,283.1499938964844,16846.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848890900611877,1.0,0.0,0.0,0.917714536190033,0.9177186489105223,5.619641996190696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.349853515625,0.0,51.88965606689453,1895.4371337890625,0.0,462.6800842285156,0.3002261221408844,1.0,0.0,3.0,1.0,0.0
12300420,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662170410156,0.8288357853889465,0.2548328340053558,0.2300020903348922,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.7255294322967529,0.1689929962158203,0.1610855162143707,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671936035156,0.7510807514190674,0.1886692345142364,0.1329248547554016,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4681701660156,0.697148859500885,0.149807333946228,0.1430015563964843,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689636230469,0.6614851951599121,0.1284675449132919,0.5846033096313477,286.46661376953125,284.95001220703125,294.5063781738281,287.6040344238281,294.5042724609375,297.42559814453125,286.4596862792969,1.0,0.3152048885822296,1.0,1.0,0.0,1.0,-1.5021600723266602,1.5021581649780271,1.8503325236451929e-06,1.14542818069458,0.5267089009284973,0.5267089009284973,0.0,63.77586364746094,67.0,12290.646484375,-0.0,356.3427429199219,1.0,283.1499938964844,286.1703491210937,290.67156982421875,291.5875549316406,293.1499938964844,293.1499938964844,283.1499938964844,16792.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982436299324035,1.0,0.0,0.0,0.9819488525390624,0.9819530844688416,6.43385362764093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.880615234375,0.0,58.46788024902344,1895.4371337890625,0.0,501.5641479492188,0.3102099895477295,1.0,0.0,3.0,1.0,0.0
12300480,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662170410156,0.8288357853889465,0.2548328340053558,0.2300020903348922,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.7255294322967529,0.1689929962158203,0.1610855162143707,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671936035156,0.7510807514190674,0.1886692345142364,0.1329248547554016,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4681701660156,0.697148859500885,0.149807333946228,0.1430015563964843,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689636230469,0.6614851951599121,0.1284675449132919,0.5846033096313477,286.46661376953125,284.95001220703125,294.5063781738281,287.6040344238281,294.5042724609375,297.42559814453125,286.4596862792969,1.0,0.3152048885822296,1.0,1.0,0.0,1.0,-1.5021600723266602,1.5021581649780271,1.8503325236451929e-06,1.14542818069458,0.5267089009284973,0.5267089009284973,0.0,63.77586364746094,67.0,12290.646484375,-0.0,356.3427429199219,1.0,283.1499938964844,286.1703491210937,290.67156982421875,291.5875549316406,293.1499938964844,293.1499938964844,283.1499938964844,16792.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982436299324035,1.0,0.0,0.0,0.9819488525390624,0.9819530844688416,6.43385362764093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.880615234375,0.0,58.46788024902344,1895.4371337890625,0.0,501.5641479492188,0.3102099895477295,1.0,0.0,3.0,1.0,0.0
12300540,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3882751464844,0.8342532515525818,0.2582431435585022,0.2328529208898544,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.389404296875,0.73182213306427,0.1724448800086975,0.1642372906208038,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890686035156,0.7559772729873657,0.1910287141799926,0.13445845246315,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.7042616605758667,0.1529443264007568,0.1458977460861206,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905029296875,0.6660943031311035,0.1301157772541046,0.5913348197937012,286.3886108398437,284.95001220703125,294.5627136230469,287.624755859375,294.5606384277344,297.422119140625,286.38299560546875,1.0,0.3168229162693023,1.0,1.0,0.0,1.0,-1.5227642059326172,1.5227622985839844,1.897736979117326e-06,1.1616495847702026,0.5453540682792664,0.5453540682792664,0.0,63.32981872558594,55.0,12653.9384765625,-0.0,365.4926452636719,1.0,283.1499938964844,286.0642395019531,290.6579895019531,291.5875549316406,293.1499938964844,293.1499938964844,283.1499938964844,16737.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044868588447571,1.0,0.0,0.0,1.046094298362732,1.046098709106445,7.301886739696783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.045166015625,0.0,65.66748046875,1895.4371337890625,0.0,520.8785400390625,0.3206522762775421,1.0,0.0,3.0,1.0,0.0
12300600,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3882751464844,0.8342532515525818,0.2582431435585022,0.2328529208898544,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.389404296875,0.73182213306427,0.1724448800086975,0.1642372906208038,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890686035156,0.7559772729873657,0.1910287141799926,0.13445845246315,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.7042616605758667,0.1529443264007568,0.1458977460861206,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905029296875,0.6660943031311035,0.1301157772541046,0.5913348197937012,286.3886108398437,284.95001220703125,294.5627136230469,287.624755859375,294.5606384277344,297.422119140625,286.38299560546875,1.0,0.3168229162693023,1.0,1.0,0.0,1.0,-1.5227642059326172,1.5227622985839844,1.897736979117326e-06,1.1616495847702026,0.5453540682792664,0.5453540682792664,0.0,63.32981872558594,55.0,12653.9384765625,-0.0,365.4926452636719,1.0,283.1499938964844,286.0642395019531,290.6579895019531,291.5875549316406,293.1499938964844,293.1499938964844,283.1499938964844,16737.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044868588447571,1.0,0.0,0.0,1.046094298362732,1.046098709106445,7.301886739696783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.045166015625,0.0,65.66748046875,1895.4371337890625,0.0,520.8785400390625,0.3206522762775421,1.0,0.0,3.0,1.0,0.0
12300660,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32373046875,0.8516265153884888,0.2620849609375,0.2360394299030304,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246459960937,0.7482820153236389,0.1761846840381622,0.167519599199295,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32440185546875,0.7722117900848389,0.1937579661607742,0.1361675411462783,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32501220703125,0.7211830019950867,0.1562605053186416,0.1488024890422821,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255615234375,0.6814139485359192,0.1321431100368499,0.5991486310958862,286.3240051269531,284.95001220703125,294.619384765625,287.6456298828125,294.6173400878906,297.4226989746094,286.3194274902344,1.0,0.3146933317184448,1.0,1.0,0.0,1.0,-1.5454487800598145,1.545446753501892,1.950839987330255e-06,1.179521560668945,0.5632299184799194,0.5632299184799194,0.0,59.11725234985352,43.0,13022.2294921875,-0.0,365.9976501464844,1.0,283.1499938964844,285.97222900390625,290.6683349609375,291.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,16684.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087094306945801,1.0,0.0,0.0,1.1102412939071655,1.1102458238601685,8.224853331739723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.771240234375,0.0,73.5445556640625,1895.4371337890625,0.0,534.373046875,0.3315419256687164,1.0,0.0,3.0,1.0,0.0
12300720,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32373046875,0.8516265153884888,0.2620849609375,0.2360394299030304,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246459960937,0.7482820153236389,0.1761846840381622,0.167519599199295,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32440185546875,0.7722117900848389,0.1937579661607742,0.1361675411462783,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32501220703125,0.7211830019950867,0.1562605053186416,0.1488024890422821,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255615234375,0.6814139485359192,0.1321431100368499,0.5991486310958862,286.3240051269531,284.95001220703125,294.619384765625,287.6456298828125,294.6173400878906,297.4226989746094,286.3194274902344,1.0,0.3146933317184448,1.0,1.0,0.0,1.0,-1.5454487800598145,1.545446753501892,1.950839987330255e-06,1.179521560668945,0.5632299184799194,0.5632299184799194,0.0,59.11725234985352,43.0,13022.2294921875,-0.0,365.9976501464844,1.0,283.1499938964844,285.97222900390625,290.6683349609375,291.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,16684.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087094306945801,1.0,0.0,0.0,1.1102412939071655,1.1102458238601685,8.224853331739723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.771240234375,0.0,73.5445556640625,1895.4371337890625,0.0,534.373046875,0.3315419256687164,1.0,0.0,3.0,1.0,0.0
12300780,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.8824123740196228,0.2661651968955993,0.2393724471330642,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706298828125,0.7766620516777039,0.1801725029945373,0.1709427237510681,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.8006677627563477,0.1967499256134033,0.1379996687173843,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.7468304634094238,0.1597669124603271,0.1517838239669799,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714233398437,0.707809567451477,0.1344746053218841,0.607919454574585,286.2701110839844,284.95001220703125,294.6764221191406,287.66668701171875,294.67437744140625,297.4256591796875,286.266357421875,1.0,0.3100485503673553,1.0,1.0,0.0,1.0,-1.5698673725128174,1.569865345954895,2.0090728867216967e-06,1.1987725496292114,0.5804604291915894,0.5804604291915894,0.0,52.34611129760742,31.0,13395.9248046875,-0.0,360.5058898925781,1.0,283.1499938964844,285.89166259765625,290.6932678222656,291.65576171875,293.1499938964844,293.1499938964844,283.1499938964844,16634.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51389080286026,1.0,0.0,0.0,1.1744762659072876,1.1744810342788696,9.204113382565993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.667724609375,0.0,82.15350341796875,1895.4371337890625,0.0,551.4222412109375,0.3428539037704468,1.0,0.0,3.0,1.0,0.0
12300840,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.8824123740196228,0.2661651968955993,0.2393724471330642,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706298828125,0.7766620516777039,0.1801725029945373,0.1709427237510681,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.8006677627563477,0.1967499256134033,0.1379996687173843,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.7468304634094238,0.1597669124603271,0.1517838239669799,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714233398437,0.707809567451477,0.1344746053218841,0.607919454574585,286.2701110839844,284.95001220703125,294.6764221191406,287.66668701171875,294.67437744140625,297.4256591796875,286.266357421875,1.0,0.3100485503673553,1.0,1.0,0.0,1.0,-1.5698673725128174,1.569865345954895,2.0090728867216967e-06,1.1987725496292114,0.5804604291915894,0.5804604291915894,0.0,52.34611129760742,31.0,13395.9248046875,-0.0,360.5058898925781,1.0,283.1499938964844,285.89166259765625,290.6932678222656,291.65576171875,293.1499938964844,293.1499938964844,283.1499938964844,16634.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51389080286026,1.0,0.0,0.0,1.1744762659072876,1.1744810342788696,9.204113382565993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.667724609375,0.0,82.15350341796875,1895.4371337890625,0.0,551.4222412109375,0.3428539037704468,1.0,0.0,3.0,1.0,0.0
12300900,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.9044523239135742,0.2682694792747497,0.2410753071308136,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470703125,0.7968639731407166,0.1822482794523239,0.1727067977190017,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469177246094,0.8197734951972961,0.1983243525028228,0.1389535814523697,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2473449707031,0.7652297019958496,0.1615887135267257,0.1533125340938568,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2477722167969,0.7247127890586853,0.1357361525297165,0.6126258373260498,286.2466125488281,284.95001220703125,294.705078125,287.6772766113281,294.7030639648437,297.4277648925781,286.24322509765625,1.0,0.3070523142814636,1.0,1.0,0.0,1.0,-1.5826599597930908,1.5826579332351685,2.040025265159784e-06,1.2088634967803955,0.5888662934303284,0.5888662934303284,0.0,48.26849365234375,31.0,13585.029296875,-0.0,356.10308837890625,1.0,283.1499938964844,285.8550720214844,290.7077941894531,291.6806640625,293.1499938964844,293.1499938964844,283.1499938964844,16611.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171431303024292,1.0,0.0,0.0,1.2066502571105957,1.2066551446914673,9.715301274582089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.8212890625,0.0,86.74874114990234,1895.4371337890625,0.0,562.4070434570312,0.3486580550670624,1.0,0.0,3.0,1.0,0.0
12300960,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.9353392124176024,0.2704081833362579,0.242797702550888,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255249023437,0.8213053941726685,0.1843725889921188,0.1745041906833648,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.8426612615585327,0.1999429762363433,0.1399295181035995,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.7892793416976929,0.1634528487920761,0.1548679769039154,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.7450360059738159,0.1370527744293213,0.617524266242981,286.2251281738281,284.95001220703125,294.7338256835937,287.6879272460937,294.7318115234375,297.43017578125,286.2220458984375,1.0,0.3037213087081909,1.0,1.0,0.0,1.0,-1.595805287361145,1.595803141593933,2.072150209642132e-06,1.2192367315292358,0.5971502065658569,0.5971502065658569,0.0,43.84042739868164,25.0,13775.671875,-0.0,350.8396301269531,1.0,283.1499938964844,285.8206481933594,290.7223815917969,291.7061767578125,293.1499938964844,293.1499938964844,283.1499938964844,16588.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207915902137756,1.0,0.0,0.0,1.238869547843933,1.238874435424805,1.0241051739967588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.10107421875,0.0,91.54528045654295,1895.4371337890625,0.0,574.9955444335938,0.3545539677143097,1.0,0.0,3.0,1.0,0.0
12301020,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.9989007711410522,0.2747739851474762,0.2458508461713791,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8801332116127014,0.1887493431568145,0.1782606393098831,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.9032121300697328,0.2032921314239502,0.1419903635978698,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8459320068359375,0.1672945767641067,0.158125415444374,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.7991940975189209,0.1398283541202545,0.6281628012657166,286.1880798339844,284.95001220703125,294.79168701171875,287.7094116210937,294.7896728515625,297.4356689453125,286.1856384277344,1.0,0.2984572052955627,1.0,1.0,0.0,1.0,-1.623266339302063,1.623264193534851,2.1403627670224523e-06,1.2409675121307373,0.6134027242660522,0.6134027242660522,0.0,35.87612533569336,25.0,14164.0126953125,-0.0,343.0361022949219,1.0,283.1499938964844,285.7581481933594,290.7498779296875,291.7567138671875,293.1499938964844,293.1499938964844,283.1499938964844,16546.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528933584690094,1.0,0.0,0.0,1.3034632205963137,1.3034683465957642,1.133681308829182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.687255859375,0.0,101.76905822753906,1895.4371337890625,0.0,604.1309204101562,0.366607517004013,1.0,0.0,3.0,1.0,0.0
12301080,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.9989007711410522,0.2747739851474762,0.2458508461713791,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8801332116127014,0.1887493431568145,0.1782606393098831,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.9032121300697328,0.2032921314239502,0.1419903635978698,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8459320068359375,0.1672945767641067,0.158125415444374,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.7991940975189209,0.1398283541202545,0.6281628012657166,286.1880798339844,284.95001220703125,294.79168701171875,287.7094116210937,294.7896728515625,297.4356689453125,286.1856384277344,1.0,0.2984572052955627,1.0,1.0,0.0,1.0,-1.623266339302063,1.623264193534851,2.1403627670224523e-06,1.2409675121307373,0.6134027242660522,0.6134027242660522,0.0,35.87612533569336,25.0,14164.0126953125,-0.0,343.0361022949219,1.0,283.1499938964844,285.7581481933594,290.7498779296875,291.7567138671875,293.1499938964844,293.1499938964844,283.1499938964844,16546.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528933584690094,1.0,0.0,0.0,1.3034632205963137,1.3034683465957642,1.133681308829182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.687255859375,0.0,101.76905822753906,1895.4371337890625,0.0,604.1309204101562,0.366607517004013,1.0,0.0,3.0,1.0,0.0
12301140,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1267395019531,0.9944874048233032,0.2832422852516174,0.2208771258592605,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.915169894695282,0.1931670010089874,0.1823178380727768,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.9398760795593262,0.2066475749015808,0.1442530453205108,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.8775301575660706,0.1711641550064087,0.1616691052913665,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.8277905583381653,0.1427048742771148,0.6404001712799072,286.1268005371094,284.95001220703125,294.8500061035156,287.73114013671875,294.8479919433594,297.45623779296875,286.1216735839844,1.0,0.2946638166904449,1.0,1.0,0.0,1.0,-1.6197184324264526,1.6197162866592407,2.1315188405424124e-06,1.238201379776001,0.6287227869033813,0.6287227869033813,0.0,32.85896682739258,28.0,14355.322265625,-0.0,332.92510986328125,1.0,283.1499938964844,285.67449951171875,290.7711486816406,291.79644775390625,293.1499938964844,293.1499938964844,283.1499938964844,16531.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371399521827698,1.0,0.0,0.0,1.3673113584518433,1.367316722869873,1.2474647803628613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.154296875,0.0,112.77069854736328,1895.4371337890625,0.0,635.0064697265625,0.3788602948188782,1.0,0.0,3.0,1.0,0.0
12301200,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1267395019531,0.9944874048233032,0.2832422852516174,0.2208771258592605,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.915169894695282,0.1931670010089874,0.1823178380727768,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.9398760795593262,0.2066475749015808,0.1442530453205108,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.8775301575660706,0.1711641550064087,0.1616691052913665,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.8277905583381653,0.1427048742771148,0.6404001712799072,286.1268005371094,284.95001220703125,294.8500061035156,287.73114013671875,294.8479919433594,297.45623779296875,286.1216735839844,1.0,0.2946638166904449,1.0,1.0,0.0,1.0,-1.6197184324264526,1.6197162866592407,2.1315188405424124e-06,1.238201379776001,0.6287227869033813,0.6287227869033813,0.0,32.85896682739258,28.0,14355.322265625,-0.0,332.92510986328125,1.0,283.1499938964844,285.67449951171875,290.7711486816406,291.79644775390625,293.1499938964844,293.1499938964844,283.1499938964844,16531.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371399521827698,1.0,0.0,0.0,1.3673113584518433,1.367316722869873,1.2474647803628613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.154296875,0.0,112.77069854736328,1895.4371337890625,0.0,635.0064697265625,0.3788602948188782,1.0,0.0,3.0,1.0,0.0
12301260,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.9897956848144532,0.2920703887939453,0.2063439339399337,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832214355469,0.938664436340332,0.1961793750524521,0.1851875334978103,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08306884765625,0.961016833782196,0.2088706195354461,0.145825445652008,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.8973067402839661,0.1737739741802215,0.1641630977392196,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.8444890379905701,0.1447090804576873,0.6493697166442871,286.082763671875,284.95001220703125,294.8937683105469,287.7481384277344,294.8916015625,297.4821472167969,286.07867431640625,1.0,0.2934194505214691,1.0,1.0,0.0,1.0,-1.6213502883911133,1.6213481426239014,2.135488784915651e-06,1.2393913269042969,0.6392131447792053,0.6392131447792053,0.0,31.45389747619629,28.0,14502.134765625,-0.0,329.8756103515625,1.0,283.1499938964844,285.6168212890625,290.780517578125,291.8149108886719,293.1499938964844,293.1499938964844,283.1499938964844,16534.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416383743286133,1.0,0.0,0.0,1.412189483642578,1.412195086479187,1.3306976143212526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.04833984375,0.0,121.05874633789062,1895.4371337890625,0.0,652.5979614257812,0.3876553475856781,1.0,0.0,3.0,1.0,0.0
