time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301320,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683288574219,0.9880054593086244,0.29564169049263,0.2018149495124817,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685729980469,0.9462313055992126,0.197272852063179,0.1862391382455825,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0684509277344,0.9673466086387634,0.2096561044454574,0.146387293934822,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688781738281,0.9038043022155762,0.1747068166732788,0.1650656312704086,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.850055992603302,0.1454284936189651,0.6526483297348022,286.06817626953125,284.95001220703125,294.91162109375,287.7554016113281,294.9093933105469,297.4924011230469,286.0644226074219,1.0,0.2932174205780029,1.0,1.0,0.0,1.0,-1.622867226600647,1.622865080833435,2.139260686817579e-06,1.240564465522766,0.6432200074195862,0.6432200074195862,0.0,31.06596565246582,46.0,14565.359375,-0.0,329.5690612792969,1.0,283.1499938964844,285.59686279296875,290.7842712402344,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,16535.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430034399032593,1.0,0.0,0.0,1.4294754266738892,1.429481029510498,1.3634738138534885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.4462890625,0.0,124.36856842041016,1895.4371337890625,0.0,658.0319213867188,0.391071081161499,1.0,0.0,3.0,1.0,0.0
12301380,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.9909602999687196,0.3058528304100036,0.2095318138599395,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.943666398525238,0.200993150472641,0.1898457407951355,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.9629559516906738,0.2122890353202819,0.1482883095741272,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.9012948274612428,0.1778275668621063,0.1681177765130996,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.8474920988082886,0.1478187441825866,0.6638296842575073,286.0442810058594,284.95001220703125,294.97900390625,287.7841796875,294.9766540527344,297.5167236328125,286.0445556640625,1.0,0.2999673783779144,1.0,1.0,0.0,1.0,-1.6558098793029783,1.655807614326477,2.222584953415208e-06,1.2663582563400269,0.657588541507721,0.657588541507721,0.0,32.45030975341797,64.0,14968.2861328125,-0.0,350.3754272460937,1.0,283.1499938964844,285.5527648925781,290.8050537109375,291.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,16524.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469751358032227,1.0,0.0,0.0,1.4910428524017334,1.4910486936569214,1.4834525075002605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.513427734375,0.0,136.6605682373047,1895.4371337890625,0.0,674.0991821289062,0.4033226668834686,1.0,0.0,3.0,1.0,0.0
12301440,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.9909602999687196,0.3058528304100036,0.2095318138599395,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.943666398525238,0.200993150472641,0.1898457407951355,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.9629559516906738,0.2122890353202819,0.1482883095741272,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.9012948274612428,0.1778275668621063,0.1681177765130996,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.8474920988082886,0.1478187441825866,0.6638296842575073,286.0442810058594,284.95001220703125,294.97900390625,287.7841796875,294.9766540527344,297.5167236328125,286.0445556640625,1.0,0.2999673783779144,1.0,1.0,0.0,1.0,-1.6558098793029783,1.655807614326477,2.222584953415208e-06,1.2663582563400269,0.657588541507721,0.657588541507721,0.0,32.45030975341797,64.0,14968.2861328125,-0.0,350.3754272460937,1.0,283.1499938964844,285.5527648925781,290.8050537109375,291.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,16524.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469751358032227,1.0,0.0,0.0,1.4910428524017334,1.4910486936569214,1.4834525075002605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.513427734375,0.0,136.6605682373047,1895.4371337890625,0.0,674.0991821289062,0.4033226668834686,1.0,0.0,3.0,1.0,0.0
12301500,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.9949117302894592,0.3083619773387909,0.2224806994199752,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.9309688210487366,0.2027935683727264,0.1916106790304184,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.049072265625,0.9499381184577942,0.2135595381259918,0.1492184847593307,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489501953125,0.8902943134307861,0.1793118566274643,0.1695902645587921,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.8377262949943542,0.1488934606313705,0.6690856218338013,286.0491638183594,284.95001220703125,295.01470947265625,287.8001708984375,295.0122985839844,297.5152282714844,286.0507507324219,1.0,0.3059035539627075,1.0,1.0,0.0,1.0,-1.6826633214950562,1.682661056518555,2.2921653908269946e-06,1.287530779838562,0.6649610996246338,0.6649610996246338,0.0,34.310081481933594,64.0,15249.8037109375,-0.0,369.9991455078125,1.0,283.1499938964844,285.5454406738281,290.82281494140625,291.88629150390625,293.1499938964844,293.1499938964844,283.1499938964844,16505.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493000745773315,1.0,0.0,0.0,1.5222324132919312,1.5222384929656982,1.546163304055881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.248291015625,0.0,143.17689514160156,1895.4371337890625,0.0,683.6844482421875,0.4095614850521087,1.0,0.0,3.0,1.0,0.0
12301560,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9983529448509216,0.3089880347251892,0.2397998422384262,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.912585437297821,0.2045733034610748,0.1933774799108505,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06134033203125,0.9303847551345824,0.2148200869560241,0.1501573026180267,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611267089844,0.8745826482772827,0.1807661056518554,0.1710551083087921,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.8239046335220337,0.1498710513114929,0.6740615367889404,286.0615234375,284.95001220703125,295.0516662597656,287.8171081542969,295.0491943359375,297.5038757324219,286.0639953613281,1.0,0.3132914304733276,1.0,1.0,0.0,1.0,-1.7144343852996826,1.7144320011138916,2.3762315777275944e-06,1.3125935792922974,0.6724920868873596,0.6724920868873596,0.0,36.964012145996094,82.0,15571.0078125,-0.0,395.2978515625,1.0,283.1499938964844,285.5444641113281,290.84552001953125,291.92352294921875,293.1499938964844,293.1499938964844,283.1499938964844,16478.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552406907081604,1.0,0.0,0.0,1.553885817527771,1.5538920164108276,1.611133910728313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.19873046875,0.0,150.00003051757812,1895.4371337890625,0.0,696.7041625976562,0.4159192144870758,1.0,0.0,3.0,1.0,0.0
12301620,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.9897124767303468,0.3052429556846618,0.2760899364948272,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.8646237850189209,0.2080653607845306,0.1969856172800064,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.8776525259017944,0.2173045575618744,0.1521121263504028,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09783935546875,0.8309621214866638,0.183586984872818,0.1740374714136123,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.7806119322776794,0.1514964252710342,0.6832308173179626,286.09832763671875,284.95001220703125,295.1289978027344,287.8537292480469,295.1264953613281,297.4579162597656,286.10040283203125,1.0,0.3313218355178833,1.0,1.0,0.0,1.0,-1.7794419527053833,1.7794393301010132,2.554716957092751e-06,1.3643742799758911,0.6880406737327576,0.6880406737327576,0.0,45.662479400634766,85.0,16256.5693359375,-0.0,459.6781311035156,1.0,283.1499938964844,285.55157470703125,290.9005126953125,292.01580810546875,293.1499938964844,293.1499938964844,283.1499938964844,16408.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616844892501831,1.0,0.0,0.0,1.6189045906066897,1.6189110279083252,1.7487830916707028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.2421875,0.0,164.72369384765625,1895.4371337890625,0.0,737.0506591796875,0.4290773868560791,1.0,0.0,3.0,1.0,0.0
12301680,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.9897124767303468,0.3052429556846618,0.2760899364948272,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.8646237850189209,0.2080653607845306,0.1969856172800064,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.8776525259017944,0.2173045575618744,0.1521121263504028,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09783935546875,0.8309621214866638,0.183586984872818,0.1740374714136123,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.7806119322776794,0.1514964252710342,0.6832308173179626,286.09832763671875,284.95001220703125,295.1289978027344,287.8537292480469,295.1264953613281,297.4579162597656,286.10040283203125,1.0,0.3313218355178833,1.0,1.0,0.0,1.0,-1.7794419527053833,1.7794393301010132,2.554716957092751e-06,1.3643742799758911,0.6880406737327576,0.6880406737327576,0.0,45.662479400634766,85.0,16256.5693359375,-0.0,459.6781311035156,1.0,283.1499938964844,285.55157470703125,290.9005126953125,292.01580810546875,293.1499938964844,293.1499938964844,283.1499938964844,16408.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616844892501831,1.0,0.0,0.0,1.6189045906066897,1.6189110279083252,1.7487830916707028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.2421875,0.0,164.72369384765625,1895.4371337890625,0.0,737.0506591796875,0.4290773868560791,1.0,0.0,3.0,1.0,0.0
12301740,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08331298828125,0.925819456577301,0.3037583529949188,0.2739351987838745,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.8192651867866516,0.2112789899110794,0.2005329728126526,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.8293395638465881,0.219524011015892,0.1540389358997345,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.7855806350708008,0.1861199140548706,0.1769443899393081,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838928222656,0.7370044589042664,0.1526451408863067,0.6909284591674805,286.0833740234375,284.95001220703125,295.21051025390625,287.8936767578125,295.2079162597656,297.4263916015625,286.0819702148437,1.0,0.3447311818599701,1.0,1.0,0.0,1.0,-1.7960258722305298,1.7960233688354492,2.6011243789980654e-06,1.3772892951965332,0.7030941247940063,0.7030941247940063,0.0,57.17599105834961,73.0,16607.421875,-0.0,505.2860107421875,1.0,283.1499938964844,285.51226806640625,290.95001220703125,292.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,16374.9990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733594298362732,1.0,0.0,0.0,1.684606432914734,1.6846131086349487,1.893609180569911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.60888671875,0.0,180.797103881836,1895.4371337890625,0.0,791.0635375976562,0.4426167905330658,1.0,0.0,3.0,1.0,0.0
12301800,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08331298828125,0.925819456577301,0.3037583529949188,0.2739351987838745,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.8192651867866516,0.2112789899110794,0.2005329728126526,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.8293395638465881,0.219524011015892,0.1540389358997345,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.7855806350708008,0.1861199140548706,0.1769443899393081,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838928222656,0.7370044589042664,0.1526451408863067,0.6909284591674805,286.0833740234375,284.95001220703125,295.21051025390625,287.8936767578125,295.2079162597656,297.4263916015625,286.0819702148437,1.0,0.3447311818599701,1.0,1.0,0.0,1.0,-1.7960258722305298,1.7960233688354492,2.6011243789980654e-06,1.3772892951965332,0.7030941247940063,0.7030941247940063,0.0,57.17599105834961,73.0,16607.421875,-0.0,505.2860107421875,1.0,283.1499938964844,285.51226806640625,290.95001220703125,292.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,16374.9990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733594298362732,1.0,0.0,0.0,1.684606432914734,1.6846131086349487,1.893609180569911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.60888671875,0.0,180.797103881836,1895.4371337890625,0.0,791.0635375976562,0.4426167905330658,1.0,0.0,3.0,1.0,0.0
12301860,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625305175781,0.9099441766738892,0.3053540289402008,0.2750623524188995,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627746582031,0.8103139996528625,0.2142953425645828,0.2035614103078842,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.062744140625,0.8192354440689087,0.221543088555336,0.1555800288915634,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628662109375,0.7760190963745117,0.1884507983922958,0.1793293058872223,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.7275615334510803,0.1536276638507843,0.6961414813995361,286.0626220703125,284.95001220703125,295.2956848144531,287.9365234375,295.2929992675781,297.4128112792969,286.0613098144531,1.0,0.3501871228218078,1.0,1.0,0.0,1.0,-1.811990737915039,1.811988115310669,2.646411530804471e-06,1.3898268938064575,0.7177884578704834,0.7177884578704834,0.0,61.23686599731445,61.0,16947.8671875,-0.0,528.2677001953125,1.0,283.1499938964844,285.4706420898437,290.9840393066406,292.1548156738281,293.1499938964844,293.1499938964844,283.1499938964844,16367.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830169320106506,1.0,0.0,0.0,1.7496368885040283,1.7496439218521118,2.0426278979357448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.12158203125,0.0,197.90328979492188,1895.4371337890625,0.0,838.597412109375,0.4562218785285949,1.0,0.0,3.0,1.0,0.0
12301920,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625305175781,0.9099441766738892,0.3053540289402008,0.2750623524188995,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627746582031,0.8103139996528625,0.2142953425645828,0.2035614103078842,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.062744140625,0.8192354440689087,0.221543088555336,0.1555800288915634,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628662109375,0.7760190963745117,0.1884507983922958,0.1793293058872223,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.7275615334510803,0.1536276638507843,0.6961414813995361,286.0626220703125,284.95001220703125,295.2956848144531,287.9365234375,295.2929992675781,297.4128112792969,286.0613098144531,1.0,0.3501871228218078,1.0,1.0,0.0,1.0,-1.811990737915039,1.811988115310669,2.646411530804471e-06,1.3898268938064575,0.7177884578704834,0.7177884578704834,0.0,61.23686599731445,61.0,16947.8671875,-0.0,528.2677001953125,1.0,283.1499938964844,285.4706420898437,290.9840393066406,292.1548156738281,293.1499938964844,293.1499938964844,283.1499938964844,16367.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830169320106506,1.0,0.0,0.0,1.7496368885040283,1.7496439218521118,2.0426278979357448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.12158203125,0.0,197.90328979492188,1895.4371337890625,0.0,838.597412109375,0.4562218785285949,1.0,0.0,3.0,1.0,0.0
12301980,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.9195276498794556,0.3077154755592346,0.2770044803619385,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.8191619515419006,0.2172410488128662,0.2062894254922866,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.8266928195953369,0.2234944850206375,0.1569011807441711,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.7845553755760193,0.1906987279653549,0.1814032793045044,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04425048828125,0.7334859371185303,0.1545814424753189,0.7001290917396545,286.0438537597656,284.95001220703125,295.3839416503906,287.9819030761719,295.3811950683594,297.4037780761719,286.0426940917969,1.0,0.3505243957042694,1.0,1.0,0.0,1.0,-1.826464056968689,1.8264614343643188,2.687854930627509e-06,1.401180863380432,0.7322454452514648,0.7322454452514648,0.0,59.98079299926758,49.0,17279.275390625,0.0,534.0764770507812,1.0,283.1499938964844,285.4316711425781,291.0173034667969,292.2074279785156,293.1499938964844,293.1499938964844,283.1499938964844,16369.4755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590062141418457,1.0,0.0,0.0,1.813943028450012,1.8139503002166748,2.195536694671319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.146484375,0.0,215.9895935058593,1895.4371337890625,0.0,874.9705200195312,0.4698184430599212,1.0,0.0,3.0,1.0,0.0
12302040,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.9195276498794556,0.3077154755592346,0.2770044803619385,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.8191619515419006,0.2172410488128662,0.2062894254922866,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.8266928195953369,0.2234944850206375,0.1569011807441711,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.7845553755760193,0.1906987279653549,0.1814032793045044,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04425048828125,0.7334859371185303,0.1545814424753189,0.7001290917396545,286.0438537597656,284.95001220703125,295.3839416503906,287.9819030761719,295.3811950683594,297.4037780761719,286.0426940917969,1.0,0.3505243957042694,1.0,1.0,0.0,1.0,-1.826464056968689,1.8264614343643188,2.687854930627509e-06,1.401180863380432,0.7322454452514648,0.7322454452514648,0.0,59.98079299926758,49.0,17279.275390625,0.0,534.0764770507812,1.0,283.1499938964844,285.4316711425781,291.0173034667969,292.2074279785156,293.1499938964844,293.1499938964844,283.1499938964844,16369.4755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590062141418457,1.0,0.0,0.0,1.813943028450012,1.8139503002166748,2.195536694671319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.146484375,0.0,215.9895935058593,1895.4371337890625,0.0,874.9705200195312,0.4698184430599212,1.0,0.0,3.0,1.0,0.0
12302100,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.931586742401123,0.3089812994003296,0.2780367136001587,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.8284184336662292,0.2187062352895736,0.2075869590044021,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.8354002833366394,0.224462628364563,0.1575130224227905,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.7940536737442017,0.1918101012706756,0.1823691576719284,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.7408640384674072,0.155060738325119,0.7018607258796692,286.0352783203125,284.95001220703125,295.4290771484375,288.00543212890625,295.4263000488281,297.4000244140625,286.0342102050781,1.0,0.3493071794509887,1.0,1.0,0.0,1.0,-1.8332356214523315,1.8332329988479608,2.707375188037986e-06,1.4064922332763672,0.7393946051597595,0.7393946051597595,0.0,57.95271301269531,49.0,17442.03125,0.0,532.3220825195312,1.0,283.1499938964844,285.4132080078125,291.0361328125,292.2351379394531,293.1499938964844,293.1499938964844,283.1499938964844,16373.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928902626037598,1.0,0.0,0.0,1.8457565307617188,1.8457640409469604,2.273224026794196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.1279296875,0.0,225.3791656494141,1895.4371337890625,0.0,889.9848022460938,0.4765915274620056,1.0,0.0,3.0,1.0,0.0
12302160,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272521972656,0.9481239318847656,0.3102666437625885,0.2790693640708923,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.8410593867301941,0.2201712727546692,0.2088548690080642,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.8476664423942566,0.2254300415515899,0.1581027805805206,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.8070662617683411,0.1929182261228561,0.1833024322986602,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.7514267563819885,0.1555440723896026,0.7034748196601868,286.0272827148437,284.95001220703125,295.47479248046875,288.0294189453125,295.4720153808594,297.3965759277344,286.0263061523437,1.0,0.347381979227066,1.0,1.0,0.0,1.0,-1.8397654294967647,1.8397626876831048,2.7262785806669854e-06,1.4116148948669434,0.7464962005615234,0.7464962005615234,0.0,55.21208953857422,37.0,17603.185546875,0.0,528.1544799804688,1.0,283.1499938964844,285.3955078125,291.0567321777344,292.2644958496094,293.1499938964844,293.1499938964844,283.1499938964844,16379.8701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954453349113464,1.0,0.0,0.0,1.8773143291473389,1.8773218393325808,2.351621191110099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.5234375,0.0,234.988510131836,1895.4371337890625,0.0,903.7564697265624,0.4833380579948425,1.0,0.0,3.0,1.0,0.0
12302220,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.9904216527938844,0.3128549456596374,0.2811015844345093,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.8807907700538635,0.2231073826551437,0.2113299965858459,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.8868170976638794,0.2273678481578827,0.1592357456684112,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.8431189060211182,0.1951320022344589,0.1851000189781189,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.7854636907577515,0.1565243303775787,0.706457793712616,286.0131225585937,284.95001220703125,295.56768798828125,288.0786437988281,295.5648803710937,297.3904113769531,286.0123291015625,1.0,0.3418889939785003,1.0,1.0,0.0,1.0,-1.8522789478302,1.8522762060165403,2.762738176897983e-06,1.4214435815811155,0.7605736255645752,0.7605736255645752,0.0,48.09439468383789,25.0,17921.69140625,0.0,514.1890258789062,1.0,283.1499938964844,285.3623046875,291.1026916503906,292.3280334472656,293.1499938964844,293.1499938964844,283.1499938964844,16396.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001899838447571,1.0,0.0,0.0,1.9395885467529297,1.9395965337753296,2.510224987872789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.43408203125,0.0,254.8319549560547,1895.4371337890625,0.0,929.8585205078124,0.4967263638973236,1.0,0.0,3.0,1.0,0.0
12302280,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.9904216527938844,0.3128549456596374,0.2811015844345093,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.8807907700538635,0.2231073826551437,0.2113299965858459,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.8868170976638794,0.2273678481578827,0.1592357456684112,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.8431189060211182,0.1951320022344589,0.1851000189781189,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.7854636907577515,0.1565243303775787,0.706457793712616,286.0131225585937,284.95001220703125,295.56768798828125,288.0786437988281,295.5648803710937,297.3904113769531,286.0123291015625,1.0,0.3418889939785003,1.0,1.0,0.0,1.0,-1.8522789478302,1.8522762060165403,2.762738176897983e-06,1.4214435815811155,0.7605736255645752,0.7605736255645752,0.0,48.09439468383789,25.0,17921.69140625,0.0,514.1890258789062,1.0,283.1499938964844,285.3623046875,291.1026916503906,292.3280334472656,293.1499938964844,293.1499938964844,283.1499938964844,16396.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001899838447571,1.0,0.0,0.0,1.9395885467529297,1.9395965337753296,2.510224987872789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.43408203125,0.0,254.8319549560547,1895.4371337890625,0.0,929.8585205078124,0.4967263638973236,1.0,0.0,3.0,1.0,0.0
12302340,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.9990000128746032,0.3181161284446716,0.2584435045719147,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.923952043056488,0.2259745746850967,0.2138485759496688,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.9295048713684082,0.2292263358831405,0.1603958010673523,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.8806479573249817,0.1972687393426895,0.1869318485260009,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.8195809125900269,0.1574646979570388,0.7097181677818298,285.98077392578125,284.95001220703125,295.662109375,288.1292419433594,295.65924072265625,297.3934020996094,285.97723388671875,1.0,0.3335675001144409,1.0,1.0,0.0,1.0,-1.835631012916565,1.8356282711029053,2.714674110393389e-06,1.408649206161499,0.7741574645042419,0.7741574645042419,0.0,42.22808837890625,25.0,18030.51953125,0.0,484.7876892089844,1.0,283.1499938964844,285.31201171875,291.150634765625,292.3893127441406,293.1499938964844,293.1499938964844,283.1499938964844,16430.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604575514793396,1.0,0.0,0.0,2.0002923011779785,2.000300407409668,2.669809475719376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.1083984375,0.0,275.3805236816406,1895.4371337890625,0.0,954.5765380859376,0.5098817348480225,1.0,0.0,3.0,1.0,0.0
12302400,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.9990000128746032,0.3181161284446716,0.2584435045719147,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.923952043056488,0.2259745746850967,0.2138485759496688,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.9295048713684082,0.2292263358831405,0.1603958010673523,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.8806479573249817,0.1972687393426895,0.1869318485260009,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.8195809125900269,0.1574646979570388,0.7097181677818298,285.98077392578125,284.95001220703125,295.662109375,288.1292419433594,295.65924072265625,297.3934020996094,285.97723388671875,1.0,0.3335675001144409,1.0,1.0,0.0,1.0,-1.835631012916565,1.8356282711029053,2.714674110393389e-06,1.408649206161499,0.7741574645042419,0.7741574645042419,0.0,42.22808837890625,25.0,18030.51953125,0.0,484.7876892089844,1.0,283.1499938964844,285.31201171875,291.150634765625,292.3893127441406,293.1499938964844,293.1499938964844,283.1499938964844,16430.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604575514793396,1.0,0.0,0.0,2.0002923011779785,2.000300407409668,2.669809475719376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.1083984375,0.0,275.3805236816406,1895.4371337890625,0.0,954.5765380859376,0.5098817348480225,1.0,0.0,3.0,1.0,0.0
12302460,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9979997873306274,0.3267056941986084,0.2374079972505569,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94439697265625,0.9547447562217712,0.2281902432441711,0.2158437073230743,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.9587302207946776,0.230617493391037,0.1612980663776397,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446105957031,0.9066697955131532,0.1988981664180755,0.1883757263422012,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.8405634164810181,0.1582522094249725,0.7126219868659973,285.94415283203125,284.95001220703125,295.7384033203125,288.17041015625,295.7354431152344,297.4134216308594,285.9413757324219,1.0,0.3282929360866546,1.0,1.0,0.0,1.0,-1.819064974784851,1.819062352180481,2.6668194550438784e-06,1.3955261707305908,0.7844589948654175,0.7844589948654175,0.0,39.01578903198242,25.0,18065.486328125,0.0,464.1744384765625,1.0,283.1499938964844,285.2655639648437,291.1833801269531,292.4255065917969,293.1499938964844,293.1499938964844,283.1499938964844,16478.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065257787704468,1.0,0.0,0.0,2.046841621398926,2.0468499660491943,2.795515285924921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.5263671875,0.0,292.0098571777344,1895.4371337890625,0.0,965.7427978515624,0.5200556516647339,1.0,0.0,3.0,1.0,0.0
12302520,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.9971457123756408,0.3291356265544891,0.2324605286121368,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364624023437,0.961445689201355,0.2287386953830719,0.216340571641922,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364624023437,0.9649960398674012,0.2309580892324447,0.1615207493305206,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366760253906,0.913186490535736,0.1992989629507064,0.1887341141700744,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371032714844,0.8455442786216736,0.1584627628326416,0.7134242057800293,285.9362487792969,284.95001220703125,295.7575378417969,288.1807556152344,295.75457763671875,297.41973876953125,285.9335632324219,1.0,0.3271218240261078,1.0,1.0,0.0,1.0,-1.815380573272705,1.815377950668335,2.6562677248875843e-06,1.3926247358322144,0.7869940996170044,0.7869940996170044,0.0,38.34630584716797,45.0,18077.48046875,0.0,459.7768249511719,1.0,283.1499938964844,285.2550964355469,291.19146728515625,292.4342346191406,293.1499938964844,293.1499938964844,283.1499938964844,16490.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067729592323303,1.0,0.0,0.0,2.058220863342285,2.058229446411133,2.826684522005962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.06884765625,0.0,296.1827392578125,1895.4371337890625,0.0,967.1655883789062,0.5225489735603333,1.0,0.0,3.0,1.0,0.0
12302580,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.9973363280296326,0.3394451141357422,0.2334852963685989,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.9642308950424194,0.2315353453159332,0.2189633101224899,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.9662477374076844,0.2327100336551666,0.162731185555458,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.9154456853866576,0.2013449370861053,0.1906552463769912,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226989746094,0.8464841246604919,0.1596345454454422,0.7185011506080627,285.9228515625,284.95001220703125,295.8533935546875,288.2328796386719,295.8504638671875,297.4449462890625,285.9236755371094,1.0,0.3303357362747192,1.0,1.0,0.0,1.0,-1.8295856714248653,1.829582929611206,2.6966756649926538e-06,1.403504490852356,0.799816370010376,0.799816370010376,0.0,38.784786224365234,65.0,18376.759765625,0.0,470.1593322753906,1.0,283.1499938964844,285.2284851074219,291.23785400390625,292.489013671875,293.1499938964844,293.1499938964844,283.1499938964844,16538.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075311899185181,1.0,0.0,0.0,2.113929748535156,2.113938570022583,2.9817721269864705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.455078125,0.0,317.1795349121094,1895.4371337890625,0.0,971.5408935546876,0.5347715020179749,1.0,0.0,3.0,1.0,0.0
12302640,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.9973363280296326,0.3394451141357422,0.2334852963685989,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.9642308950424194,0.2315353453159332,0.2189633101224899,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.9662477374076844,0.2327100336551666,0.162731185555458,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.9154456853866576,0.2013449370861053,0.1906552463769912,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226989746094,0.8464841246604919,0.1596345454454422,0.7185011506080627,285.9228515625,284.95001220703125,295.8533935546875,288.2328796386719,295.8504638671875,297.4449462890625,285.9236755371094,1.0,0.3303357362747192,1.0,1.0,0.0,1.0,-1.8295856714248653,1.829582929611206,2.6966756649926538e-06,1.403504490852356,0.799816370010376,0.799816370010376,0.0,38.784786224365234,65.0,18376.759765625,0.0,470.1593322753906,1.0,283.1499938964844,285.2284851074219,291.23785400390625,292.489013671875,293.1499938964844,293.1499938964844,283.1499938964844,16538.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075311899185181,1.0,0.0,0.0,2.113929748535156,2.113938570022583,2.9817721269864705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.455078125,0.0,317.1795349121094,1895.4371337890625,0.0,971.5408935546876,0.5347715020179749,1.0,0.0,3.0,1.0,0.0
12302700,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.99883371591568,0.3422184884548187,0.2435563504695892,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9542723894119264,0.2329761683940887,0.2203557938337326,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9556235074996948,0.2336291670799255,0.1633957326412201,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317626953125,0.9051734805107116,0.2024004459381103,0.1916882693767547,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.8379881381988525,0.1602407991886139,0.7214472889900208,285.9320373535156,284.95001220703125,295.9013061523437,288.2590026855469,295.8984069824219,297.44659423828125,285.9339599609375,1.0,0.3349175155162811,1.0,1.0,0.0,1.0,-1.8489165306091309,1.8489137887954712,2.7527216843736824e-06,1.4186612367630005,0.8064509630203247,0.8064509630203247,0.0,40.46706771850586,65.0,18630.2890625,0.0,487.9359436035156,1.0,283.1499938964844,285.2286071777344,291.2677917480469,292.5289001464844,293.1499938964844,293.1499938964844,283.1499938964844,16551.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085643172264099,1.0,0.0,0.0,2.141401767730713,2.14141058921814,3.059776076952403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.04443359375,0.0,327.8625183105469,1895.4371337890625,0.0,977.5277099609376,0.5407976508140564,1.0,0.0,3.0,1.0,0.0
12302760,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.9990000128746032,0.3431927859783172,0.258269190788269,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.9373998641967772,0.234444573521614,0.2218070030212402,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.93801349401474,0.234577789902687,0.1641047000885009,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8901606202125549,0.2034777551889419,0.1927741467952728,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.8250348567962646,0.1608198881149292,0.7244890332221985,285.94842529296875,284.95001220703125,295.9491577148437,288.28515625,295.9463195800781,297.43963623046875,285.951171875,1.0,0.3411811888217926,1.0,1.0,0.0,1.0,-1.8741275072097776,1.8741247653961184,2.8268707410461502e-06,1.4384539127349854,0.8132683038711548,0.8132683038711548,0.0,43.097293853759766,85.0,18934.51953125,0.0,513.0338745117188,1.0,283.1499938964844,285.2348022460937,291.3017578125,292.5767822265625,293.1499938964844,293.1499938964844,283.1499938964844,16557.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105911731719971,1.0,0.0,0.0,2.1687800884246826,2.168789386749268,3.138516717626772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.232421875,0.0,338.7323608398437,1895.4371337890625,0.0,989.359375,0.5468039512634277,1.0,0.0,3.0,1.0,0.0
12302820,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.9990000128746032,0.3400245904922485,0.2979861497879028,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8936772346496582,0.2374370694160461,0.2248679846525192,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8928599953651428,0.2365385591983795,0.1656447798013687,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.8520564436912537,0.2056767046451568,0.1950917989015579,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7891645431518555,0.1618165075778961,0.7304298281669617,285.995849609375,284.95001220703125,296.0443420410156,288.3372497558594,296.0415954589844,297.4035339355469,285.9996337890625,1.0,0.3578313589096069,1.0,1.0,0.0,1.0,-1.9372518062591555,1.937248706817627,3.0175215215422213e-06,1.4879878759384155,0.8275126218795776,0.8275126218795776,0.0,51.160186767578125,103.0,19653.947265625,0.0,583.546630859375,1.0,283.1499938964844,285.25933837890625,291.37554931640625,292.6888732910156,293.1499938964844,293.1499938964844,283.1499938964844,16554.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181919574737549,1.0,0.0,0.0,2.2235777378082275,2.2235870361328125,3.299118986888061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.91162109375,0.0,361.1883239746094,1895.4371337890625,0.0,1034.72607421875,0.5588364005088806,1.0,0.0,3.0,1.0,0.0
12302880,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.9990000128746032,0.3400245904922485,0.2979861497879028,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8936772346496582,0.2374370694160461,0.2248679846525192,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8928599953651428,0.2365385591983795,0.1656447798013687,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.8520564436912537,0.2056767046451568,0.1950917989015579,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7891645431518555,0.1618165075778961,0.7304298281669617,285.995849609375,284.95001220703125,296.0443420410156,288.3372497558594,296.0415954589844,297.4035339355469,285.9996337890625,1.0,0.3578313589096069,1.0,1.0,0.0,1.0,-1.9372518062591555,1.937248706817627,3.0175215215422213e-06,1.4879878759384155,0.8275126218795776,0.8275126218795776,0.0,51.160186767578125,103.0,19653.947265625,0.0,583.546630859375,1.0,283.1499938964844,285.25933837890625,291.37554931640625,292.6888732910156,293.1499938964844,293.1499938964844,283.1499938964844,16554.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181919574737549,1.0,0.0,0.0,2.2235777378082275,2.2235870361328125,3.299118986888061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.91162109375,0.0,361.1883239746094,1895.4371337890625,0.0,1034.72607421875,0.5588364005088806,1.0,0.0,3.0,1.0,0.0
12302940,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.934175968170166,0.3355574905872345,0.3031371235847473,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.8324273824691772,0.2403007298707962,0.228232279419899,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.8306443691253662,0.2383723109960556,0.1674136072397232,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.7944521903991699,0.207743838429451,0.1977054625749588,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.7337788343429565,0.1624535769224167,0.7366102337837219,286.0179138183594,284.95001220703125,296.13836669921875,288.3887939453125,296.1356811523437,297.366455078125,286.0178527832031,1.0,0.3755980730056762,1.0,1.0,0.0,1.0,-1.959797024726868,1.95979392528534,3.0880394206178607e-06,1.5061606168746948,0.8419848680496216,0.8419848680496216,0.0,67.14795684814453,91.0,20076.9296875,0.0,653.65673828125,1.0,283.1499938964844,285.2582397460937,291.4427185058594,292.7943420410156,293.1499938964844,293.1499938964844,283.1499938964844,16558.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62934410572052,1.0,0.0,0.0,2.2782115936279297,2.278221368789673,3.463231337264006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.37841796875,0.0,384.6458740234375,1895.4371337890625,0.0,1104.062255859375,0.5708871483802795,1.0,0.0,3.0,1.0,0.0
12303000,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.934175968170166,0.3355574905872345,0.3031371235847473,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.8324273824691772,0.2403007298707962,0.228232279419899,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.8306443691253662,0.2383723109960556,0.1674136072397232,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.7944521903991699,0.207743838429451,0.1977054625749588,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.7337788343429565,0.1624535769224167,0.7366102337837219,286.0179138183594,284.95001220703125,296.13836669921875,288.3887939453125,296.1356811523437,297.366455078125,286.0178527832031,1.0,0.3755980730056762,1.0,1.0,0.0,1.0,-1.959797024726868,1.95979392528534,3.0880394206178607e-06,1.5061606168746948,0.8419848680496216,0.8419848680496216,0.0,67.14795684814453,91.0,20076.9296875,0.0,653.65673828125,1.0,283.1499938964844,285.2582397460937,291.4427185058594,292.7943420410156,293.1499938964844,293.1499938964844,283.1499938964844,16558.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62934410572052,1.0,0.0,0.0,2.2782115936279297,2.278221368789673,3.463231337264006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.37841796875,0.0,384.6458740234375,1895.4371337890625,0.0,1104.062255859375,0.5708871483802795,1.0,0.0,3.0,1.0,0.0
12303060,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.90557861328125,0.3356715142726898,0.3028070628643036,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.8148959875106812,0.2429786324501037,0.2310748100280761,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.8119897246360779,0.2400072813034057,0.168787881731987,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.7756940722465515,0.2096332609653473,0.199804738163948,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.7166954874992371,0.1629343181848526,0.7401900887489319,286.0171813964844,284.95001220703125,296.230712890625,288.4393920898437,296.2281188964844,297.3536682128906,286.0171813964844,1.0,0.3831404149532318,1.0,1.0,0.0,1.0,-1.971690535545349,1.9716874361038208,3.1254091936716577e-06,1.5156108140945437,0.8562094569206238,0.8562094569206238,0.0,74.73588562011719,79.0,20384.060546875,0.0,688.2342529296875,1.0,283.1499938964844,285.2414245605469,291.4861145019531,292.862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16589.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638939380645752,1.0,0.0,0.0,2.3313534259796143,2.3313634395599365,3.626682598678599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.96044921875,0.0,408.6055603027344,1895.4371337890625,0.0,1166.2576904296875,0.5826948285102844,1.0,0.0,3.0,1.0,0.0
12303120,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.90557861328125,0.3356715142726898,0.3028070628643036,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.8148959875106812,0.2429786324501037,0.2310748100280761,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.8119897246360779,0.2400072813034057,0.168787881731987,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.7756940722465515,0.2096332609653473,0.199804738163948,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.7166954874992371,0.1629343181848526,0.7401900887489319,286.0171813964844,284.95001220703125,296.230712890625,288.4393920898437,296.2281188964844,297.3536682128906,286.0171813964844,1.0,0.3831404149532318,1.0,1.0,0.0,1.0,-1.971690535545349,1.9716874361038208,3.1254091936716577e-06,1.5156108140945437,0.8562094569206238,0.8562094569206238,0.0,74.73588562011719,79.0,20384.060546875,0.0,688.2342529296875,1.0,283.1499938964844,285.2414245605469,291.4861145019531,292.862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16589.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638939380645752,1.0,0.0,0.0,2.3313534259796143,2.3313634395599365,3.626682598678599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.96044921875,0.0,408.6055603027344,1895.4371337890625,0.0,1166.2576904296875,0.5826948285102844,1.0,0.0,3.0,1.0,0.0
