time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303180,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.9055261015892028,0.3370384573936462,0.3038575053215027,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.8167546987533569,0.2456179410219192,0.2335809171199798,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.8127838373184204,0.2416050136089325,0.1699129939079284,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.7770527005195618,0.211481511592865,0.2015672326087951,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.7165753245353699,0.1634462773799896,0.7424927353858948,286.0165405273437,284.95001220703125,296.32086181640625,288.4886474609375,296.3183288574219,297.346923828125,286.0165405273437,1.0,0.3847092688083648,1.0,1.0,0.0,1.0,-1.982195258140564,1.982192039489746,3.158570507366676e-06,1.523921012878418,0.8704255819320679,0.8704255819320679,0.0,75.36280822753906,67.0,20675.220703125,0.0,698.7235717773438,1.0,283.1499938964844,285.225341796875,291.52227783203125,292.91748046875,293.1499938964844,293.1499938964844,283.1499938964844,16628.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645646870136261,1.0,0.0,0.0,2.382841348648072,2.382851839065552,3.788642288782285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.10498046875,0.0,432.8529968261719,1895.4371337890625,0.0,1211.0755615234375,0.5941852331161499,1.0,0.0,3.0,1.0,0.0
12303240,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.9055261015892028,0.3370384573936462,0.3038575053215027,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.8167546987533569,0.2456179410219192,0.2335809171199798,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.8127838373184204,0.2416050136089325,0.1699129939079284,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.7770527005195618,0.211481511592865,0.2015672326087951,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.7165753245353699,0.1634462773799896,0.7424927353858948,286.0165405273437,284.95001220703125,296.32086181640625,288.4886474609375,296.3183288574219,297.346923828125,286.0165405273437,1.0,0.3847092688083648,1.0,1.0,0.0,1.0,-1.982195258140564,1.982192039489746,3.158570507366676e-06,1.523921012878418,0.8704255819320679,0.8704255819320679,0.0,75.36280822753906,67.0,20675.220703125,0.0,698.7235717773438,1.0,283.1499938964844,285.225341796875,291.52227783203125,292.91748046875,293.1499938964844,293.1499938964844,283.1499938964844,16628.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645646870136261,1.0,0.0,0.0,2.382841348648072,2.382851839065552,3.788642288782285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.10498046875,0.0,432.8529968261719,1895.4371337890625,0.0,1211.0755615234375,0.5941852331161499,1.0,0.0,3.0,1.0,0.0
12303300,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.9116283655166626,0.3378698229789734,0.304509550333023,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8222381472587585,0.2469408810138702,0.2347640097141266,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.817793071269989,0.2424082159996032,0.1704246252775192,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.7824346423149109,0.2124072611331939,0.2023770064115524,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.7205739617347717,0.1637250781059265,0.7434093952178955,286.01629638671875,284.95001220703125,296.36492919921875,288.5126647949219,296.3624572753906,297.34442138671875,286.01629638671875,1.0,0.3839167356491089,1.0,1.0,0.0,1.0,-1.9870871305465696,1.987083911895752,3.174084213242168e-06,1.5277941226959229,0.8775315880775452,0.8775315880775452,0.0,73.9110336303711,67.0,20815.595703125,0.0,697.7411499023438,1.0,283.1499938964844,285.2176513671875,291.5410461425781,292.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,16650.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482115983963013,1.0,0.0,0.0,2.4078969955444336,2.407907724380493,3.868736939693918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.62451171875,0.0,445.0260620117188,1895.4371337890625,0.0,1228.495849609375,0.5997928977012634,1.0,0.0,3.0,1.0,0.0
12303360,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.9216237664222716,0.3387386202812195,0.305178165435791,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.8302647471427917,0.2482693344354629,0.2359169125556945,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.8252984285354614,0.2432175278663635,0.1709144115447998,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.7905663847923279,0.2133376598358154,0.2031556665897369,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.7267575860023499,0.1640193313360214,0.7442324757575989,286.0160827636719,284.95001220703125,296.40826416015625,288.5362243652344,296.4058532714844,297.3422241210937,286.01611328125,1.0,0.3823368549346924,1.0,1.0,0.0,1.0,-1.9917867183685305,1.9917834997177124,3.1890301670500776e-06,1.531516671180725,0.8846369981765747,0.8846369981765747,0.0,71.58045196533203,55.0,20952.703125,0.0,693.615478515625,1.0,283.1499938964844,285.2101745605469,291.5606994628906,292.9720764160156,293.1499938964844,293.1499938964844,283.1499938964844,16674.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650456428527832,1.0,0.0,0.0,2.4324655532836914,2.432476282119751,3.948087510252665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.23974609375,0.0,457.2027893066406,1895.4371337890625,0.0,1243.8701171875,0.6053009033203125,1.0,0.0,3.0,1.0,0.0
12303420,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.952595055103302,0.3405168056488037,0.3064996302127838,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.854741096496582,0.2509437799453735,0.2381615191698074,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.8483211398124695,0.2448552995920181,0.1718500107526779,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.8148172497749329,0.215214654803276,0.2046501636505127,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.7460101842880249,0.1646495759487152,0.7457066178321838,286.0160217285156,284.95001220703125,296.4924011230469,288.58172607421875,296.4900817871094,297.33856201171875,286.0160522460937,1.0,0.3773894011974334,1.0,1.0,0.0,1.0,-2.000758409500122,2.000755071640014,3.2176756121771177e-06,1.5386265516281128,0.8988494277000427,0.8988494277000427,0.0,64.94525146484375,43.0,21217.85546875,0.0,678.2294311523438,1.0,283.1499938964844,285.1960754394531,291.6021728515625,293.0291442871094,293.1499938964844,293.1499938964844,283.1499938964844,16724.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544766426086426,1.0,0.0,0.0,2.480071783065796,2.4800829887390137,4.1041374743144843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.6298828125,0.0,481.48333740234375,1895.4371337890625,0.0,1271.694580078125,0.6159986257553101,1.0,0.0,3.0,1.0,0.0
12303480,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.952595055103302,0.3405168056488037,0.3064996302127838,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.854741096496582,0.2509437799453735,0.2381615191698074,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.8483211398124695,0.2448552995920181,0.1718500107526779,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.8148172497749329,0.215214654803276,0.2046501636505127,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.7460101842880249,0.1646495759487152,0.7457066178321838,286.0160217285156,284.95001220703125,296.4924011230469,288.58172607421875,296.4900817871094,297.33856201171875,286.0160522460937,1.0,0.3773894011974334,1.0,1.0,0.0,1.0,-2.000758409500122,2.000755071640014,3.2176756121771177e-06,1.5386265516281128,0.8988494277000427,0.8988494277000427,0.0,64.94525146484375,43.0,21217.85546875,0.0,678.2294311523438,1.0,283.1499938964844,285.1960754394531,291.6021728515625,293.0291442871094,293.1499938964844,293.1499938964844,283.1499938964844,16724.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544766426086426,1.0,0.0,0.0,2.480071783065796,2.4800829887390137,4.1041374743144843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.6298828125,0.0,481.48333740234375,1895.4371337890625,0.0,1271.694580078125,0.6159986257553101,1.0,0.0,3.0,1.0,0.0
12303540,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.9927913546562196,0.3422973155975342,0.3077663779258728,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.8951424360275269,0.2536363899707794,0.2403532564640045,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.886807918548584,0.2465138435363769,0.172748327255249,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.8501389622688293,0.217110201716423,0.2060916274785995,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7786275148391724,0.1653248816728592,0.7470576167106628,286.0163879394531,284.95001220703125,296.5727233886719,288.6247863769531,296.570556640625,297.3355712890625,286.0164489746094,1.0,0.3707474768161773,1.0,1.0,0.0,1.0,-2.009310245513916,2.0093069076538086,3.245119842176792e-06,1.5454089641571045,0.9130699634552002,0.9130699634552002,0.0,56.4854621887207,31.0,21471.4765625,0.0,656.1311645507812,1.0,283.1499938964844,285.1831359863281,291.644287109375,293.0868530273437,293.1499938964844,293.1499938964844,283.1499938964844,16779.216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583441495895386,1.0,0.0,0.0,2.525550842285156,2.525562047958374,4.256038437233656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.69873046875,0.0,505.5366821289063,1895.4371337890625,0.0,1298.80908203125,0.6292464733123779,1.0,0.0,3.0,1.0,0.0
12303600,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.9927913546562196,0.3422973155975342,0.3077663779258728,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.8951424360275269,0.2536363899707794,0.2403532564640045,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.886807918548584,0.2465138435363769,0.172748327255249,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.8501389622688293,0.217110201716423,0.2060916274785995,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7786275148391724,0.1653248816728592,0.7470576167106628,286.0163879394531,284.95001220703125,296.5727233886719,288.6247863769531,296.570556640625,297.3355712890625,286.0164489746094,1.0,0.3707474768161773,1.0,1.0,0.0,1.0,-2.009310245513916,2.0093069076538086,3.245119842176792e-06,1.5454089641571045,0.9130699634552002,0.9130699634552002,0.0,56.4854621887207,31.0,21471.4765625,0.0,656.1311645507812,1.0,283.1499938964844,285.1831359863281,291.644287109375,293.0868530273437,293.1499938964844,293.1499938964844,283.1499938964844,16779.216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583441495895386,1.0,0.0,0.0,2.525550842285156,2.525562047958374,4.256038437233656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.69873046875,0.0,505.5366821289063,1895.4371337890625,0.0,1298.80908203125,0.6292464733123779,1.0,0.0,3.0,1.0,0.0
12303660,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.9990000128746032,0.3459562063217163,0.2871892154216766,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.9312095642089844,0.2559123933315277,0.242330402135849,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.920156180858612,0.2478762418031692,0.1735741645097732,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8803534507751465,0.2186923027038574,0.2074124813079834,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.8059800863265991,0.1658706367015838,0.7486146092414856,285.98681640625,284.95001220703125,296.6398620605469,288.660400390625,296.63775634765625,297.3381042480469,285.9838256835937,1.0,0.3628439903259277,1.0,1.0,0.0,1.0,-1.9914830923080444,1.9914798736572263,3.1889060210232856e-06,1.5318423509597778,0.9250515699386596,0.9250515699386596,0.0,50.70237731933594,31.0,21518.130859375,0.0,622.5588989257812,1.0,283.1499938964844,285.1376037597656,291.67974853515625,293.13360595703125,293.1499938964844,293.1499938964844,283.1499938964844,17243.640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618515253067017,1.0,0.0,0.0,2.5939958095550537,2.594007730484009,4.489850766731253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.126953125,0.0,545.3304443359375,1895.4371337890625,0.0,1323.6881103515625,0.6426931023597717,1.0,0.0,3.0,1.0,0.0
12303720,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.9990000128746032,0.3469069302082062,0.2832420766353607,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.9366074800491332,0.2562101483345032,0.2425903975963592,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.9253331422805786,0.2480485886335373,0.1736791431903839,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.8847686648368835,0.2188966274261474,0.2075839787721634,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8097934722900391,0.1659414172172546,0.748809814453125,285.9812316894531,284.95001220703125,296.64874267578125,288.6650695800781,296.64666748046875,297.3397827148437,285.9782409667969,1.0,0.361590713262558,1.0,1.0,0.0,1.0,-1.9876222610473635,1.987619161605835,3.1766999200044665e-06,1.5288349390029907,0.9266318082809448,0.9266318082809448,0.0,49.93661880493164,25.0,21506.021484375,0.0,617.0146484375,1.0,283.1499938964844,285.130859375,291.6835632324219,293.13775634765625,293.1499938964844,293.1499938964844,283.1499938964844,17284.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622201800346375,1.0,0.0,0.0,2.601358652114868,2.6013705730438232,4.515374598668133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.5068359375,0.0,549.6817016601562,1895.4371337890625,0.0,1326.3187255859375,0.6473958492279053,1.0,0.0,3.0,1.0,0.0
12303780,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.9990000128746032,0.3575668334960937,0.2519628405570984,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.978089153766632,0.2585981488227844,0.2446896731853485,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.9672502279281616,0.2493854165077209,0.1744994670152664,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.9243029356002808,0.2205154150724411,0.2089554816484451,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.8403392434120178,0.1665678322315216,0.7506334185600281,285.9237670898437,284.95001220703125,296.7198791503906,288.7021789550781,296.7178955078125,297.3657531738281,285.92047119140625,1.0,0.3522112071514129,1.0,1.0,0.0,1.0,-1.95740294456482,1.957399845123291,3.081916020164499e-06,1.5051978826522827,0.9392194151878356,0.9392194151878356,0.0,44.27690124511719,45.0,21438.826171875,0.0,575.4322509765625,1.0,283.1499938964844,285.0600891113281,291.7103271484375,293.1648254394531,293.1499938964844,293.1499938964844,283.1499938964844,18018.091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639561653137207,1.0,0.0,0.0,2.689861297607422,2.6898739337921143,4.827842303711805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.24365234375,0.0,605.166015625,1895.4371337890625,0.0,1338.746826171875,0.6686743497848511,1.0,0.0,3.0,1.0,0.0
12303840,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.9990000128746032,0.3575668334960937,0.2519628405570984,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.978089153766632,0.2585981488227844,0.2446896731853485,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.9672502279281616,0.2493854165077209,0.1744994670152664,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.9243029356002808,0.2205154150724411,0.2089554816484451,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.8403392434120178,0.1665678322315216,0.7506334185600281,285.9237670898437,284.95001220703125,296.7198791503906,288.7021789550781,296.7178955078125,297.3657531738281,285.92047119140625,1.0,0.3522112071514129,1.0,1.0,0.0,1.0,-1.95740294456482,1.957399845123291,3.081916020164499e-06,1.5051978826522827,0.9392194151878356,0.9392194151878356,0.0,44.27690124511719,45.0,21438.826171875,0.0,575.4322509765625,1.0,283.1499938964844,285.0600891113281,291.7103271484375,293.1648254394531,293.1499938964844,293.1499938964844,283.1499938964844,18018.091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639561653137207,1.0,0.0,0.0,2.689861297607422,2.6898739337921143,4.827842303711805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.24365234375,0.0,605.166015625,1895.4371337890625,0.0,1338.746826171875,0.6686743497848511,1.0,0.0,3.0,1.0,0.0
12303900,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.9990031123161316,0.3635807037353515,0.2457835078239441,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.9858288764953612,0.2597663104534149,0.2457603365182876,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.975097954273224,0.2500263452529907,0.1749235689640045,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.933729648590088,0.2213017493486404,0.2096661627292633,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8469103574752808,0.1669413149356842,0.7520344257354736,285.89703369140625,284.95001220703125,296.7534484863281,288.71942138671875,296.7515563964844,297.38299560546875,285.8949279785156,1.0,0.3515464067459106,1.0,1.0,0.0,1.0,-1.9542864561080933,1.9542834758758545,3.071832225032267e-06,1.5024851560592651,0.9452590346336364,0.9452590346336364,0.0,43.3529052734375,45.0,21504.912109375,0.0,570.0872802734375,1.0,283.1499938964844,285.0259094238281,291.7227783203125,293.1777648925781,293.1499938964844,293.1499938964844,283.1499938964844,18554.3125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640288829803467,1.0,0.0,0.0,2.745286703109741,2.745299816131592,5.028850864619017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.86865234375,0.0,642.1470336914062,1895.4371337890625,0.0,1339.2689208984375,0.6792718172073364,1.0,0.0,3.0,1.0,0.0
12303960,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.9990000128746032,0.3683318495750427,0.2472209334373474,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.9856255650520324,0.2609403431415558,0.2468700259923935,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.974288523197174,0.2506742477416992,0.1753763556480407,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.933124303817749,0.2220920026302337,0.2104159891605377,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.8461330533027649,0.1673461496829986,0.7538169622421265,285.88641357421875,284.95001220703125,296.7856140136719,288.7357482910156,296.7838134765625,297.39520263671875,285.8858947753906,1.0,0.3530676960945129,1.0,1.0,0.0,1.0,-1.960918664932251,1.9609155654907229,3.092336783083738e-06,1.5075889825820925,0.9513892531394958,0.9513892531394958,0.0,43.70695877075195,65.0,21643.318359375,0.0,576.1172485351562,1.0,283.1499938964844,285.0087890625,291.73748779296875,293.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,18894.896484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640858054161072,1.0,0.0,0.0,2.785808086395264,2.7858216762542725,5.178401352168294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.3896484375,0.0,669.7977905273438,1895.4371337890625,0.0,1339.6776123046875,0.6917791962623596,1.0,0.0,3.0,1.0,0.0
12304020,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9990000128746032,0.3727635741233825,0.2669146656990051,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9664546251296996,0.2633226811885834,0.2492170184850692,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9521237015724182,0.2520129382610321,0.1763812005519867,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.909860908985138,0.223699539899826,0.2120363116264343,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.8283056616783142,0.168128564953804,0.7579379677772522,285.8812561035156,284.95001220703125,296.8454284667969,288.76544189453125,296.84381103515625,297.3963623046875,285.8822937011719,1.0,0.3617859482765198,1.0,1.0,0.0,1.0,-1.9954718351364136,1.995468616485596,3.2009268124966184e-06,1.5345358848571775,0.96373051404953,0.96373051404953,0.0,47.46235275268555,85.0,22136.578125,0.0,614.625732421875,1.0,283.1499938964844,284.98345947265625,291.77813720703125,293.2572021484375,293.1499938964844,293.1499938964844,283.1499938964844,19856.140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663931608200073,1.0,0.0,0.0,2.886237144470215,2.88625168800354,5.558497377933236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.21826171875,0.0,742.3617553710938,1895.4371337890625,0.0,1356.3040771484375,0.715961754322052,1.0,0.0,3.0,1.0,0.0
12304080,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9990000128746032,0.3727635741233825,0.2669146656990051,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9664546251296996,0.2633226811885834,0.2492170184850692,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9521237015724182,0.2520129382610321,0.1763812005519867,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.909860908985138,0.223699539899826,0.2120363116264343,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.8283056616783142,0.168128564953804,0.7579379677772522,285.8812561035156,284.95001220703125,296.8454284667969,288.76544189453125,296.84381103515625,297.3963623046875,285.8822937011719,1.0,0.3617859482765198,1.0,1.0,0.0,1.0,-1.9954718351364136,1.995468616485596,3.2009268124966184e-06,1.5345358848571775,0.96373051404953,0.96373051404953,0.0,47.46235275268555,85.0,22136.578125,0.0,614.625732421875,1.0,283.1499938964844,284.98345947265625,291.77813720703125,293.2572021484375,293.1499938964844,293.1499938964844,283.1499938964844,19856.140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663931608200073,1.0,0.0,0.0,2.886237144470215,2.88625168800354,5.558497377933236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.21826171875,0.0,742.3617553710938,1895.4371337890625,0.0,1356.3040771484375,0.715961754322052,1.0,0.0,3.0,1.0,0.0
12304140,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.9990000128746032,0.3701103031635284,0.3033497333526611,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.9251599311828612,0.2657252848148346,0.2517198920249939,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.9089702367782592,0.2533894777297973,0.1775122433900833,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8731116056442261,0.2253264188766479,0.2138091772794723,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.7958076596260071,0.1687087267637252,0.7619622945785522,285.895263671875,284.95001220703125,296.8987731933594,288.79083251953125,296.8973999023437,297.36572265625,285.8972473144531,1.0,0.376540333032608,1.0,1.0,0.0,1.0,-2.0505411624908447,2.0505378246307373,3.378379460627912e-06,1.5775595903396606,0.9763967990875244,0.9763967990875244,0.0,55.05749130249024,103.0,22817.66796875,0.0,684.2313232421875,1.0,283.1499938964844,284.973876953125,291.8244934082031,293.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,20872.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730870604515076,1.0,0.0,0.0,2.9891159534454346,2.989131450653076,5.961819624644704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.52294921875,0.0,822.00830078125,1895.4371337890625,0.0,1405.180908203125,0.740725040435791,1.0,0.0,3.0,1.0,0.0
12304200,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.9990000128746032,0.3701103031635284,0.3033497333526611,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.9251599311828612,0.2657252848148346,0.2517198920249939,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.9089702367782592,0.2533894777297973,0.1775122433900833,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8731116056442261,0.2253264188766479,0.2138091772794723,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.7958076596260071,0.1687087267637252,0.7619622945785522,285.895263671875,284.95001220703125,296.8987731933594,288.79083251953125,296.8973999023437,297.36572265625,285.8972473144531,1.0,0.376540333032608,1.0,1.0,0.0,1.0,-2.0505411624908447,2.0505378246307373,3.378379460627912e-06,1.5775595903396606,0.9763967990875244,0.9763967990875244,0.0,55.05749130249024,103.0,22817.66796875,0.0,684.2313232421875,1.0,283.1499938964844,284.973876953125,291.8244934082031,293.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,20872.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730870604515076,1.0,0.0,0.0,2.9891159534454346,2.989131450653076,5.961819624644704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.52294921875,0.0,822.00830078125,1895.4371337890625,0.0,1405.180908203125,0.740725040435791,1.0,0.0,3.0,1.0,0.0
12304260,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.9704716801643372,0.362212985754013,0.3280350565910339,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8695917129516602,0.2680351138114929,0.2544261515140533,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.8554061055183411,0.2546949088573456,0.1788087040185928,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.8248711824417114,0.2268714904785156,0.2157927006483078,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7490136027336121,0.1689550280570984,0.7658213376998901,285.9082336425781,284.95001220703125,296.94512939453125,288.8116455078125,296.9439697265625,297.3189697265625,285.9072570800781,1.0,0.3938890397548675,1.0,1.0,0.0,1.0,-2.0920472145080566,2.09204363822937,3.5166276575182565e-06,1.6106517314910889,0.989295244216919,0.989295244216919,0.0,68.47984313964844,121.0,23395.228515625,0.0,766.4598999023438,1.0,283.1499938964844,284.9600524902344,291.8641662597656,293.4237976074219,293.1499938964844,293.1499938964844,283.1499938964844,21927.955078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837803721427917,1.0,0.0,0.0,3.093061685562134,3.093078374862671,6.38367112060223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.84912109375,0.0,908.1084594726562,1895.4371337890625,0.0,1485.1776123046875,0.7657349109649658,1.0,0.0,3.0,1.0,0.0
12304320,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.9704716801643372,0.362212985754013,0.3280350565910339,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8695917129516602,0.2680351138114929,0.2544261515140533,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.8554061055183411,0.2546949088573456,0.1788087040185928,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.8248711824417114,0.2268714904785156,0.2157927006483078,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7490136027336121,0.1689550280570984,0.7658213376998901,285.9082336425781,284.95001220703125,296.94512939453125,288.8116455078125,296.9439697265625,297.3189697265625,285.9072570800781,1.0,0.3938890397548675,1.0,1.0,0.0,1.0,-2.0920472145080566,2.09204363822937,3.5166276575182565e-06,1.6106517314910889,0.989295244216919,0.989295244216919,0.0,68.47984313964844,121.0,23395.228515625,0.0,766.4598999023438,1.0,283.1499938964844,284.9600524902344,291.8641662597656,293.4237976074219,293.1499938964844,293.1499938964844,283.1499938964844,21927.955078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837803721427917,1.0,0.0,0.0,3.093061685562134,3.093078374862671,6.38367112060223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.84912109375,0.0,908.1084594726562,1895.4371337890625,0.0,1485.1776123046875,0.7657349109649658,1.0,0.0,3.0,1.0,0.0
12304380,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.901440978050232,0.3589397668838501,0.3245655000209808,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.8211333751678467,0.2700355947017669,0.2570992410182953,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.8072402477264404,0.2556965947151184,0.180087462067604,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.7766208648681641,0.2281365096569061,0.2177663594484329,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.882080078125,0.70607590675354,0.1688894480466842,0.7691699862480164,285.8816833496094,284.95001220703125,296.98394775390625,288.82745361328125,296.9830322265625,297.30096435546875,285.8806457519531,1.0,0.4105067849159241,1.0,1.0,0.0,1.0,-2.09902286529541,2.099019289016724,3.539845920386142e-06,1.6160166263580322,1.0,1.0,0.0,86.91883850097656,109.0,23610.8046875,0.0,838.442138671875,1.0,283.1499938964844,284.9176025390625,291.8757629394531,293.4593811035156,293.1499938964844,293.1499938964844,283.1499938964844,23039.830078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938681602478027,1.0,0.0,0.0,3.196251392364502,3.1962690353393555,6.816716222601826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.75537109375,0.0,999.6015014648438,1895.4371337890625,0.0,1562.7017822265625,0.7905781865119934,1.0,0.0,3.0,1.0,0.0
12304440,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.901440978050232,0.3589397668838501,0.3245655000209808,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.8211333751678467,0.2700355947017669,0.2570992410182953,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.8072402477264404,0.2556965947151184,0.180087462067604,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.7766208648681641,0.2281365096569061,0.2177663594484329,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.882080078125,0.70607590675354,0.1688894480466842,0.7691699862480164,285.8816833496094,284.95001220703125,296.98394775390625,288.82745361328125,296.9830322265625,297.30096435546875,285.8806457519531,1.0,0.4105067849159241,1.0,1.0,0.0,1.0,-2.09902286529541,2.099019289016724,3.539845920386142e-06,1.6160166263580322,1.0,1.0,0.0,86.91883850097656,109.0,23610.8046875,0.0,838.442138671875,1.0,283.1499938964844,284.9176025390625,291.8757629394531,293.4593811035156,293.1499938964844,293.1499938964844,283.1499938964844,23039.830078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938681602478027,1.0,0.0,0.0,3.196251392364502,3.1962690353393555,6.816716222601826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.75537109375,0.0,999.6015014648438,1895.4371337890625,0.0,1562.7017822265625,0.7905781865119934,1.0,0.0,3.0,1.0,0.0
12304500,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.8878070116043091,0.3583614826202392,0.3240146338939667,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.8111507296562195,0.2709638178348541,0.2581968605518341,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.7962391972541809,0.256130039691925,0.1805523335933685,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7664293050765991,0.2287047654390335,0.2185231149196624,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.6957170963287354,0.168827474117279,0.7698837518692017,285.8675537109375,284.95001220703125,297.0003967285156,288.8333435058594,296.99957275390625,297.2963256835937,285.8661804199219,1.0,0.4146263301372528,1.0,1.0,0.0,1.0,-2.102006673812866,2.10200309753418,3.549921984813409e-06,1.6183865070343018,1.0,1.0,0.0,92.15374755859376,109.0,23714.125,0.0,859.88134765625,1.0,283.1499938964844,284.8950500488281,291.8745422363281,293.4666748046875,293.1499938964844,293.1499938964844,283.1499938964844,23841.130859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976355910301208,1.0,0.0,0.0,3.2522759437561035,3.2522940635681152,7.057778930175118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.95068359375,0.0,1053.0020751953125,1895.4371337890625,0.0,1592.1435546875,0.8014386296272278,1.0,0.0,3.0,1.0,0.0
12304560,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575439453125,0.8812601566314697,0.3580672144889831,0.3237265646457672,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.806577742099762,0.2718744575977325,0.2591674327850342,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.7911444902420044,0.256552129983902,0.1809269189834594,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.7618916630744934,0.2292585670948028,0.2191565632820129,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85797119140625,0.6906655430793762,0.1687735021114349,0.7701178193092346,285.85760498046875,284.95001220703125,297.0147399902344,288.837890625,297.0140380859375,297.29180908203125,285.85662841796875,1.0,0.4169640243053436,1.0,1.0,0.0,1.0,-2.104318857192993,2.104315280914306,3.5577099879446905e-06,1.620203733444214,1.0,1.0,0.0,94.8882064819336,97.0,23787.001953125,0.0,871.7979125976562,1.0,283.1499938964844,284.8799743652344,291.8712158203125,293.4686889648437,293.1499938964844,293.1499938964844,283.1499938964844,24392.5859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005725502967834,1.0,0.0,0.0,3.2896742820739746,3.2896928787231445,7.221029250104039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.4609375,0.0,1089.7474365234375,1895.4371337890625,0.0,1615.2744140625,0.8133803606033325,1.0,0.0,3.0,1.0,0.0
12304620,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.880048930644989,0.3578604757785797,0.3234623968601227,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.8075024485588074,0.2736800014972687,0.2608892321586609,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.7911688685417175,0.2573991119861603,0.181527242064476,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.7622904777526855,0.2303593456745147,0.220212310552597,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.6897987723350525,0.1687261462211609,0.7698858380317688,285.8345947265625,284.95001220703125,297.03692626953125,288.8426208496094,297.03643798828125,297.28240966796875,285.8336486816406,1.0,0.4175105392932892,1.0,1.0,0.0,1.0,-2.107780694961548,2.1077771186828613,3.569363116184832e-06,1.6229087114334106,1.0,1.0,0.0,95.40768432617188,85.0,23922.6484375,0.0,876.854736328125,1.0,283.1499938964844,284.8455505371094,291.8640441894531,293.4701232910156,293.1499938964844,293.1499938964844,283.1499938964844,25678.55859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047830820083618,1.0,0.0,0.0,3.3752760887146,3.375295639038086,7.601720426464453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.49951171875,0.0,1177.0506591796875,1895.4371337890625,0.0,1648.702880859375,0.8343390822410583,1.0,0.0,3.0,1.0,0.0
12304680,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.880048930644989,0.3578604757785797,0.3234623968601227,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.8075024485588074,0.2736800014972687,0.2608892321586609,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.7911688685417175,0.2573991119861603,0.181527242064476,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.7622904777526855,0.2303593456745147,0.220212310552597,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.6897987723350525,0.1687261462211609,0.7698858380317688,285.8345947265625,284.95001220703125,297.03692626953125,288.8426208496094,297.03643798828125,297.28240966796875,285.8336486816406,1.0,0.4175105392932892,1.0,1.0,0.0,1.0,-2.107780694961548,2.1077771186828613,3.569363116184832e-06,1.6229087114334106,1.0,1.0,0.0,95.40768432617188,85.0,23922.6484375,0.0,876.854736328125,1.0,283.1499938964844,284.8455505371094,291.8640441894531,293.4701232910156,293.1499938964844,293.1499938964844,283.1499938964844,25678.55859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047830820083618,1.0,0.0,0.0,3.3752760887146,3.375295639038086,7.601720426464453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.49951171875,0.0,1177.0506591796875,1895.4371337890625,0.0,1648.702880859375,0.8343390822410583,1.0,0.0,3.0,1.0,0.0
12304740,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81207275390625,0.8895410895347595,0.3577931225299835,0.3232300579547882,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.8175153732299805,0.2754856944084167,0.2624278962612152,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.800662636756897,0.2582682073116302,0.1820082515478134,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122863769531,0.7715433239936829,0.2314734011888504,0.2210969030857086,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.6975098252296448,0.1687693446874618,0.7692088484764099,285.8121337890625,284.95001220703125,297.04998779296875,288.8412780761719,297.0497741699219,297.27459716796875,285.8111877441406,1.0,0.4142609238624573,1.0,1.0,0.0,1.0,-2.110177516937256,2.1101739406585693,3.5773971376329428e-06,1.6247531175613403,1.0,1.0,0.0,91.36357879638672,73.0,24026.216796875,0.0,864.537109375,1.0,283.1499938964844,284.8133544921875,291.8564758300781,293.4691162109375,293.1499938964844,293.1499938964844,283.1499938964844,26910.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077624201774597,1.0,0.0,0.0,3.45530104637146,3.4553215503692627,7.966453949848074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.8330078125,0.0,1262.7720947265625,1895.4371337890625,0.0,1672.543212890625,0.8539516925811768,1.0,0.0,3.0,1.0,0.0
12304800,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81207275390625,0.8895410895347595,0.3577931225299835,0.3232300579547882,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.8175153732299805,0.2754856944084167,0.2624278962612152,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.800662636756897,0.2582682073116302,0.1820082515478134,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122863769531,0.7715433239936829,0.2314734011888504,0.2210969030857086,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.6975098252296448,0.1687693446874618,0.7692088484764099,285.8121337890625,284.95001220703125,297.04998779296875,288.8412780761719,297.0497741699219,297.27459716796875,285.8111877441406,1.0,0.4142609238624573,1.0,1.0,0.0,1.0,-2.110177516937256,2.1101739406585693,3.5773971376329428e-06,1.6247531175613403,1.0,1.0,0.0,91.36357879638672,73.0,24026.216796875,0.0,864.537109375,1.0,283.1499938964844,284.8133544921875,291.8564758300781,293.4691162109375,293.1499938964844,293.1499938964844,283.1499938964844,26910.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077624201774597,1.0,0.0,0.0,3.45530104637146,3.4553215503692627,7.966453949848074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.8330078125,0.0,1262.7720947265625,1895.4371337890625,0.0,1672.543212890625,0.8539516925811768,1.0,0.0,3.0,1.0,0.0
12304860,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.9068495631217957,0.3577447533607483,0.3229382932186126,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.8334468007087708,0.2772180140018463,0.2637991905212402,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8164659142494202,0.2591195702552795,0.182404950261116,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906799316406,0.7874893546104431,0.2325563132762909,0.2218535095453262,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.711268424987793,0.1688805520534515,0.7683884501457214,285.7905578613281,284.95001220703125,297.0544128417969,288.8358459472656,297.05438232421875,297.26812744140625,285.78961181640625,1.0,0.4088452160358429,1.0,1.0,0.0,1.0,-2.1118741035461426,2.111870527267456,3.5830460092256544e-06,1.6260310411453247,1.0,1.0,0.0,84.76950073242188,73.0,24101.6953125,0.0,842.37890625,1.0,283.1499938964844,284.7836608886719,291.8476257324219,293.4653015136719,293.1499938964844,293.1499938964844,283.1499938964844,28071.302734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100169658660889,1.0,0.0,0.0,3.529029369354248,3.529050588607788,8.310053658533434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.423828125,0.0,1345.3436279296875,1895.4371337890625,0.0,1690.6839599609375,0.8690490126609802,1.0,0.0,3.0,1.0,0.0
12304920,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.9077813625335692,0.3577427864074707,0.3229244649410248,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899475097656,0.8342508673667908,0.2772902250289917,0.2638545930385589,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899780273437,0.8172338008880615,0.2591554820537567,0.1824204623699188,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.7883045673370361,0.2326017767190933,0.2218836098909378,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7902526855469,0.7119489312171936,0.1688865274190902,0.7683523893356323,285.7898864746094,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.2678527832031,285.7889709472656,1.0,0.4085833728313446,1.0,1.0,0.0,1.0,-2.111935615539551,2.1119320392608643,3.583249736038852e-06,1.6260766983032229,1.0,1.0,0.0,84.45320129394531,61.0,24103.634765625,0.0,841.2969970703125,1.0,283.1499938964844,284.78277587890625,291.8471984863281,293.4649963378906,293.1499938964844,293.1499938964844,283.1499938964844,28104.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100949287414551,1.0,0.0,0.0,3.5311412811279297,3.531162738800049,8.320002393702453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.3935546875,0.0,1347.7603759765625,1895.4371337890625,0.0,1691.3128662109375,0.8725529313087463,1.0,0.0,3.0,1.0,0.0
12304980,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.9379482865333556,0.3576657474040985,0.322536289691925,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.8590208292007446,0.2790825963020324,0.2652027606964111,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.8401147127151489,0.2600486576557159,0.1827874332666397,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.8126791715621948,0.2337349653244018,0.2226075381040573,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7313834428787231,0.1690586060285568,0.7674316167831421,285.767822265625,284.95001220703125,297.0513916015625,288.8275756835937,297.0515441894531,297.2619934082031,285.76690673828125,1.0,0.4013268947601318,1.0,1.0,0.0,1.0,-2.113293170928955,2.113289594650269,3.587733544918592e-06,1.6270743608474731,1.0,1.0,0.0,75.7608413696289,49.0,24160.16015625,0.0,811.244140625,1.0,283.1499938964844,284.7535705566406,291.8365783691406,293.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,29272.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118985056877136,1.0,0.0,0.0,3.6037673950195312,3.603789806365967,8.665762720738712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.548828125,0.0,1432.642333984375,1895.4371337890625,0.0,1705.889404296875,0.8903760313987732,1.0,0.0,3.0,1.0,0.0
