time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305040,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.9379482865333556,0.3576657474040985,0.322536289691925,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.8590208292007446,0.2790825963020324,0.2652027606964111,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.8401147127151489,0.2600486576557159,0.1827874332666397,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.8126791715621948,0.2337349653244018,0.2226075381040573,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7313834428787231,0.1690586060285568,0.7674316167831421,285.767822265625,284.95001220703125,297.0513916015625,288.8275756835937,297.0515441894531,297.2619934082031,285.76690673828125,1.0,0.4013268947601318,1.0,1.0,0.0,1.0,-2.113293170928955,2.113289594650269,3.587733544918592e-06,1.6270743608474731,1.0,1.0,0.0,75.7608413696289,49.0,24160.16015625,0.0,811.244140625,1.0,283.1499938964844,284.7535705566406,291.8365783691406,293.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,29272.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118985056877136,1.0,0.0,0.0,3.6037673950195312,3.603789806365967,8.665762720738712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.548828125,0.0,1432.642333984375,1895.4371337890625,0.0,1705.889404296875,0.8903760313987732,1.0,0.0,3.0,1.0,0.0
12305100,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.9570205807685852,0.3576106131076813,0.3223137557506561,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8756186962127686,0.2799704670906067,0.2658534348011017,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.8552667498588562,0.2604936063289642,0.1829583495855331,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.8272318840026855,0.2342999428510666,0.2229521572589874,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.7438185811042786,0.1691600084304809,0.7669663429260254,285.7552490234375,284.95001220703125,297.0471496582031,288.82275390625,297.0473937988281,297.2593078613281,285.7539978027344,1.0,0.3972798585891723,1.0,1.0,0.0,1.0,-2.11386775970459,2.113863945007324,3.5896175631933147e-06,1.6274874210357666,1.0,1.0,0.0,70.96886444091797,49.0,24188.5390625,0.0,794.5055541992188,1.0,283.1499938964844,284.7366638183594,291.8309631347656,293.4544677734375,293.1499938964844,293.1499938964844,283.1499938964844,29979.89453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126784920692444,1.0,0.0,0.0,3.647027492523194,3.647050380706787,8.875061325852585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.8017578125,0.0,1484.857177734375,1895.4371337890625,0.0,1712.209716796875,0.8981876373291016,1.0,0.0,3.0,1.0,0.0
12305160,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457580566406,0.9774280786514282,0.3575421869754791,0.3220691978931427,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.8958603143692017,0.2808508276939392,0.2664877474308014,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.874052107334137,0.2609354257583618,0.1831201761960983,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459716796875,0.8445088863372803,0.2348618656396865,0.2232849597930908,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.7592586874961853,0.1692690104246139,0.7664957046508789,285.7458190917969,284.95001220703125,297.0411376953125,288.8174133300781,297.04150390625,297.2567443847656,285.7448425292969,1.0,0.3930170834064483,1.0,1.0,0.0,1.0,-2.114364624023437,2.114361047744751,3.5912355542677687e-06,1.6278371810913086,1.0,1.0,0.0,65.96428680419922,37.0,24198.099609375,0.0,776.924072265625,1.0,283.1499938964844,284.72540283203125,291.8246154785156,293.4488220214844,293.1499938964844,293.1499938964844,283.1499938964844,30422.74609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133492231369019,1.0,0.0,0.0,3.6738648414611816,3.6738882064819336,9.006159871205455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.40966796875,0.0,1517.8790283203125,1895.4371337890625,0.0,1717.6531982421875,0.9075857400894164,1.0,0.0,3.0,1.0,0.0
12305220,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.9990000128746032,0.3583091497421264,0.3081023395061493,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.9418957829475404,0.2825452983379364,0.2677879929542541,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.914940059185028,0.26176518201828,0.1834762245416641,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.8823420405387878,0.2359338104724884,0.223994642496109,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.7929745316505432,0.1694671511650085,0.765900731086731,285.716796875,284.95001220703125,297.0240783691406,288.80517578125,297.0246276855469,297.2530212402344,285.714111328125,1.0,0.3833435177803039,1.0,1.0,0.0,1.0,-2.09975004196167,2.0997464656829834,3.542439571901923e-06,1.6166821718215942,1.0,1.0,0.0,57.26842498779297,25.0,24081.83984375,0.0,733.049560546875,1.0,283.1499938964844,284.69061279296875,291.8104248046875,293.43377685546875,293.1499938964844,293.1499938964844,283.1499938964844,31559.611328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144606709480286,1.0,0.0,0.0,3.741879463195801,3.74190354347229,9.342710427517886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.81982421875,0.0,1603.7515869140625,1895.4371337890625,0.0,1726.689208984375,0.924289345741272,1.0,0.0,3.0,1.0,0.0
12305280,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.9990000128746032,0.3583091497421264,0.3081023395061493,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.9418957829475404,0.2825452983379364,0.2677879929542541,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.914940059185028,0.26176518201828,0.1834762245416641,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.8823420405387878,0.2359338104724884,0.223994642496109,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.7929745316505432,0.1694671511650085,0.765900731086731,285.716796875,284.95001220703125,297.0240783691406,288.80517578125,297.0246276855469,297.2530212402344,285.714111328125,1.0,0.3833435177803039,1.0,1.0,0.0,1.0,-2.09975004196167,2.0997464656829834,3.542439571901923e-06,1.6166821718215942,1.0,1.0,0.0,57.26842498779297,25.0,24081.83984375,0.0,733.049560546875,1.0,283.1499938964844,284.69061279296875,291.8104248046875,293.43377685546875,293.1499938964844,293.1499938964844,283.1499938964844,31559.611328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144606709480286,1.0,0.0,0.0,3.741879463195801,3.74190354347229,9.342710427517886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.81982421875,0.0,1603.7515869140625,1895.4371337890625,0.0,1726.689208984375,0.924289345741272,1.0,0.0,3.0,1.0,0.0
12305340,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.9990000128746032,0.3664961159229278,0.2722451388835907,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.9836214184761048,0.284050852060318,0.2690097689628601,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.9594232439994812,0.2624208331108093,0.1837830990552902,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.9231507182121276,0.23684923350811,0.2246506959199905,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.8257051110267639,0.169558510184288,0.7652788758277893,285.6639709472656,284.95001220703125,297.0005798339844,288.7910461425781,297.00128173828125,297.2673645019531,285.66070556640625,1.0,0.3711276054382324,1.0,1.0,0.0,1.0,-2.058563470840454,2.0585601329803467,3.4056254207825987e-06,1.5844464302062988,1.0,1.0,0.0,49.98685836791992,45.0,23678.990234375,0.0,672.9854736328125,1.0,283.1499938964844,284.6388244628906,291.7845153808594,293.390380859375,293.1499938964844,293.1499938964844,283.1499938964844,32687.513671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133355736732483,1.0,0.0,0.0,3.8081576824188232,3.808182716369629,9.676607533037895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.73193359375,0.0,1690.48974609375,1895.4371337890625,0.0,1717.542236328125,0.9405699968338012,1.0,0.0,3.0,1.0,0.0
12305400,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.9990000128746032,0.3664961159229278,0.2722451388835907,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.9836214184761048,0.284050852060318,0.2690097689628601,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.9594232439994812,0.2624208331108093,0.1837830990552902,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.9231507182121276,0.23684923350811,0.2246506959199905,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.8257051110267639,0.169558510184288,0.7652788758277893,285.6639709472656,284.95001220703125,297.0005798339844,288.7910461425781,297.00128173828125,297.2673645019531,285.66070556640625,1.0,0.3711276054382324,1.0,1.0,0.0,1.0,-2.058563470840454,2.0585601329803467,3.4056254207825987e-06,1.5844464302062988,1.0,1.0,0.0,49.98685836791992,45.0,23678.990234375,0.0,672.9854736328125,1.0,283.1499938964844,284.6388244628906,291.7845153808594,293.390380859375,293.1499938964844,293.1499938964844,283.1499938964844,32687.513671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133355736732483,1.0,0.0,0.0,3.8081576824188232,3.808182716369629,9.676607533037895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.73193359375,0.0,1690.48974609375,1895.4371337890625,0.0,1717.542236328125,0.9405699968338012,1.0,0.0,3.0,1.0,0.0
12305460,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.9990000128746032,0.3770539462566376,0.2635363340377807,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.9935839772224426,0.2854775488376617,0.2703072130680084,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.9706814289093018,0.2630686163902282,0.1841848045587539,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.628662109375,0.9361435770988464,0.2377612143754959,0.2254449278116226,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288757324219,0.834176778793335,0.1697325706481933,0.7655954957008362,285.6285705566406,284.95001220703125,296.970947265625,288.77508544921875,296.9718322753906,297.3017272949219,285.6277770996094,1.0,0.3697244822978973,1.0,1.0,0.0,1.0,-2.0514376163482666,2.051434278488159,3.3813250865932787e-06,1.5782687664031982,1.0,1.0,0.0,48.39751052856445,65.0,23572.458984375,0.0,661.6815795898438,1.0,283.1499938964844,284.6054382324219,291.7580261230469,293.3476867675781,293.1499938964844,293.1499938964844,283.04998779296875,33809.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096802592277527,1.0,0.0,0.0,3.872934341430664,3.872960329055786,1.0008606068367951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.9140625,0.0,1778.2315673828125,1895.4371337890625,0.0,1687.9696044921875,0.9554843306541444,1.0,0.0,3.0,1.0,0.0
12305520,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.9990000128746032,0.3770539462566376,0.2635363340377807,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.9935839772224426,0.2854775488376617,0.2703072130680084,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.9706814289093018,0.2630686163902282,0.1841848045587539,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.628662109375,0.9361435770988464,0.2377612143754959,0.2254449278116226,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288757324219,0.834176778793335,0.1697325706481933,0.7655954957008362,285.6285705566406,284.95001220703125,296.970947265625,288.77508544921875,296.9718322753906,297.3017272949219,285.6277770996094,1.0,0.3697244822978973,1.0,1.0,0.0,1.0,-2.0514376163482666,2.051434278488159,3.3813250865932787e-06,1.5782687664031982,1.0,1.0,0.0,48.39751052856445,65.0,23572.458984375,0.0,661.6815795898438,1.0,283.1499938964844,284.6054382324219,291.7580261230469,293.3476867675781,293.1499938964844,293.1499938964844,283.04998779296875,33809.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096802592277527,1.0,0.0,0.0,3.872934341430664,3.872960329055786,1.0008606068367951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.9140625,0.0,1778.2315673828125,1895.4371337890625,0.0,1687.9696044921875,0.9554843306541444,1.0,0.0,3.0,1.0,0.0
12305580,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.9990000128746032,0.3807730972766876,0.2797172665596008,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.9785990118980408,0.2866977155208587,0.2716251015663147,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.9517493844032288,0.2635506093502044,0.1846404373645782,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447998046875,0.9161832332611084,0.2385392636060714,0.2263308316469192,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.8193075060844421,0.1698819994926452,0.7669268846511841,285.5447082519531,284.95001220703125,296.9355773925781,288.7574157714844,296.93658447265625,297.30633544921875,285.5444641113281,1.0,0.3764187097549438,1.0,1.0,0.0,1.0,-2.075644969940185,2.075641632080078,3.4605209293658845e-06,1.596862554550171,1.0,1.0,0.0,51.6352653503418,85.0,23941.388671875,0.0,692.7957153320312,1.0,283.05206298828125,284.5100402832031,291.7681579589844,293.3828125,293.1499938964844,293.1499938964844,282.75,34749.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131795287132263,1.0,0.0,0.0,3.926410436630249,3.926436901092529,1.0286903489031829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.5751953125,0.0,1852.912841796875,1895.4371337890625,0.0,1716.27490234375,0.9665377140045166,1.0,0.0,3.0,1.0,0.0
12305640,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.9990000128746032,0.3807730972766876,0.2797172665596008,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.9785990118980408,0.2866977155208587,0.2716251015663147,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.9517493844032288,0.2635506093502044,0.1846404373645782,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447998046875,0.9161832332611084,0.2385392636060714,0.2263308316469192,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.8193075060844421,0.1698819994926452,0.7669268846511841,285.5447082519531,284.95001220703125,296.9355773925781,288.7574157714844,296.93658447265625,297.30633544921875,285.5444641113281,1.0,0.3764187097549438,1.0,1.0,0.0,1.0,-2.075644969940185,2.075641632080078,3.4605209293658845e-06,1.596862554550171,1.0,1.0,0.0,51.6352653503418,85.0,23941.388671875,0.0,692.7957153320312,1.0,283.05206298828125,284.5100402832031,291.7681579589844,293.3828125,293.1499938964844,293.1499938964844,282.75,34749.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131795287132263,1.0,0.0,0.0,3.926410436630249,3.926436901092529,1.0286903489031829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.5751953125,0.0,1852.912841796875,1895.4371337890625,0.0,1716.27490234375,0.9665377140045166,1.0,0.0,3.0,1.0,0.0
12305700,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.9990000128746032,0.3793648481369018,0.2950865030288696,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796081542969,0.9625175595283508,0.2870950996875763,0.2722187638282776,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.933014154434204,0.2635785043239593,0.1848246306180954,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.8992324471473694,0.238752543926239,0.2267324030399322,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861694335937,0.8053346276283264,0.1697802096605301,0.7673972845077515,285.37890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9169311523437,297.29278564453125,285.36358642578125,1.0,0.3821991384029388,1.0,1.0,0.0,1.0,-2.096078395843506,2.09607481956482,3.5283624129078817e-06,1.6126956939697266,1.0,1.0,0.0,54.802513122558594,85.0,24633.9453125,0.0,721.1401977539062,1.0,282.7936096191406,284.304931640625,291.8276672363281,293.5521545410156,293.1499938964844,293.1499938964844,282.75,35032.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247135043144226,1.0,0.0,0.0,3.942412614822388,3.942439317703247,1.037092374644999e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.45654296875,0.0,1875.6602783203125,1895.4371337890625,0.0,1810.97607421875,0.9703451991081238,1.0,0.0,3.0,1.0,0.0
12305760,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.9990000128746032,0.3755522072315216,0.3147453367710113,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.9406172633171082,0.2872613668441772,0.2725886106491089,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.322265625,0.9101627469062804,0.2633714377880096,0.184837207198143,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.8798729181289673,0.2387654483318328,0.2269495725631714,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32281494140625,0.7875918745994568,0.1694679856300354,0.767034649848938,285.3221435546875,284.95001220703125,296.8948059082031,288.7381591796875,296.8959350585937,297.26373291015625,285.3213806152344,1.0,0.3892662227153778,1.0,1.0,0.0,1.0,-2.11996865272522,2.119965076446533,3.608639872254571e-06,1.631240963935852,1.0,1.0,0.0,59.00688934326172,103.0,24844.021484375,0.0,756.75146484375,1.0,282.7559509277344,284.2589111328125,291.8056640625,293.4994812011719,293.1499938964844,293.1499938964844,282.45001220703125,35252.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312962412834167,1.0,0.0,0.0,3.954772710800171,3.95479965209961,1.0436054935780703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.20556640625,0.0,1893.357177734375,1895.4371337890625,0.0,1865.94287109375,0.9732856154441832,1.0,0.0,3.0,1.0,0.0
12305820,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9572265148162842,0.3634849488735199,0.3301665484905243,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8767201900482178,0.2871220111846924,0.2731778025627136,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8514816164970398,0.2625016868114471,0.1847607642412185,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8261366486549377,0.2383598983287811,0.2272744327783584,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7379847168922424,0.1684213429689407,0.7656509876251221,285.09454345703125,284.95001220703125,296.8489990234375,288.7174072265625,296.8502502441406,297.20294189453125,285.0918884277344,1.0,0.4041108191013336,1.0,1.0,0.0,1.0,-2.13787579536438,2.1378722190856934,3.6703668229165487e-06,1.6457059383392334,1.0,1.0,0.0,73.60794067382812,121.0,25582.607421875,0.0,825.61767578125,1.0,282.4559936523437,283.9984436035156,291.79351806640625,293.5509033203125,293.1499938964844,293.1499938964844,282.1499938964844,35554.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507298588752747,1.0,0.0,0.0,3.971676588058472,3.971703767776489,1.0525458264964982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.0419921875,0.0,1917.739501953125,1895.4371337890625,0.0,2031.7689208984373,0.977306604385376,1.0,0.0,3.0,1.0,0.0
12305880,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9572265148162842,0.3634849488735199,0.3301665484905243,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8767201900482178,0.2871220111846924,0.2731778025627136,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8514816164970398,0.2625016868114471,0.1847607642412185,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8261366486549377,0.2383598983287811,0.2272744327783584,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7379847168922424,0.1684213429689407,0.7656509876251221,285.09454345703125,284.95001220703125,296.8489990234375,288.7174072265625,296.8502502441406,297.20294189453125,285.0918884277344,1.0,0.4041108191013336,1.0,1.0,0.0,1.0,-2.13787579536438,2.1378722190856934,3.6703668229165487e-06,1.6457059383392334,1.0,1.0,0.0,73.60794067382812,121.0,25582.607421875,0.0,825.61767578125,1.0,282.4559936523437,283.9984436035156,291.79351806640625,293.5509033203125,293.1499938964844,293.1499938964844,282.1499938964844,35554.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507298588752747,1.0,0.0,0.0,3.971676588058472,3.971703767776489,1.0525458264964982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.0419921875,0.0,1917.739501953125,1895.4371337890625,0.0,2031.7689208984373,0.977306604385376,1.0,0.0,3.0,1.0,0.0
12305940,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.887791097164154,0.3555990755558014,0.3227758109569549,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8269096612930298,0.2864218354225158,0.2733863294124603,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.803081750869751,0.2610936462879181,0.1844169199466705,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7776177525520325,0.237438291311264,0.2272630780935287,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6943709254264832,0.1668760478496551,0.762815535068512,284.8571472167969,284.95001220703125,296.7984924316406,288.6952514648437,296.79986572265625,297.1795349121094,284.85382080078125,1.0,0.4181120097637176,1.0,1.0,0.0,1.0,-2.1254234313964844,2.1254196166992188,3.6276599075790728e-06,1.6358195543289185,0.9979958534240724,0.9979958534240724,0.0,92.2951431274414,109.0,26109.99609375,0.0,882.0020141601562,1.0,282.1558837890625,283.7269287109375,291.7516784667969,293.5482788085937,293.1499938964844,293.1499938964844,281.8500061035156,35790.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765749454498291,1.0,0.0,0.0,3.980306625366211,3.980334043502808,1.0571250186330872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.76806640625,0.0,1930.9263916015625,1895.4371337890625,0.0,2163.1875,0.979399025440216,1.0,0.0,3.0,1.0,0.0
12306000,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.887791097164154,0.3555990755558014,0.3227758109569549,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8269096612930298,0.2864218354225158,0.2733863294124603,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.803081750869751,0.2610936462879181,0.1844169199466705,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7776177525520325,0.237438291311264,0.2272630780935287,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6943709254264832,0.1668760478496551,0.762815535068512,284.8571472167969,284.95001220703125,296.7984924316406,288.6952514648437,296.79986572265625,297.1795349121094,284.85382080078125,1.0,0.4181120097637176,1.0,1.0,0.0,1.0,-2.1254234313964844,2.1254196166992188,3.6276599075790728e-06,1.6358195543289185,0.9979958534240724,0.9979958534240724,0.0,92.2951431274414,109.0,26109.99609375,0.0,882.0020141601562,1.0,282.1558837890625,283.7269287109375,291.7516784667969,293.5482788085937,293.1499938964844,293.1499938964844,281.8500061035156,35790.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765749454498291,1.0,0.0,0.0,3.980306625366211,3.980334043502808,1.0571250186330872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.76806640625,0.0,1930.9263916015625,1895.4371337890625,0.0,2163.1875,0.979399025440216,1.0,0.0,3.0,1.0,0.0
12306060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.8715769648551941,0.3525526225566864,0.3200176954269409,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.8149570226669312,0.2858691811561584,0.2731692790985107,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.7899709343910217,0.2601568698883056,0.1839858442544937,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7653819918632507,0.2367766052484512,0.2269331514835357,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.6821495890617371,0.1658590734004974,0.7596118450164795,284.6717224121094,284.95001220703125,296.7679443359375,288.68212890625,296.7693786621094,297.1667785644531,284.6592712402344,1.0,0.4211434125900268,1.0,1.0,0.0,1.0,-2.117091655731201,2.117088079452514,3.5993489291286096e-06,1.62927508354187,0.9941757917404176,0.9941757917404176,0.0,98.03553009033205,109.0,26719.111328125,0.0,894.9614868164062,1.0,281.8830871582031,283.5010681152344,291.7566223144531,293.62939453125,293.1499938964844,293.1499938964844,281.8500061035156,35951.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775235116481781,1.0,0.0,0.0,3.9808971881866455,3.980924606323242,1.057438680618361e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.787109375,0.0,1933.0162353515625,1895.4371337890625,0.0,2247.466552734375,0.9796063899993896,1.0,0.0,3.0,1.0,0.0
12306120,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192626953125,0.8645943999290466,0.350498765707016,0.3181098401546478,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.809858500957489,0.2853861451148987,0.2728132605552673,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197814941406,0.7844140529632568,0.2593870759010315,0.1835192441940307,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.7603435516357422,0.2362181991338729,0.2265063822269439,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.6767767071723938,0.1650392562150955,0.7564181685447693,284.61944580078125,284.95001220703125,296.74365234375,288.6718139648437,296.7451477050781,297.15728759765625,284.6159973144531,1.0,0.4219112396240234,1.0,1.0,0.0,1.0,-2.109464645385742,2.109461069107056,3.57351223101432e-06,1.6232678890228271,0.9916856288909912,0.9916856288909912,0.0,100.34156036376952,97.0,26633.33984375,0.0,896.1323852539062,1.0,281.8558959960937,283.45880126953125,291.7083740234375,293.53521728515625,293.1499938964844,293.1499938964844,281.54998779296875,36054.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764100432395935,1.0,0.0,0.0,3.979151725769043,3.97917914390564,1.0565115644567411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.64697265625,0.0,1931.5699462890625,1895.4371337890625,0.0,2257.96875,0.9792928099632264,1.0,0.0,3.0,1.0,0.0
12306180,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837585449219,0.8588658571243286,0.3461857140064239,0.3141879737377167,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38409423828125,0.8067367672920227,0.2841819822788238,0.2717582583427429,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38427734375,0.7805512547492981,0.2575343549251556,0.1822849065065384,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844909667969,0.7570971846580505,0.2348618954420089,0.2252985835075378,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855895996094,0.6723136901855469,0.1631308048963546,0.7481173872947693,284.3839416503906,284.95001220703125,296.6848449707031,288.647216796875,296.6864624023437,297.1373596191406,284.3804016113281,1.0,0.4197760224342346,1.0,1.0,0.0,1.0,-2.0905861854553223,2.090582847595215,3.5099840260954807e-06,1.608393311500549,0.9822640419006348,0.9822640419006348,0.0,100.92255401611328,85.0,27184.5,0.0,880.6986694335938,1.0,281.555908203125,283.1962890625,291.67486572265625,293.5326232910156,293.1499938964844,293.1499938964844,281.25,36317.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852402329444885,1.0,0.0,0.0,3.96834135055542,3.9683687686920166,1.0507789056646288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.55126953125,0.0,1919.6031494140625,1895.4371337890625,0.0,2337.314208984375,0.9770042300224304,1.0,0.0,3.0,1.0,0.0
12306240,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837585449219,0.8588658571243286,0.3461857140064239,0.3141879737377167,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38409423828125,0.8067367672920227,0.2841819822788238,0.2717582583427429,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38427734375,0.7805512547492981,0.2575343549251556,0.1822849065065384,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844909667969,0.7570971846580505,0.2348618954420089,0.2252985835075378,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855895996094,0.6723136901855469,0.1631308048963546,0.7481173872947693,284.3839416503906,284.95001220703125,296.6848449707031,288.647216796875,296.6864624023437,297.1373596191406,284.3804016113281,1.0,0.4197760224342346,1.0,1.0,0.0,1.0,-2.0905861854553223,2.090582847595215,3.5099840260954807e-06,1.608393311500549,0.9822640419006348,0.9822640419006348,0.0,100.92255401611328,85.0,27184.5,0.0,880.6986694335938,1.0,281.555908203125,283.1962890625,291.67486572265625,293.5326232910156,293.1499938964844,293.1499938964844,281.25,36317.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852402329444885,1.0,0.0,0.0,3.96834135055542,3.9683687686920166,1.0507789056646288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.55126953125,0.0,1919.6031494140625,1895.4371337890625,0.0,2337.314208984375,0.9770042300224304,1.0,0.0,3.0,1.0,0.0
12306300,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2173156738281,0.8597157001495361,0.3441314101219177,0.3123189210891723,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2189025878906,0.8085523247718811,0.2835514843463897,0.2711419463157654,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198486328125,0.7819520831108093,0.2565884888172149,0.1816083192825317,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2208251953125,0.7585656046867371,0.2341654747724533,0.2246123105287552,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2259216308594,0.6730279922485352,0.1621859669685363,0.7436732053756714,284.2182006835937,284.95001220703125,296.654052734375,288.6344909667969,296.6557312011719,297.1283874511719,284.2021179199219,1.0,0.4171729385852813,1.0,1.0,0.0,1.0,-2.08062744140625,2.0806238651275635,3.476710617178469e-06,1.6005406379699707,0.975802719593048,0.975802719593048,0.0,99.36798095703124,85.0,27815.833984375,0.0,866.0506591796875,1.0,281.2934875488281,282.9904479980469,291.69110107421875,293.6351928710937,293.1499938964844,293.1499938964844,281.25,36461.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923421263694763,1.0,0.0,0.0,3.9593310356140137,3.9593582153320312,1.04601258499315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.54736328125,0.0,1909.061767578125,1895.4371337890625,0.0,2401.62744140625,0.9750280380249025,1.0,0.0,3.0,1.0,0.0
12306360,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1475830078125,0.8621455430984497,0.342033177614212,0.3103357851505279,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.8118056654930115,0.28286013007164,0.2704086899757385,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481018066406,0.7848220467567444,0.2555848360061645,0.1808464378118515,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483154296875,0.7614201307296753,0.2334212958812713,0.2238271385431289,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1494140625,0.6750529408454895,0.1612204313278198,0.7389233708381653,284.14776611328125,284.95001220703125,296.6224060058594,288.6215209960937,296.6241149902344,297.1193542480469,284.14422607421875,1.0,0.4137898981571197,1.0,1.0,0.0,1.0,-2.06980299949646,2.0697996616363525,3.440752152528148e-06,1.592012643814087,0.9696918725967408,0.9696918725967408,0.0,96.99244689941406,73.0,27683.587890625,0.0,847.8524780273438,1.0,281.25592041015625,282.9351501464844,291.6458435058594,293.5333251953125,293.1499938964844,293.1499938964844,280.95001220703125,36598.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934666275978088,1.0,0.0,0.0,3.9472579956054688,3.9472849369049072,1.0396431662229588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.08203125,0.0,1894.5579833984373,1895.4371337890625,0.0,2411.8486328125,0.9724095463752748,1.0,0.0,3.0,1.0,0.0
12306420,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.8719924688339233,0.3378827571868896,0.3064014315605163,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9124755859375,0.8224273324012756,0.2814393043518066,0.2688520550727844,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.7951225638389587,0.253560870885849,0.1792714595794677,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.7714914083480835,0.2319152057170868,0.2221802622079849,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140625,0.683152437210083,0.1593262255191803,0.7292670011520386,283.912353515625,284.95001220703125,296.55670166015625,288.5948486328125,296.5585327148437,297.1031799316406,283.9087219238281,1.0,0.4052875936031341,1.0,1.0,0.0,1.0,-2.0477423667907715,2.047739028930664,3.368071929799044e-06,1.5746172666549685,0.9539881944656372,0.9539881944656372,0.0,90.26288604736328,61.0,28151.50390625,0.0,804.708740234375,1.0,280.9561767578125,282.6778869628906,291.6169128417969,293.5328369140625,293.1499938964844,293.1499938964844,280.6499938964844,36914.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801243007183075,1.0,0.0,0.0,3.914664506912232,3.914691209793091,1.0225447795164655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.54736328125,0.0,1855.3720703125,1895.4371337890625,0.0,2482.79541015625,0.9652467370033264,1.0,0.0,3.0,1.0,0.0
12306480,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.8719924688339233,0.3378827571868896,0.3064014315605163,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9124755859375,0.8224273324012756,0.2814393043518066,0.2688520550727844,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.7951225638389587,0.253560870885849,0.1792714595794677,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.7714914083480835,0.2319152057170868,0.2221802622079849,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140625,0.683152437210083,0.1593262255191803,0.7292670011520386,283.912353515625,284.95001220703125,296.55670166015625,288.5948486328125,296.5585327148437,297.1031799316406,283.9087219238281,1.0,0.4052875936031341,1.0,1.0,0.0,1.0,-2.0477423667907715,2.047739028930664,3.368071929799044e-06,1.5746172666549685,0.9539881944656372,0.9539881944656372,0.0,90.26288604736328,61.0,28151.50390625,0.0,804.708740234375,1.0,280.9561767578125,282.6778869628906,291.6169128417969,293.5328369140625,293.1499938964844,293.1499938964844,280.6499938964844,36914.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801243007183075,1.0,0.0,0.0,3.914664506912232,3.914691209793091,1.0225447795164655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.54736328125,0.0,1855.3720703125,1895.4371337890625,0.0,2482.79541015625,0.9652467370033264,1.0,0.0,3.0,1.0,0.0
12306540,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6763000488281,0.8880792260169983,0.333701342344284,0.3023810386657715,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766052246094,0.8380944728851318,0.2799279391765594,0.2671422660350799,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.8108376264572144,0.2514728307723999,0.1776014566421508,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6770324707031,0.7871297001838684,0.2303511202335357,0.2204109281301498,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.67822265625,0.6962479948997498,0.1574514359235763,0.719379723072052,283.6764831542969,284.95001220703125,296.4880676269531,288.5673217773437,296.489990234375,297.0886535644531,283.67291259765625,1.0,0.3950888216495514,1.0,1.0,0.0,1.0,-2.0248560905456543,2.024852752685547,3.293552026661928e-06,1.556562900543213,0.9351449012756348,0.9351449012756348,0.0,81.81083679199219,49.0,28648.279296875,0.0,755.7772827148438,1.0,280.6564025878906,282.4291076660156,291.5895080566406,293.5356750488281,293.1499938964844,293.1499938964844,280.3500061035156,37282.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089880347251892,1.0,0.0,0.0,3.8686094284057617,3.868635892868042,9.9862643310189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4853515625,0.0,1800.42626953125,1895.4371337890625,0.0,2553.87744140625,0.9551010727882384,1.0,0.0,3.0,1.0,0.0
12306600,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6763000488281,0.8880792260169983,0.333701342344284,0.3023810386657715,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766052246094,0.8380944728851318,0.2799279391765594,0.2671422660350799,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.8108376264572144,0.2514728307723999,0.1776014566421508,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6770324707031,0.7871297001838684,0.2303511202335357,0.2204109281301498,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.67822265625,0.6962479948997498,0.1574514359235763,0.719379723072052,283.6764831542969,284.95001220703125,296.4880676269531,288.5673217773437,296.489990234375,297.0886535644531,283.67291259765625,1.0,0.3950888216495514,1.0,1.0,0.0,1.0,-2.0248560905456543,2.024852752685547,3.293552026661928e-06,1.556562900543213,0.9351449012756348,0.9351449012756348,0.0,81.81083679199219,49.0,28648.279296875,0.0,755.7772827148438,1.0,280.6564025878906,282.4291076660156,291.5895080566406,293.5356750488281,293.1499938964844,293.1499938964844,280.3500061035156,37282.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089880347251892,1.0,0.0,0.0,3.8686094284057617,3.868635892868042,9.9862643310189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4853515625,0.0,1800.42626953125,1895.4371337890625,0.0,2553.87744140625,0.9551010727882384,1.0,0.0,3.0,1.0,0.0
12306660,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44384765625,0.9116666316986084,0.3294954299926758,0.2982942163944244,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4441223144531,0.8604100346565247,0.2783343195915222,0.2653102576732635,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4443359375,0.831195592880249,0.2493329048156738,0.1758608371019363,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4445495605469,0.8089904189109802,0.2287351638078689,0.2185486853122711,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4457092285156,0.7145668864250183,0.1555965542793274,0.7093808650970459,283.4440002441406,284.95001220703125,296.4168701171875,288.5390625,296.4189147949219,297.07537841796875,283.4405822753906,1.0,0.3836928606033325,1.0,1.0,0.0,1.0,-2.001413106918335,2.001410007476806,3.218149231543066e-06,1.5380607843399048,0.913230299949646,0.913230299949646,0.0,72.3074722290039,37.0,29091.03515625,0.0,703.8361206054688,1.0,280.3567810058594,282.1859741210937,291.5604553222656,293.5345764160156,293.1499938964844,293.1499938964844,280.04998779296875,37721.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165575861930847,1.0,0.0,0.0,3.806419610977173,3.806445360183716,9.66777633948368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.60009765625,0.0,1727.6905517578125,1895.4371337890625,0.0,2623.707763671875,0.941405713558197,1.0,0.0,3.0,1.0,0.0
12306720,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44384765625,0.9116666316986084,0.3294954299926758,0.2982942163944244,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4441223144531,0.8604100346565247,0.2783343195915222,0.2653102576732635,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4443359375,0.831195592880249,0.2493329048156738,0.1758608371019363,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4445495605469,0.8089904189109802,0.2287351638078689,0.2185486853122711,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4457092285156,0.7145668864250183,0.1555965542793274,0.7093808650970459,283.4440002441406,284.95001220703125,296.4168701171875,288.5390625,296.4189147949219,297.07537841796875,283.4405822753906,1.0,0.3836928606033325,1.0,1.0,0.0,1.0,-2.001413106918335,2.001410007476806,3.218149231543066e-06,1.5380607843399048,0.913230299949646,0.913230299949646,0.0,72.3074722290039,37.0,29091.03515625,0.0,703.8361206054688,1.0,280.3567810058594,282.1859741210937,291.5604553222656,293.5345764160156,293.1499938964844,293.1499938964844,280.04998779296875,37721.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165575861930847,1.0,0.0,0.0,3.806419610977173,3.806445360183716,9.66777633948368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.60009765625,0.0,1727.6905517578125,1895.4371337890625,0.0,2623.707763671875,0.941405713558197,1.0,0.0,3.0,1.0,0.0
12306780,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2169189453125,0.9483486413955688,0.3252938687801361,0.294180691242218,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2171936035156,0.8928183913230896,0.2766778767108917,0.2633883357048034,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2174072265625,0.8599241375923157,0.2471743375062942,0.1740826368331909,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.21759033203125,0.8369492888450623,0.2270828187465667,0.21662238240242,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2186889648437,0.7378071546554565,0.1537694483995437,0.6993743777275085,283.21710205078125,284.95001220703125,296.343505859375,288.5101318359375,296.3456115722656,297.0634765625,283.21392822265625,1.0,0.3714077770709991,1.0,1.0,0.0,1.0,-1.977699279785156,1.977696180343628,3.1428369311470306e-06,1.519335389137268,0.8883346319198608,0.8883346319198608,0.0,62.15553665161133,25.0,29476.62109375,0.0,650.6388549804688,1.0,280.0572814941406,281.950927734375,291.5290832519531,293.5278625488281,293.1499938964844,293.1499938964844,280.3500061035156,38247.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235639929771423,1.0,0.0,0.0,3.724748373031616,3.724773645401001,9.257360602532572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.126953125,0.0,1635.091796875,1895.4371337890625,0.0,2688.61865234375,0.9234605431556702,1.0,0.0,3.0,1.0,0.0
12306840,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2169189453125,0.9483486413955688,0.3252938687801361,0.294180691242218,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2171936035156,0.8928183913230896,0.2766778767108917,0.2633883357048034,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2174072265625,0.8599241375923157,0.2471743375062942,0.1740826368331909,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.21759033203125,0.8369492888450623,0.2270828187465667,0.21662238240242,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2186889648437,0.7378071546554565,0.1537694483995437,0.6993743777275085,283.21710205078125,284.95001220703125,296.343505859375,288.5101318359375,296.3456115722656,297.0634765625,283.21392822265625,1.0,0.3714077770709991,1.0,1.0,0.0,1.0,-1.977699279785156,1.977696180343628,3.1428369311470306e-06,1.519335389137268,0.8883346319198608,0.8883346319198608,0.0,62.15553665161133,25.0,29476.62109375,0.0,650.6388549804688,1.0,280.0572814941406,281.950927734375,291.5290832519531,293.5278625488281,293.1499938964844,293.1499938964844,280.3500061035156,38247.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235639929771423,1.0,0.0,0.0,3.724748373031616,3.724773645401001,9.257360602532572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.126953125,0.0,1635.091796875,1895.4371337890625,0.0,2688.61865234375,0.9234605431556702,1.0,0.0,3.0,1.0,0.0
