time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306900,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3443908691406,0.9713042378425598,0.3237597644329071,0.2923060357570648,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431396484375,0.9159156680107116,0.2761666476726532,0.2625127732753753,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.34210205078125,0.8804882168769836,0.2464412748813629,0.1732716411352157,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3412475585937,0.8561597466468811,0.2265258282423019,0.2157332897186279,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.33599853515625,0.7539643049240112,0.1530656963586807,0.6946845650672913,283.3435974121094,284.95001220703125,296.3060913085937,288.4954528808594,296.3082275390625,297.0609130859375,283.35906982421875,1.0,0.3650251924991607,1.0,1.0,0.0,1.0,-1.966719031333924,1.966715931892395,3.1082242912816582e-06,1.5106130838394165,0.8787871599197388,0.8787871599197388,0.0,56.80927276611328,25.0,28435.287109375,0.0,624.2540893554688,1.0,280.302490234375,282.129638671875,291.4121398925781,293.255859375,293.1499938964844,293.1499938964844,280.3500061035156,38335.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099633455276489,1.0,0.0,0.0,3.679795265197754,3.679820060729981,9.03525915418868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.49365234375,0.0,1584.1883544921875,1895.4371337890625,0.0,2562.855712890625,0.9135606288909912,1.0,0.0,3.0,1.0,0.0
12306960,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4072570800781,0.997368574142456,0.3228338658809662,0.2910488545894623,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40704345703125,0.9504415392875672,0.2760732769966125,0.2620359361171722,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4068298339844,0.910050332546234,0.2461438775062561,0.1727723181247711,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066772460937,0.8840571641921997,0.2263291776180267,0.2151804119348526,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4056091308594,0.7777220606803894,0.1526550352573394,0.6912103891372681,283.4071044921875,284.95001220703125,296.26824951171875,288.4806823730469,296.2704162597656,297.06256103515625,283.4099426269531,1.0,0.3586384057998657,1.0,1.0,0.0,1.0,-1.959186553955078,1.95918357372284,3.084540821873816e-06,1.5045862197875977,0.8691925406455994,0.8691925406455994,0.0,51.04264068603516,28.0,28170.46875,0.0,599.3177490234375,1.0,280.3424987792969,282.1901550292969,291.3818664550781,293.2303161621094,293.1499938964844,293.1499938964844,280.6499938964844,38371.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987349629402161,1.0,0.0,0.0,3.635509490966797,3.635533809661865,8.819091590339667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.56298828125,0.0,1534.77783203125,1895.4371337890625,0.0,2459.86474609375,0.9036909341812134,1.0,0.0,3.0,1.0,0.0
12307020,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6114807128906,0.9990000128746032,0.3252237737178802,0.2686031460762024,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6113586425781,0.9800243973731996,0.2765358090400696,0.2621031999588012,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6112060546875,0.9421189427375792,0.2461969554424286,0.1725383102893829,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6110534667969,0.9124413728713988,0.2265093773603439,0.2150040417909622,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6101379394531,0.8013097047805786,0.1523949205875396,0.6883743405342102,283.6114196777344,284.95001220703125,296.1915283203125,288.4508056640625,296.1937561035156,297.07330322265625,283.6136474609375,1.0,0.3500012457370758,1.0,1.0,0.0,1.0,-1.9282060861587524,1.9282031059265137,2.98882673632761e-06,1.480233907699585,0.8529623746871948,0.8529623746871948,0.0,45.98232650756836,31.0,26740.279296875,0.0,560.0155639648438,1.0,280.6413269042969,282.438720703125,291.3276062011719,293.0687561035156,293.1499938964844,293.1499938964844,280.95001220703125,38326.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700159549713135,1.0,0.0,0.0,3.547736644744873,3.547760009765625,8.398390036745695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.0146484375,0.0,1439.2611083984375,1895.4371337890625,0.0,2200.97998046875,0.8841698169708252,1.0,0.0,3.0,1.0,0.0
12307080,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6114807128906,0.9990000128746032,0.3252237737178802,0.2686031460762024,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6113586425781,0.9800243973731996,0.2765358090400696,0.2621031999588012,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6112060546875,0.9421189427375792,0.2461969554424286,0.1725383102893829,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6110534667969,0.9124413728713988,0.2265093773603439,0.2150040417909622,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6101379394531,0.8013097047805786,0.1523949205875396,0.6883743405342102,283.6114196777344,284.95001220703125,296.1915283203125,288.4508056640625,296.1937561035156,297.07330322265625,283.6136474609375,1.0,0.3500012457370758,1.0,1.0,0.0,1.0,-1.9282060861587524,1.9282031059265137,2.98882673632761e-06,1.480233907699585,0.8529623746871948,0.8529623746871948,0.0,45.98232650756836,31.0,26740.279296875,0.0,560.0155639648438,1.0,280.6413269042969,282.438720703125,291.3276062011719,293.0687561035156,293.1499938964844,293.1499938964844,280.95001220703125,38326.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700159549713135,1.0,0.0,0.0,3.547736644744873,3.547760009765625,8.398390036745695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.0146484375,0.0,1439.2611083984375,1895.4371337890625,0.0,2200.97998046875,0.8841698169708252,1.0,0.0,3.0,1.0,0.0
12307140,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8196105957031,0.9990000128746032,0.3324677646160126,0.250139057636261,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8196105957031,0.9987751245498656,0.2775730490684509,0.2626474499702453,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81939697265625,0.9662473201751708,0.2467927485704422,0.172790989279747,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8192138671875,0.9378004670143129,0.2272102087736129,0.2154480516910553,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8180847167969,0.8198665976524353,0.152776837348938,0.6889222860336304,283.81964111328125,284.95001220703125,296.1136474609375,288.420654296875,296.1159362792969,297.0919189453125,283.8226928710937,1.0,0.3443353772163391,1.0,1.0,0.0,1.0,-1.9084012508392327,1.9083982706069944,2.9283110052347183e-06,1.4645062685012815,0.8394973278045654,0.8394973278045654,0.0,42.73868560791016,51.0,25446.060546875,0.0,535.374267578125,1.0,280.94049072265625,282.6907958984375,291.3060607910156,292.9595947265625,293.1499938964844,293.1499938964844,281.25,38167.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743675947189331,1.0,0.0,0.0,3.4652724266052246,3.46529507637024,8.01250052973046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.32861328125,0.0,1352.5955810546875,1895.4371337890625,0.0,1970.9940185546875,0.8658031821250916,1.0,0.0,3.0,1.0,0.0
12307200,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8196105957031,0.9990000128746032,0.3324677646160126,0.250139057636261,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8196105957031,0.9987751245498656,0.2775730490684509,0.2626474499702453,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81939697265625,0.9662473201751708,0.2467927485704422,0.172790989279747,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8192138671875,0.9378004670143129,0.2272102087736129,0.2154480516910553,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8180847167969,0.8198665976524353,0.152776837348938,0.6889222860336304,283.81964111328125,284.95001220703125,296.1136474609375,288.420654296875,296.1159362792969,297.0919189453125,283.8226928710937,1.0,0.3443353772163391,1.0,1.0,0.0,1.0,-1.9084012508392327,1.9083982706069944,2.9283110052347183e-06,1.4645062685012815,0.8394973278045654,0.8394973278045654,0.0,42.73868560791016,51.0,25446.060546875,0.0,535.374267578125,1.0,280.94049072265625,282.6907958984375,291.3060607910156,292.9595947265625,293.1499938964844,293.1499938964844,281.25,38167.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743675947189331,1.0,0.0,0.0,3.4652724266052246,3.46529507637024,8.01250052973046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.32861328125,0.0,1352.5955810546875,1895.4371337890625,0.0,1970.9940185546875,0.8658031821250916,1.0,0.0,3.0,1.0,0.0
12307260,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469055175781,0.9990000128746032,0.3392821550369262,0.2553087174892425,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.9956158399581908,0.2791242301464081,0.2642481625080108,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465087890625,0.961185336112976,0.2477893084287643,0.1734358966350555,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.9324987530708312,0.2283058166503906,0.2164171636104583,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0445556640625,0.816136360168457,0.1535515487194061,0.6921624541282654,284.04693603515625,284.95001220703125,296.03497314453125,288.39031982421875,296.0372619628906,297.1136474609375,284.05224609375,1.0,0.3480260074138641,1.0,1.0,0.0,1.0,-1.922370433807373,1.9223674535751345,2.9700304366997443e-06,1.47497296333313,0.829152524471283,0.829152524471283,0.0,43.79240798950195,71.0,24601.712890625,0.0,548.6171875,1.0,281.2396240234375,282.9660949707031,291.29693603515625,292.8874206542969,293.1499938964844,293.1499938964844,281.54998779296875,37896.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216360569000244,1.0,0.0,0.0,3.392431735992432,3.392453670501709,7.67919175359566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.28759765625,0.0,1278.23876953125,1895.4371337890625,0.0,1785.503662109375,0.8495243787765503,1.0,0.0,3.0,1.0,0.0
12307320,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469055175781,0.9990000128746032,0.3392821550369262,0.2553087174892425,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.9956158399581908,0.2791242301464081,0.2642481625080108,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465087890625,0.961185336112976,0.2477893084287643,0.1734358966350555,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.9324987530708312,0.2283058166503906,0.2164171636104583,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0445556640625,0.816136360168457,0.1535515487194061,0.6921624541282654,284.04693603515625,284.95001220703125,296.03497314453125,288.39031982421875,296.0372619628906,297.1136474609375,284.05224609375,1.0,0.3480260074138641,1.0,1.0,0.0,1.0,-1.922370433807373,1.9223674535751345,2.9700304366997443e-06,1.47497296333313,0.829152524471283,0.829152524471283,0.0,43.79240798950195,71.0,24601.712890625,0.0,548.6171875,1.0,281.2396240234375,282.9660949707031,291.29693603515625,292.8874206542969,293.1499938964844,293.1499938964844,281.54998779296875,37896.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216360569000244,1.0,0.0,0.0,3.392431735992432,3.392453670501709,7.67919175359566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.28759765625,0.0,1278.23876953125,1895.4371337890625,0.0,1785.503662109375,0.8495243787765503,1.0,0.0,3.0,1.0,0.0
12307380,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948913574219,0.9990000128746032,0.3392084836959839,0.281030535697937,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945861816406,0.970815896987915,0.2809196710586548,0.2660137414932251,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.294189453125,0.9297149777412416,0.2491236478090286,0.174424946308136,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938842773437,0.9019538760185242,0.2297230809926986,0.2178395539522171,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919006347656,0.7923888564109802,0.1545349806547165,0.6971021890640259,284.2947082519531,284.95001220703125,295.95587158203125,288.35992431640625,295.9581298828125,297.1273803710937,284.3009948730469,1.0,0.3589690327644348,1.0,1.0,0.0,1.0,-1.964150309562683,1.9641472101211548,3.0984854220150737e-06,1.507427453994751,0.822265625,0.822265625,0.0,48.871917724609375,89.0,24040.287109375,0.0,595.7720947265625,1.0,281.5389404296875,283.25494384765625,291.2955322265625,292.8457336425781,293.1499938964844,293.1499938964844,281.8500061035156,37521.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055942416191101,1.0,0.0,0.0,3.333531856536865,3.3335533142089844,7.414852802867244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.64404296875,0.0,1219.156494140625,1895.4371337890625,0.0,1655.1785888671875,0.8362568020820618,1.0,0.0,3.0,1.0,0.0
12307440,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948913574219,0.9990000128746032,0.3392084836959839,0.281030535697937,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945861816406,0.970815896987915,0.2809196710586548,0.2660137414932251,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.294189453125,0.9297149777412416,0.2491236478090286,0.174424946308136,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938842773437,0.9019538760185242,0.2297230809926986,0.2178395539522171,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919006347656,0.7923888564109802,0.1545349806547165,0.6971021890640259,284.2947082519531,284.95001220703125,295.95587158203125,288.35992431640625,295.9581298828125,297.1273803710937,284.3009948730469,1.0,0.3589690327644348,1.0,1.0,0.0,1.0,-1.964150309562683,1.9641472101211548,3.0984854220150737e-06,1.507427453994751,0.822265625,0.822265625,0.0,48.871917724609375,89.0,24040.287109375,0.0,595.7720947265625,1.0,281.5389404296875,283.25494384765625,291.2955322265625,292.8457336425781,293.1499938964844,293.1499938964844,281.8500061035156,37521.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055942416191101,1.0,0.0,0.0,3.333531856536865,3.3335533142089844,7.414852802867244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.64404296875,0.0,1219.156494140625,1895.4371337890625,0.0,1655.1785888671875,0.8362568020820618,1.0,0.0,3.0,1.0,0.0
12307500,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.457275390625,0.9990000128746032,0.3358638286590576,0.2987217605113983,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4557800292969,0.951829433441162,0.2819218933582306,0.2670343518257141,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544982910156,0.9093611240386964,0.2498754411935806,0.1750088036060333,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535217285156,0.8844116926193237,0.2305133044719696,0.2186704725027084,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4472961425781,0.7771187424659729,0.1550716012716293,0.6999973654747009,284.4562683105469,284.95001220703125,295.916259765625,288.34478759765625,295.9184875488281,297.1327819824219,284.47540283203125,1.0,0.3663051128387451,1.0,1.0,0.0,1.0,-1.9917925596237185,1.9917893409729004,3.185261903126957e-06,1.5289734601974487,0.820509672164917,0.820509672164917,0.0,52.61056137084961,89.0,23500.130859375,0.0,629.2875366210938,1.0,281.7890014648437,283.4594421386719,291.2659912109375,292.7392578125,293.1499938964844,293.1499938964844,281.8500061035156,37301.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971287727355957,1.0,0.0,0.0,3.3097710609436035,3.3097920417785645,7.309525926757487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.03662109375,0.0,1195.396728515625,1895.4371337890625,0.0,1588.167724609375,0.8308969140052795,1.0,0.0,3.0,1.0,0.0
12307560,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.9716020226478576,0.3318686783313751,0.3006826937198639,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.541015625,0.9139960408210754,0.2829831838607788,0.2682937085628509,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5407409667969,0.8766015768051147,0.250678688287735,0.1757632791996002,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.8536532521247864,0.231343612074852,0.2197177410125732,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391540527344,0.7504612803459167,0.1555838286876678,0.7036687135696411,284.5411071777344,284.95001220703125,295.8766784667969,288.32965087890625,295.87890625,297.1380615234375,284.5447692871094,1.0,0.3738609552383423,1.0,1.0,0.0,1.0,-2.0018115043640137,2.0018084049224854,3.217697894797311e-06,1.5372217893600464,0.8187040090560913,0.8187040090560913,0.0,59.43013000488281,107.0,23456.65234375,0.0,660.41845703125,1.0,281.83837890625,283.5362854003906,291.2906799316406,292.811767578125,293.1499938964844,293.1499938964844,282.1499938964844,37083.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948860287666321,1.0,0.0,0.0,3.291264295578003,3.291285276412964,7.228011327242712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.25390625,0.0,1176.7933349609375,1895.4371337890625,0.0,1570.6307373046875,0.8265939354896545,1.0,0.0,3.0,1.0,0.0
12307620,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9020171165466307,0.328754186630249,0.297172874212265,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8589553833007812,0.2850970923900604,0.2708724439144134,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.8266255855560303,0.2522541284561157,0.1772983819246292,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.8060460090637207,0.232984110713005,0.221857950091362,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.7087920904159546,0.1564930826425552,0.7106797099113464,284.7577819824219,284.95001220703125,295.7977905273437,288.2995910644531,295.7999572753906,297.1505126953125,284.76141357421875,1.0,0.3894964456558227,1.0,1.0,0.0,1.0,-2.013978719711304,2.0139753818511963,3.256315721955616e-06,1.5465633869171145,0.8178018927574158,0.8178018927574158,0.0,75.02481079101562,110.0,22741.298828125,0.0,723.3936157226562,1.0,282.1379089355469,283.79705810546875,291.26727294921875,292.7509155273437,293.1499938964844,293.1499938964844,282.45001220703125,36660.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856361627578735,1.0,0.0,0.0,3.2651491165161133,3.265169858932495,7.113762876542751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.77587890625,0.0,1150.0960693359375,1895.4371337890625,0.0,1499.29248046875,0.8204885125160217,1.0,0.0,3.0,1.0,0.0
12307680,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9020171165466307,0.328754186630249,0.297172874212265,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8589553833007812,0.2850970923900604,0.2708724439144134,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.8266255855560303,0.2522541284561157,0.1772983819246292,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.8060460090637207,0.232984110713005,0.221857950091362,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.7087920904159546,0.1564930826425552,0.7106797099113464,284.7577819824219,284.95001220703125,295.7977905273437,288.2995910644531,295.7999572753906,297.1505126953125,284.76141357421875,1.0,0.3894964456558227,1.0,1.0,0.0,1.0,-2.013978719711304,2.0139753818511963,3.256315721955616e-06,1.5465633869171145,0.8178018927574158,0.8178018927574158,0.0,75.02481079101562,110.0,22741.298828125,0.0,723.3936157226562,1.0,282.1379089355469,283.79705810546875,291.26727294921875,292.7509155273437,293.1499938964844,293.1499938964844,282.45001220703125,36660.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856361627578735,1.0,0.0,0.0,3.2651491165161133,3.265169858932495,7.113762876542751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.77587890625,0.0,1150.0960693359375,1895.4371337890625,0.0,1499.29248046875,0.8204885125160217,1.0,0.0,3.0,1.0,0.0
12307740,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8706777691841125,0.3284154236316681,0.2968596220016479,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8337118625640869,0.2873249650001526,0.2733712494373321,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8017837405204773,0.2539351284503937,0.1787648797035217,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7806614637374878,0.2347125113010406,0.2238949239253997,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.6856332421302795,0.1574718207120895,0.7169938087463379,284.97088623046875,284.95001220703125,295.7195129394531,288.2698974609375,295.7216491699219,297.16387939453125,284.9742431640625,1.0,0.4008291363716125,1.0,1.0,0.0,1.0,-2.028393268585205,2.0283899307250977,3.302571940366761e-06,1.5577489137649536,0.8197198510169983,0.8197198510169983,0.0,86.38663482666016,98.0,22055.98046875,0.0,774.5768432617188,1.0,282.43768310546875,284.0519714355469,291.2335205078125,292.6772155761719,293.1499938964844,293.1499938964844,282.75,36236.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753248572349548,1.0,0.0,0.0,3.255171775817871,3.2551920413970947,7.070353262861317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.75390625,0.0,1138.2469482421875,1895.4371337890625,0.0,1421.7298583984375,0.8179227709770203,1.0,0.0,3.0,1.0,0.0
12307800,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8706777691841125,0.3284154236316681,0.2968596220016479,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8337118625640869,0.2873249650001526,0.2733712494373321,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8017837405204773,0.2539351284503937,0.1787648797035217,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7806614637374878,0.2347125113010406,0.2238949239253997,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.6856332421302795,0.1574718207120895,0.7169938087463379,284.97088623046875,284.95001220703125,295.7195129394531,288.2698974609375,295.7216491699219,297.16387939453125,284.9742431640625,1.0,0.4008291363716125,1.0,1.0,0.0,1.0,-2.028393268585205,2.0283899307250977,3.302571940366761e-06,1.5577489137649536,0.8197198510169983,0.8197198510169983,0.0,86.38663482666016,98.0,22055.98046875,0.0,774.5768432617188,1.0,282.43768310546875,284.0519714355469,291.2335205078125,292.6772155761719,293.1499938964844,293.1499938964844,282.75,36236.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753248572349548,1.0,0.0,0.0,3.255171775817871,3.2551920413970947,7.070353262861317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.75390625,0.0,1138.2469482421875,1895.4371337890625,0.0,1421.7298583984375,0.8179227709770203,1.0,0.0,3.0,1.0,0.0
12307860,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.8646699786186218,0.3291061520576477,0.2973830103874206,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8301346302032471,0.2898144125938415,0.2757470309734344,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.797724187374115,0.2558790743350982,0.1801406443119049,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.7769211530685425,0.2366610318422317,0.2257745563983917,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.6820410490036011,0.1586624979972839,0.7225474119186401,285.20660400390625,284.95001220703125,295.6422119140625,288.2406921386719,295.6443176269531,297.1783752441406,285.210205078125,1.0,0.4046680629253387,1.0,1.0,0.0,1.0,-2.042454719543457,2.0424513816833496,3.348060317875934e-06,1.56867516040802,0.8249581456184387,0.8249581456184387,0.0,89.4784927368164,86.0,21554.4765625,0.0,797.386474609375,1.0,282.73760986328125,284.3118591308594,291.20330810546875,292.6128234863281,293.1499938964844,293.1499938964844,283.04998779296875,35785.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645491719245911,1.0,0.0,0.0,3.262206077575684,3.2622265815734863,7.10094411715545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.875,0.0,1141.575927734375,1895.4371337890625,0.0,1343.0074462890625,0.8190733790397644,1.0,0.0,3.0,1.0,0.0
12307920,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.8646699786186218,0.3291061520576477,0.2973830103874206,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8301346302032471,0.2898144125938415,0.2757470309734344,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.797724187374115,0.2558790743350982,0.1801406443119049,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.7769211530685425,0.2366610318422317,0.2257745563983917,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.6820410490036011,0.1586624979972839,0.7225474119186401,285.20660400390625,284.95001220703125,295.6422119140625,288.2406921386719,295.6443176269531,297.1783752441406,285.210205078125,1.0,0.4046680629253387,1.0,1.0,0.0,1.0,-2.042454719543457,2.0424513816833496,3.348060317875934e-06,1.56867516040802,0.8249581456184387,0.8249581456184387,0.0,89.4784927368164,86.0,21554.4765625,0.0,797.386474609375,1.0,282.73760986328125,284.3118591308594,291.20330810546875,292.6128234863281,293.1499938964844,293.1499938964844,283.04998779296875,35785.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645491719245911,1.0,0.0,0.0,3.262206077575684,3.2622265815734863,7.10094411715545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.875,0.0,1141.575927734375,1895.4371337890625,0.0,1343.0074462890625,0.8190733790397644,1.0,0.0,3.0,1.0,0.0
12307980,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.8727701306343079,0.3303711712360382,0.2982895672321319,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.838903546333313,0.2926242649555206,0.2782002389431,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.8067061901092529,0.2581411302089691,0.1815735399723053,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.7857856154441833,0.2388897091150283,0.2276917546987533,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.690008819103241,0.1601185649633407,0.7282127141952515,285.4393920898437,284.95001220703125,295.5662536621094,288.2121276855469,295.5683288574219,297.1942138671875,285.4424743652344,1.0,0.4040576815605163,1.0,1.0,0.0,1.0,-2.0573160648345947,2.057312488555908,3.3964988688239828e-06,1.5802191495895386,0.8332923054695129,0.8332923054695129,0.0,86.8710708618164,74.0,21073.177734375,0.0,801.2212524414062,1.0,283.037841796875,284.56610107421875,291.1786499023437,292.5577697753906,293.1499938964844,293.1499938964844,283.1499938964844,35344.3046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546246409416199,1.0,0.0,0.0,3.286026954650879,3.2860474586486816,7.205026122392155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.1884765625,0.0,1160.2620849609375,1895.4371337890625,0.0,1272.725830078125,0.8219343423843384,1.0,0.0,3.0,1.0,0.0
12308040,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.8727701306343079,0.3303711712360382,0.2982895672321319,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.838903546333313,0.2926242649555206,0.2782002389431,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.8067061901092529,0.2581411302089691,0.1815735399723053,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.7857856154441833,0.2388897091150283,0.2276917546987533,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.690008819103241,0.1601185649633407,0.7282127141952515,285.4393920898437,284.95001220703125,295.5662536621094,288.2121276855469,295.5683288574219,297.1942138671875,285.4424743652344,1.0,0.4040576815605163,1.0,1.0,0.0,1.0,-2.0573160648345947,2.057312488555908,3.3964988688239828e-06,1.5802191495895386,0.8332923054695129,0.8332923054695129,0.0,86.8710708618164,74.0,21073.177734375,0.0,801.2212524414062,1.0,283.037841796875,284.56610107421875,291.1786499023437,292.5577697753906,293.1499938964844,293.1499938964844,283.1499938964844,35344.3046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546246409416199,1.0,0.0,0.0,3.286026954650879,3.2860474586486816,7.205026122392155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.1884765625,0.0,1160.2620849609375,1895.4371337890625,0.0,1272.725830078125,0.8219343423843384,1.0,0.0,3.0,1.0,0.0
12308100,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.501708984375,0.880639374256134,0.3309342265129089,0.2987421452999115,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8467400074005127,0.2940039038658142,0.2794188261032104,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.8143839836120605,0.2592385709285736,0.1822807341814041,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.7936751842498779,0.2399890571832656,0.2286406904458999,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.697132408618927,0.1608587801456451,0.7310495972633362,285.50146484375,284.95001220703125,295.5289001464844,288.1981506347656,295.5309143066406,297.2012939453125,285.50738525390625,1.0,0.4026156961917877,1.0,1.0,0.0,1.0,-2.0647201538085938,2.0647165775299072,3.420805569476215e-06,1.5859917402267456,0.8375689387321472,0.8375689387321472,0.0,84.1947250366211,74.0,20911.55078125,0.0,798.2969360351562,1.0,283.1276550292969,284.63848876953125,291.1846618652344,292.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,34930.984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543794870376587,1.0,0.0,0.0,3.288935661315918,3.2889561653137207,7.217786901492218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.20751953125,0.0,1160.1373291015625,1895.4371337890625,0.0,1271.017822265625,0.8238775730133057,1.0,0.0,3.0,1.0,0.0
12308160,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.8906299471855164,0.3313870131969452,0.2990796267986297,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.8566356301307678,0.2953150868415832,0.2805580198764801,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.8235100507736206,0.2602595388889313,0.1829238831996917,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.8034542202949524,0.2410316318273544,0.2295211851596832,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52447509765625,0.7059251666069031,0.1615643054246902,0.7336651682853699,285.5248413085937,284.95001220703125,295.49200439453125,288.18438720703125,295.4939880371094,297.20733642578125,285.52545166015625,1.0,0.400587648153305,1.0,1.0,0.0,1.0,-2.0714657306671143,2.071462392807007,3.4430340747348964e-06,1.5912517309188845,0.8416589498519897,0.8416589498519897,0.0,80.91040802001953,62.0,20907.8125,0.0,792.6231079101562,1.0,283.145751953125,284.6583251953125,291.19952392578125,292.5951843261719,293.1499938964844,293.1499938964844,283.1499938964844,34717.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573068499565125,1.0,0.0,0.0,3.3013741970062256,3.3013947010040283,7.272484481291031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.2958984375,0.0,1170.1143798828125,1895.4371337890625,0.0,1291.503662109375,0.8234082460403442,1.0,0.0,3.0,1.0,0.0
12308220,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.9176205396652222,0.331766664981842,0.2992632985115051,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.8828554153442383,0.2975736260414123,0.2824774384498596,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.8467042446136475,0.2619098424911499,0.1839257031679153,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.8269466757774353,0.2428036034107208,0.2309700101613998,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.726667582988739,0.1627428084611892,0.7377851009368896,285.52471923828125,284.95001220703125,295.4197998046875,288.1575927734375,295.4217224121094,297.21490478515625,285.5240478515625,1.0,0.3951072096824646,1.0,1.0,0.0,1.0,-2.081885814666748,2.0818824768066406,3.477546897556749e-06,1.5993914604187012,0.8493524193763733,0.8493524193763733,0.0,73.12126159667969,50.0,20872.974609375,0.0,774.1436157226562,1.0,283.1498413085937,284.66064453125,291.2003173828125,292.6189270019531,293.1499938964844,293.1499938964844,283.1499938964844,33920.09765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667544841766357,1.0,0.0,0.0,3.3033111095428467,3.3033316135406494,7.281021225935547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.51953125,0.0,1166.4990234375,1895.4371337890625,0.0,1358.91796875,0.822597861289978,1.0,0.0,3.0,1.0,0.0
12308280,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.9176205396652222,0.331766664981842,0.2992632985115051,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.8828554153442383,0.2975736260414123,0.2824774384498596,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.8467042446136475,0.2619098424911499,0.1839257031679153,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.8269466757774353,0.2428036034107208,0.2309700101613998,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.726667582988739,0.1627428084611892,0.7377851009368896,285.52471923828125,284.95001220703125,295.4197998046875,288.1575927734375,295.4217224121094,297.21490478515625,285.5240478515625,1.0,0.3951072096824646,1.0,1.0,0.0,1.0,-2.081885814666748,2.0818824768066406,3.477546897556749e-06,1.5993914604187012,0.8493524193763733,0.8493524193763733,0.0,73.12126159667969,50.0,20872.974609375,0.0,774.1436157226562,1.0,283.1498413085937,284.66064453125,291.2003173828125,292.6189270019531,293.1499938964844,293.1499938964844,283.1499938964844,33920.09765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667544841766357,1.0,0.0,0.0,3.3033111095428467,3.3033316135406494,7.281021225935547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.51953125,0.0,1166.4990234375,1895.4371337890625,0.0,1358.91796875,0.822597861289978,1.0,0.0,3.0,1.0,0.0
12308340,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.9581084251403807,0.3317897915840149,0.2989964485168457,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.921437442302704,0.2995288074016571,0.2840136587619781,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.8805924654006958,0.2632325887680053,0.184624582529068,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.8589368462562561,0.2442972213029861,0.2320705205202102,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.7541491389274597,0.1636790633201599,0.7405040860176086,285.5182800292969,284.95001220703125,295.3500061035156,288.13189697265625,295.3518371582031,297.2186279296875,285.5176086425781,1.0,0.3881555199623108,1.0,1.0,0.0,1.0,-2.088838815689087,2.0888354778289795,3.500676939438563e-06,1.604820728302002,0.8568980097770691,0.8568980097770691,0.0,64.16706085205078,38.0,20808.4765625,0.0,748.3369140625,1.0,283.1499938964844,284.65869140625,291.1625366210937,292.5858154296875,293.1499938964844,293.1499938964844,283.1499938964844,33036.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732275485992432,1.0,0.0,0.0,3.297680616378784,3.297700881958008,7.256221010720765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.7822265625,0.0,1155.3514404296875,1895.4371337890625,0.0,1406.2171630859375,0.820035994052887,1.0,0.0,3.0,1.0,0.0
12308400,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.9581084251403807,0.3317897915840149,0.2989964485168457,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.921437442302704,0.2995288074016571,0.2840136587619781,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.8805924654006958,0.2632325887680053,0.184624582529068,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.8589368462562561,0.2442972213029861,0.2320705205202102,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.7541491389274597,0.1636790633201599,0.7405040860176086,285.5182800292969,284.95001220703125,295.3500061035156,288.13189697265625,295.3518371582031,297.2186279296875,285.5176086425781,1.0,0.3881555199623108,1.0,1.0,0.0,1.0,-2.088838815689087,2.0888354778289795,3.500676939438563e-06,1.604820728302002,0.8568980097770691,0.8568980097770691,0.0,64.16706085205078,38.0,20808.4765625,0.0,748.3369140625,1.0,283.1499938964844,284.65869140625,291.1625366210937,292.5858154296875,293.1499938964844,293.1499938964844,283.1499938964844,33036.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732275485992432,1.0,0.0,0.0,3.297680616378784,3.297700881958008,7.256221010720765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.7822265625,0.0,1155.3514404296875,1895.4371337890625,0.0,1406.2171630859375,0.820035994052887,1.0,0.0,3.0,1.0,0.0
12308460,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116577148437,0.9990000128746032,0.3317873775959015,0.2957015931606293,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.9767659902572632,0.3013554811477661,0.2853829860687256,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.9329756498336792,0.2644149661064148,0.1851901710033416,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.9071691036224364,0.2456579506397247,0.2330047041177749,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51202392578125,0.7956860065460205,0.164471685886383,0.742420494556427,285.5116882324219,284.95001220703125,295.2804260253906,288.106689453125,295.2823181152344,297.2205810546875,285.5106811523437,1.0,0.3800464868545532,1.0,1.0,0.0,1.0,-2.0911977291107178,2.0911941528320312,3.508887402858818e-06,1.6068813800811768,0.8643558025360107,0.8643558025360107,0.0,54.70773315429688,41.0,20707.814453125,-0.0,716.4758911132812,1.0,283.1499938964844,284.656982421875,291.1175231933594,292.5358581542969,293.1499938964844,293.1499938964844,283.1499938964844,32101.763671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753210425376892,1.0,0.0,0.0,3.286510467529297,3.2865304946899414,7.207146381915663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.673828125,0.0,1138.859130859375,1895.4371337890625,0.0,1421.701904296875,0.8161938190460205,1.0,0.0,3.0,1.0,0.0
12308520,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116577148437,0.9990000128746032,0.3317873775959015,0.2957015931606293,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.9767659902572632,0.3013554811477661,0.2853829860687256,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.9329756498336792,0.2644149661064148,0.1851901710033416,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.9071691036224364,0.2456579506397247,0.2330047041177749,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51202392578125,0.7956860065460205,0.164471685886383,0.742420494556427,285.5116882324219,284.95001220703125,295.2804260253906,288.106689453125,295.2823181152344,297.2205810546875,285.5106811523437,1.0,0.3800464868545532,1.0,1.0,0.0,1.0,-2.0911977291107178,2.0911941528320312,3.508887402858818e-06,1.6068813800811768,0.8643558025360107,0.8643558025360107,0.0,54.70773315429688,41.0,20707.814453125,-0.0,716.4758911132812,1.0,283.1499938964844,284.656982421875,291.1175231933594,292.5358581542969,293.1499938964844,293.1499938964844,283.1499938964844,32101.763671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753210425376892,1.0,0.0,0.0,3.286510467529297,3.2865304946899414,7.207146381915663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.673828125,0.0,1138.859130859375,1895.4371337890625,0.0,1421.701904296875,0.8161938190460205,1.0,0.0,3.0,1.0,0.0
12308580,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.9990000128746032,0.3351991772651672,0.2774809002876282,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.9956029653549194,0.3030531704425812,0.2868903577327728,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.9567603468894958,0.2654545605182647,0.1858492791652679,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.9311010241508484,0.2468812614679336,0.2340683788061142,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8138595819473267,0.165146991610527,0.744965136051178,285.4918212890625,284.95001220703125,295.2087707519531,288.0813293457031,295.2107238769531,297.2230529785156,285.4904479980469,1.0,0.3751597702503204,1.0,1.0,0.0,1.0,-2.0756936073303223,2.075690031051636,3.457201728451764e-06,1.5946742296218872,0.8714580535888672,0.8714580535888672,0.0,51.19060134887695,59.0,20446.0,-0.0,691.2528686523438,1.0,283.1499938964844,284.6452331542969,291.07501220703125,292.478759765625,293.1499938964844,293.1499938964844,283.1499938964844,31152.2578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674004316329956,1.0,0.0,0.0,3.2704553604125977,3.270475149154663,7.136902695492608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.23828125,0.0,1117.9820556640625,1895.4371337890625,0.0,1411.951904296875,0.8112421035766602,1.0,0.0,3.0,1.0,0.0
12308640,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.9990000128746032,0.3351991772651672,0.2774809002876282,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.9956029653549194,0.3030531704425812,0.2868903577327728,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.9567603468894958,0.2654545605182647,0.1858492791652679,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.9311010241508484,0.2468812614679336,0.2340683788061142,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8138595819473267,0.165146991610527,0.744965136051178,285.4918212890625,284.95001220703125,295.2087707519531,288.0813293457031,295.2107238769531,297.2230529785156,285.4904479980469,1.0,0.3751597702503204,1.0,1.0,0.0,1.0,-2.0756936073303223,2.075690031051636,3.457201728451764e-06,1.5946742296218872,0.8714580535888672,0.8714580535888672,0.0,51.19060134887695,59.0,20446.0,-0.0,691.2528686523438,1.0,283.1499938964844,284.6452331542969,291.07501220703125,292.478759765625,293.1499938964844,293.1499938964844,283.1499938964844,31152.2578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674004316329956,1.0,0.0,0.0,3.2704553604125977,3.270475149154663,7.136902695492608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.23828125,0.0,1117.9820556640625,1895.4371337890625,0.0,1411.951904296875,0.8112421035766602,1.0,0.0,3.0,1.0,0.0
12308700,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9990000128746032,0.3375453650951385,0.2768876850605011,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9967962503433228,0.3038946390151977,0.2876750230789184,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9581207633018494,0.2659589350223541,0.1861966550350189,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.9327412843704224,0.2474803924560547,0.2346279174089431,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884033203125,0.8149417042732239,0.1654906868934631,0.7464626431465149,285.48834228515625,284.95001220703125,295.1722106933594,288.0685729980469,295.1741943359375,297.22479248046875,285.48828125,1.0,0.3760071396827698,1.0,1.0,0.0,1.0,-2.0787930488586426,2.078789710998535,3.4671350022108527e-06,1.5968804359436035,0.8750060200691223,0.8750060200691223,0.0,51.1691780090332,59.0,20387.748046875,-0.0,693.7454223632812,1.0,283.1499938964844,284.6476135253906,291.0557861328125,292.4519348144531,293.1499938964844,293.1499938964844,283.1499938964844,30525.04296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723772883415222,1.0,0.0,0.0,3.2531063556671143,3.2531259059906006,7.061384508233459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.63525390625,0.0,1098.2998046875,1895.4371337890625,0.0,1399.9539794921875,0.8093037605285645,1.0,0.0,3.0,1.0,0.0
