time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.9990000128746032,0.3389413356781006,0.2819717526435852,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.9929842948913574,0.3047491610050201,0.2885067760944366,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.952581226825714,0.2664707899093628,0.1865749210119247,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.9270803928375244,0.2480855584144592,0.235228955745697,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.8107585906982422,0.1658319979906082,0.7481594085693359,285.4885559082031,284.95001220703125,295.1352233886719,288.0557861328125,295.1372375488281,297.2248840332031,285.4888610839844,1.0,0.3786298632621765,1.0,1.0,0.0,1.0,-2.0891027450561523,2.089099407196045,3.501243554637768e-06,1.6048280000686646,0.8785972595214844,0.8785972595214844,0.0,52.286075592041016,77.0,20405.275390625,-0.0,706.295166015625,1.0,283.1499938964844,284.6499938964844,291.0409851074219,292.4336242675781,293.1499938964844,293.1499938964844,283.1499938964844,30177.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707634329795837,1.0,0.0,0.0,3.250253438949585,3.250272750854492,7.049004011605575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.486328125,0.0,1093.4547119140625,1895.4371337890625,0.0,1388.1075439453125,0.8053392171859741,1.0,0.0,3.0,1.0,0.0
12308820,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.9988901615142822,0.3371578156948089,0.3042792081832886,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5051574707031,0.971810519695282,0.306509405374527,0.2903090417385101,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.9252566695213318,0.2675331830978393,0.1874242275953292,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050354003906,0.9013903141021729,0.2493238449096679,0.2365490347146988,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.7900604009628296,0.1664727628231048,0.7518767714500427,285.5051574707031,284.95001220703125,295.0600280761719,288.030029296875,295.0620422363281,297.2242431640625,285.5063171386719,1.0,0.38835608959198,1.0,1.0,0.0,1.0,-2.1250593662261963,2.1250557899475098,3.622100848588161e-06,1.6328470706939695,0.8861045837402344,0.8861045837402344,0.0,57.40478897094727,95.0,20549.13671875,-0.0,755.4141235351562,1.0,283.1499938964844,284.6706848144531,291.0225830078125,292.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,29173.234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690336465835571,1.0,0.0,0.0,3.2271673679351807,3.2271862030029297,6.949223347874067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.08203125,0.0,1066.5010986328125,1895.4371337890625,0.0,1375.470947265625,0.7987542748451233,1.0,0.0,3.0,1.0,0.0
12308880,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.9988901615142822,0.3371578156948089,0.3042792081832886,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5051574707031,0.971810519695282,0.306509405374527,0.2903090417385101,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.9252566695213318,0.2675331830978393,0.1874242275953292,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050354003906,0.9013903141021729,0.2493238449096679,0.2365490347146988,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.7900604009628296,0.1664727628231048,0.7518767714500427,285.5051574707031,284.95001220703125,295.0600280761719,288.030029296875,295.0620422363281,297.2242431640625,285.5063171386719,1.0,0.38835608959198,1.0,1.0,0.0,1.0,-2.1250593662261963,2.1250557899475098,3.622100848588161e-06,1.6328470706939695,0.8861045837402344,0.8861045837402344,0.0,57.40478897094727,95.0,20549.13671875,-0.0,755.4141235351562,1.0,283.1499938964844,284.6706848144531,291.0225830078125,292.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,29173.234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690336465835571,1.0,0.0,0.0,3.2271673679351807,3.2271862030029297,6.949223347874067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.08203125,0.0,1066.5010986328125,1895.4371337890625,0.0,1375.470947265625,0.7987542748451233,1.0,0.0,3.0,1.0,0.0
12308940,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.9385809302330016,0.3338635563850403,0.3015577495098114,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.909274160861969,0.3081835806369781,0.2924157977104187,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.8677722811698914,0.2684987187385559,0.1884896755218505,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.8483214974403381,0.250456154346466,0.2381499111652374,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.74387526512146,0.1668819487094879,0.7563712000846863,285.5085144042969,284.95001220703125,294.9833374023437,288.00408935546875,294.9853515625,297.2208557128906,285.5081787109375,1.0,0.4005316495895386,1.0,1.0,0.0,1.0,-2.1330597400665283,2.133056163787842,3.6497092423815047e-06,1.6393390893936155,0.8936082720756531,0.8936082720756531,0.0,70.23209381103516,113.0,20473.380859375,-0.0,808.96630859375,1.0,283.1499938964844,284.6784973144531,291.0062866210937,292.4012756347656,293.1499938964844,293.1499938964844,283.1499938964844,28168.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696372628211975,1.0,0.0,0.0,3.201421022415161,3.201439619064331,6.838784543106158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.0849609375,0.0,1037.625244140625,1895.4371337890625,0.0,1379.8734130859375,0.7915538549423218,1.0,0.0,3.0,1.0,0.0
12309000,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.9385809302330016,0.3338635563850403,0.3015577495098114,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.909274160861969,0.3081835806369781,0.2924157977104187,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.8677722811698914,0.2684987187385559,0.1884896755218505,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.8483214974403381,0.250456154346466,0.2381499111652374,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.74387526512146,0.1668819487094879,0.7563712000846863,285.5085144042969,284.95001220703125,294.9833374023437,288.00408935546875,294.9853515625,297.2208557128906,285.5081787109375,1.0,0.4005316495895386,1.0,1.0,0.0,1.0,-2.1330597400665283,2.133056163787842,3.6497092423815047e-06,1.6393390893936155,0.8936082720756531,0.8936082720756531,0.0,70.23209381103516,113.0,20473.380859375,-0.0,808.96630859375,1.0,283.1499938964844,284.6784973144531,291.0062866210937,292.4012756347656,293.1499938964844,293.1499938964844,283.1499938964844,28168.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696372628211975,1.0,0.0,0.0,3.201421022415161,3.201439619064331,6.838784543106158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.0849609375,0.0,1037.625244140625,1895.4371337890625,0.0,1379.8734130859375,0.7915538549423218,1.0,0.0,3.0,1.0,0.0
12309060,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8861117959022522,0.3326021134853363,0.3006629347801208,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8646910786628723,0.3097697794437408,0.294500321149826,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8274543285369873,0.2693697214126587,0.1895335018634796,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.8098128437995911,0.2514930069446563,0.2397207468748092,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.709804892539978,0.1671460568904876,0.7604041695594788,285.5089416503906,284.95001220703125,294.90533447265625,287.9779357910156,294.90740966796875,297.21856689453125,285.5086975097656,1.0,0.4142477512359619,1.0,1.0,0.0,1.0,-2.142416954040528,2.1424131393432617,3.681698899526964e-06,1.6466578245162964,0.901073157787323,0.901073157787323,0.0,85.01667785644531,116.0,20391.841796875,-0.0,871.3887329101562,1.0,283.1499938964844,284.68609619140625,290.9799499511719,292.37188720703125,293.1499938964844,293.1499938964844,283.1499938964844,27167.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701166033744812,1.0,0.0,0.0,3.172640085220337,3.172658443450928,6.716375651194539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.33642578125,0.0,1006.66162109375,1895.4371337890625,0.0,1383.3751220703125,0.789664626121521,1.0,0.0,3.0,1.0,0.0
12309120,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8861117959022522,0.3326021134853363,0.3006629347801208,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8646910786628723,0.3097697794437408,0.294500321149826,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8274543285369873,0.2693697214126587,0.1895335018634796,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.8098128437995911,0.2514930069446563,0.2397207468748092,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.709804892539978,0.1671460568904876,0.7604041695594788,285.5089416503906,284.95001220703125,294.90533447265625,287.9779357910156,294.90740966796875,297.21856689453125,285.5086975097656,1.0,0.4142477512359619,1.0,1.0,0.0,1.0,-2.142416954040528,2.1424131393432617,3.681698899526964e-06,1.6466578245162964,0.901073157787323,0.901073157787323,0.0,85.01667785644531,116.0,20391.841796875,-0.0,871.3887329101562,1.0,283.1499938964844,284.68609619140625,290.9799499511719,292.37188720703125,293.1499938964844,293.1499938964844,283.1499938964844,27167.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701166033744812,1.0,0.0,0.0,3.172640085220337,3.172658443450928,6.716375651194539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.33642578125,0.0,1006.66162109375,1895.4371337890625,0.0,1383.3751220703125,0.789664626121521,1.0,0.0,3.0,1.0,0.0
12309180,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.8595635294914246,0.3318533599376678,0.3003289103507995,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.8417268991470337,0.311265081167221,0.2963539063930511,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.8053144812583923,0.2701440751552582,0.190402552485466,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.7869918346405029,0.2524352967739105,0.2410550266504287,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.68864905834198,0.1673159301280975,0.7632706165313721,285.4917907714844,284.95001220703125,294.8262634277344,287.9515991210937,294.8283386230469,297.2160949707031,285.4908752441406,1.0,0.4238577485084533,1.0,1.0,0.0,1.0,-2.150333404541016,2.15032958984375,3.7089564557390986e-06,1.6528960466384888,0.9081856608390808,0.9081856608390808,0.0,95.95492553710938,104.0,20343.8828125,-0.0,918.8505859375,1.0,283.1499938964844,284.669921875,290.9525756835937,292.3424072265625,293.1499938964844,293.1499938964844,283.1499938964844,27198.416015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670335590839386,1.0,0.0,0.0,3.2010867595672607,3.201105117797852,6.837356067990186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.6650390625,0.0,1030.9754638671875,1895.4371337890625,0.0,1384.9759521484375,0.7965502738952637,1.0,0.0,3.0,1.0,0.0
12309240,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.8595635294914246,0.3318533599376678,0.3003289103507995,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.8417268991470337,0.311265081167221,0.2963539063930511,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.8053144812583923,0.2701440751552582,0.190402552485466,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.7869918346405029,0.2524352967739105,0.2410550266504287,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.68864905834198,0.1673159301280975,0.7632706165313721,285.4917907714844,284.95001220703125,294.8262634277344,287.9515991210937,294.8283386230469,297.2160949707031,285.4908752441406,1.0,0.4238577485084533,1.0,1.0,0.0,1.0,-2.150333404541016,2.15032958984375,3.7089564557390986e-06,1.6528960466384888,0.9081856608390808,0.9081856608390808,0.0,95.95492553710938,104.0,20343.8828125,-0.0,918.8505859375,1.0,283.1499938964844,284.669921875,290.9525756835937,292.3424072265625,293.1499938964844,293.1499938964844,283.1499938964844,27198.416015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670335590839386,1.0,0.0,0.0,3.2010867595672607,3.201105117797852,6.837356067990186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.6650390625,0.0,1030.9754638671875,1895.4371337890625,0.0,1384.9759521484375,0.7965502738952637,1.0,0.0,3.0,1.0,0.0
12309300,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.854674756526947,0.3315210342407226,0.300108402967453,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.8380021452903748,0.3119834065437317,0.2971271872520447,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.8011882901191711,0.2705007493495941,0.1907225996255874,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.7830798625946045,0.2528773844242096,0.2415684461593628,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.6847972273826599,0.1673770695924759,0.7639930844306946,285.47735595703125,284.95001220703125,294.786376953125,287.9383850097656,294.7884521484375,297.2147521972656,285.4757995605469,1.0,0.4256573617458343,1.0,1.0,0.0,1.0,-2.1528682708740234,2.152864456176758,3.717751269505243e-06,1.65492045879364,0.9115593433380128,0.9115593433380128,0.0,98.2518310546875,104.0,20321.173828125,-0.0,929.698974609375,1.0,283.1499938964844,284.6542053222656,290.93896484375,292.3279113769531,293.1499938964844,293.1499938964844,283.1499938964844,27522.0234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703740954399109,1.0,0.0,0.0,3.232563018798828,3.232581853866577,6.972480832700967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.55859375,0.0,1060.27099609375,1895.4371337890625,0.0,1385.2576904296875,0.8013952970504761,1.0,0.0,3.0,1.0,0.0
12309360,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.853498637676239,0.3312000334262848,0.2998319864273071,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8377396464347839,0.3126920759677887,0.29781574010849,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.8006489276885986,0.2708479464054107,0.1909799128770828,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.7826685309410095,0.2533102631568908,0.2419977933168411,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.6840992569923401,0.1674331426620483,0.7643368244171143,285.4640197753906,284.95001220703125,294.74627685546875,287.92510986328125,294.74835205078125,297.21343994140625,285.4625244140625,1.0,0.4261155426502228,1.0,1.0,0.0,1.0,-2.154601812362671,2.1545982360839844,3.72377508028876e-06,1.6563066244125366,0.9148519039154052,0.9148519039154052,0.0,98.75227355957033,92.0,20278.3515625,-0.0,933.2042236328124,1.0,283.1499938964844,284.6416320800781,290.9247436523437,292.3114013671875,293.1499938964844,293.1499938964844,283.1499938964844,27661.341796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702951788902283,1.0,0.0,0.0,3.252685070037842,3.252703905105591,7.059555287014518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.79052734375,0.0,1078.8316650390625,1895.4371337890625,0.0,1384.680419921875,0.8090329766273499,1.0,0.0,3.0,1.0,0.0
12309420,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8585965633392334,0.3305733203887939,0.2991648614406585,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.8442540168762207,0.3140945434570312,0.2990321815013885,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.8068384528160095,0.2715275287628174,0.1913760751485824,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.7889498472213745,0.2541626691818237,0.2426968961954116,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.6891002655029297,0.1675450950860977,0.7643227577209473,285.4301452636719,284.95001220703125,294.6655578613281,287.8984069824219,294.66766357421875,297.2109375,285.4284362792969,1.0,0.423957347869873,1.0,1.0,0.0,1.0,-2.156561374664306,2.15655779838562,3.730635171450558e-06,1.65790057182312,0.9210213422775269,0.9210213422775269,0.0,96.0749282836914,80.0,20198.203125,-0.0,925.2601318359376,1.0,283.1499938964844,284.60699462890625,290.8962707519531,292.2784423828125,293.1499938964844,293.1499938964844,283.1499938964844,28389.5,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698921918869019,1.0,0.0,0.0,3.317530870437622,3.3175504207611084,7.343840593421191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.82861328125,0.0,1142.0262451171875,1895.4371337890625,0.0,1381.7349853515625,0.8247241377830505,1.0,0.0,3.0,1.0,0.0
12309480,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8585965633392334,0.3305733203887939,0.2991648614406585,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.8442540168762207,0.3140945434570312,0.2990321815013885,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.8068384528160095,0.2715275287628174,0.1913760751485824,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.7889498472213745,0.2541626691818237,0.2426968961954116,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.6891002655029297,0.1675450950860977,0.7643227577209473,285.4301452636719,284.95001220703125,294.6655578613281,287.8984069824219,294.66766357421875,297.2109375,285.4284362792969,1.0,0.423957347869873,1.0,1.0,0.0,1.0,-2.156561374664306,2.15655779838562,3.730635171450558e-06,1.65790057182312,0.9210213422775269,0.9210213422775269,0.0,96.0749282836914,80.0,20198.203125,-0.0,925.2601318359376,1.0,283.1499938964844,284.60699462890625,290.8962707519531,292.2784423828125,293.1499938964844,293.1499938964844,283.1499938964844,28389.5,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698921918869019,1.0,0.0,0.0,3.317530870437622,3.3175504207611084,7.343840593421191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.82861328125,0.0,1142.0262451171875,1895.4371337890625,0.0,1381.7349853515625,0.8247241377830505,1.0,0.0,3.0,1.0,0.0
12309540,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.8718462586402893,0.3299580216407776,0.2983849048614502,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.8586218357086182,0.3154907524585724,0.3001078963279724,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8200187087059021,0.2721995115280151,0.1916676759719848,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.8028568625450134,0.2550104260444641,0.2432568967342376,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944702148437,0.7009242177009583,0.1676690429449081,0.7637244462966919,285.39373779296875,284.95001220703125,294.5843505859375,287.8715515136719,294.5864562988281,297.2087707519531,285.3919372558594,1.0,0.4189587235450744,1.0,1.0,0.0,1.0,-2.157221794128418,2.1572179794311523,3.733019411811256e-06,1.658481240272522,0.9266862273216248,0.9266862273216248,0.0,90.02769470214844,68.0,20108.0078125,-0.0,903.6746826171876,1.0,283.1499938964844,284.56982421875,290.8676147460937,292.24432373046875,293.1499938964844,293.1499938964844,283.1499938964844,29281.537109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691203713417053,1.0,0.0,0.0,3.3895046710968018,3.3895249366760254,7.665946100132714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.2265625,0.0,1215.52587890625,1895.4371337890625,0.0,1376.1029052734375,0.8421486616134644,1.0,0.0,3.0,1.0,0.0
12309600,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.8718462586402893,0.3299580216407776,0.2983849048614502,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.8586218357086182,0.3154907524585724,0.3001078963279724,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8200187087059021,0.2721995115280151,0.1916676759719848,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.8028568625450134,0.2550104260444641,0.2432568967342376,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944702148437,0.7009242177009583,0.1676690429449081,0.7637244462966919,285.39373779296875,284.95001220703125,294.5843505859375,287.8715515136719,294.5864562988281,297.2087707519531,285.3919372558594,1.0,0.4189587235450744,1.0,1.0,0.0,1.0,-2.157221794128418,2.1572179794311523,3.733019411811256e-06,1.658481240272522,0.9266862273216248,0.9266862273216248,0.0,90.02769470214844,68.0,20108.0078125,-0.0,903.6746826171876,1.0,283.1499938964844,284.56982421875,290.8676147460937,292.24432373046875,293.1499938964844,293.1499938964844,283.1499938964844,29281.537109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691203713417053,1.0,0.0,0.0,3.3895046710968018,3.3895249366760254,7.665946100132714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.2265625,0.0,1215.52587890625,1895.4371337890625,0.0,1376.1029052734375,0.8421486616134644,1.0,0.0,3.0,1.0,0.0
12309660,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.8931959271430969,0.3293525278568268,0.2975355386734009,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.8811189532279968,0.316888153553009,0.3011010289192199,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568725585937,0.8394342064857483,0.2728701531887054,0.1918966770172119,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.8228865265846252,0.2558605074882507,0.2437354475259781,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.7184762358665466,0.1678106635808944,0.7628101110458374,285.3567199707031,284.95001220703125,294.5028076171875,287.84454345703125,294.5049133300781,297.2068786621094,285.3548889160156,1.0,0.4121258556842804,1.0,1.0,0.0,1.0,-2.157146453857422,2.157142877578736,3.7328716189222177e-06,1.6584908962249756,0.9318520426750184,0.9318520426750184,0.0,81.87071228027344,56.0,20010.34375,-0.0,873.6320190429688,1.0,283.1499938964844,284.5321960449219,290.8391418457031,292.20977783203125,293.1499938964844,293.1499938964844,283.1499938964844,30274.736328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680535674095154,1.0,0.0,0.0,3.4648265838623047,3.464848041534424,8.010439387362567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.26220703125,0.0,1296.0833740234375,1895.4371337890625,0.0,1368.3394775390625,0.8603947758674622,1.0,0.0,3.0,1.0,0.0
12309720,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.8931959271430969,0.3293525278568268,0.2975355386734009,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.8811189532279968,0.316888153553009,0.3011010289192199,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568725585937,0.8394342064857483,0.2728701531887054,0.1918966770172119,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.8228865265846252,0.2558605074882507,0.2437354475259781,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.7184762358665466,0.1678106635808944,0.7628101110458374,285.3567199707031,284.95001220703125,294.5028076171875,287.84454345703125,294.5049133300781,297.2068786621094,285.3548889160156,1.0,0.4121258556842804,1.0,1.0,0.0,1.0,-2.157146453857422,2.157142877578736,3.7328716189222177e-06,1.6584908962249756,0.9318520426750184,0.9318520426750184,0.0,81.87071228027344,56.0,20010.34375,-0.0,873.6320190429688,1.0,283.1499938964844,284.5321960449219,290.8391418457031,292.20977783203125,293.1499938964844,293.1499938964844,283.1499938964844,30274.736328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680535674095154,1.0,0.0,0.0,3.4648265838623047,3.464848041534424,8.010439387362567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.26220703125,0.0,1296.0833740234375,1895.4371337890625,0.0,1368.3394775390625,0.8603947758674622,1.0,0.0,3.0,1.0,0.0
12309780,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.9260669946670532,0.328756719827652,0.2966460883617401,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.914120078086853,0.3182884156703949,0.3020452857017517,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.8679859042167664,0.2735409736633301,0.1920876950025558,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.8501718044281006,0.2567146718502044,0.244166225194931,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.7412859201431274,0.1679706126451492,0.761734127998352,285.32012939453125,284.95001220703125,294.4211120605469,287.8174133300781,294.4232482910156,297.205322265625,285.318359375,1.0,0.4040847718715668,1.0,1.0,0.0,1.0,-2.156667232513428,2.156663417816162,3.731336391865625e-06,1.658189058303833,0.9365326166152954,0.9365326166152954,0.0,72.39917755126953,44.0,19907.009765625,-0.0,838.389404296875,1.0,283.1499938964844,284.495361328125,290.8109741210937,292.1750793457031,293.1499938964844,293.1499938964844,283.1499938964844,31329.802734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667789220809937,1.0,0.0,0.0,3.5411794185638428,3.54120135307312,8.367372856810107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.07958984375,0.0,1381.5352783203125,1895.4371337890625,0.0,1359.094970703125,0.8789039254188538,1.0,0.0,3.0,1.0,0.0
12309840,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.9260669946670532,0.328756719827652,0.2966460883617401,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.914120078086853,0.3182884156703949,0.3020452857017517,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.8679859042167664,0.2735409736633301,0.1920876950025558,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.8501718044281006,0.2567146718502044,0.244166225194931,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.7412859201431274,0.1679706126451492,0.761734127998352,285.32012939453125,284.95001220703125,294.4211120605469,287.8174133300781,294.4232482910156,297.205322265625,285.318359375,1.0,0.4040847718715668,1.0,1.0,0.0,1.0,-2.156667232513428,2.156663417816162,3.731336391865625e-06,1.658189058303833,0.9365326166152954,0.9365326166152954,0.0,72.39917755126953,44.0,19907.009765625,-0.0,838.389404296875,1.0,283.1499938964844,284.495361328125,290.8109741210937,292.1750793457031,293.1499938964844,293.1499938964844,283.1499938964844,31329.802734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667789220809937,1.0,0.0,0.0,3.5411794185638428,3.54120135307312,8.367372856810107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.07958984375,0.0,1381.5352783203125,1895.4371337890625,0.0,1359.094970703125,0.8789039254188538,1.0,0.0,3.0,1.0,0.0
12309900,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.9487084150314332,0.3284622430801391,0.296193391084671,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.9377880096435548,0.3189892768859863,0.3025060892105102,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.8873185515403748,0.2738763093948364,0.1921742707490921,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.868641197681427,0.2571431696414947,0.244370698928833,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.7565364241600037,0.1680571436882019,0.7611664533615112,285.3008728027344,284.95001220703125,294.3803100585937,287.8038024902344,294.3824157714844,297.2046203613281,285.2988586425781,1.0,0.3997398912906647,1.0,1.0,0.0,1.0,-2.156344652175904,2.156341075897217,3.730286607606104e-06,1.6579753160476685,0.9386793971061708,0.9386793971061708,0.0,67.33244323730469,44.0,19859.6328125,-0.0,819.4830322265625,1.0,283.1499938964844,284.4752197265625,290.7971496582031,292.1582946777344,293.1499938964844,293.1499938964844,283.1499938964844,32011.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661013960838318,1.0,0.0,0.0,3.5870673656463623,3.587090015411377,8.585633963775763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.4267578125,0.0,1434.9466552734375,1895.4371337890625,0.0,1354.1953125,0.8872510194778442,1.0,0.0,3.0,1.0,0.0
12309960,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845458984375,0.973580002784729,0.3281698822975158,0.2957344353199005,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.9648478627204896,0.3196901679039001,0.3029592931270599,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.9114988446235656,0.2742113173007965,0.192254900932312,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.8917965888977051,0.2575722336769104,0.2445683628320694,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.7758952379226685,0.1681476086378097,0.7605839967727661,285.2845764160156,284.95001220703125,294.3395080566406,287.7901611328125,294.3416442871094,297.2039794921875,285.2828063964844,1.0,0.3952262699604034,1.0,1.0,0.0,1.0,-2.155972719192505,2.15596890449524,3.729067429958377e-06,1.657723903656006,0.9407454133033752,0.9407454133033752,0.0,62.10681915283203,47.0,19799.283203125,-0.0,799.9537963867188,1.0,283.1499938964844,284.4598999023437,290.78302001953125,292.14031982421875,293.1499938964844,293.1499938964844,283.1499938964844,32422.220703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653637290000916,1.0,0.0,0.0,3.617173194885254,3.6171963214874254,8.730355034458626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.73974609375,0.0,1470.424072265625,1895.4371337890625,0.0,1348.871826171875,0.8973414301872253,1.0,0.0,3.0,1.0,0.0
12310020,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.9990000128746032,0.3275851607322693,0.2944817245006561,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.9947640895843506,0.3210769295692444,0.3040463328361511,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.9477205276489258,0.274863600730896,0.1925482302904129,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.9255966544151306,0.2584176361560821,0.2451460510492324,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.8028038740158081,0.1683252900838852,0.7603265047073364,285.2510986328125,284.95001220703125,294.2581787109375,287.7628479003906,294.2602844238281,297.20269775390625,285.2494812011719,1.0,0.3908315002918243,1.0,1.0,0.0,1.0,-2.156646251678467,2.1566426753997803,3.731541482920875e-06,1.658341884613037,0.9445250630378724,0.9445250630378724,0.0,56.41951751708984,50.0,19699.849609375,-0.0,779.6212768554688,1.0,283.1499938964844,284.4268493652344,290.75543212890625,292.1061096191406,293.1499938964844,293.1499938964844,283.04998779296875,33535.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663882315158844,1.0,0.0,0.0,3.691981077194214,3.692004919052124,9.095198834074836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.794921875,0.0,1561.72705078125,1895.4371337890625,0.0,1338.2169189453125,0.914506733417511,1.0,0.0,3.0,1.0,0.0
12310080,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.9990000128746032,0.3275851607322693,0.2944817245006561,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.9947640895843506,0.3210769295692444,0.3040463328361511,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.9477205276489258,0.274863600730896,0.1925482302904129,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.9255966544151306,0.2584176361560821,0.2451460510492324,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.8028038740158081,0.1683252900838852,0.7603265047073364,285.2510986328125,284.95001220703125,294.2581787109375,287.7628479003906,294.2602844238281,297.20269775390625,285.2494812011719,1.0,0.3908315002918243,1.0,1.0,0.0,1.0,-2.156646251678467,2.1566426753997803,3.731541482920875e-06,1.658341884613037,0.9445250630378724,0.9445250630378724,0.0,56.41951751708984,50.0,19699.849609375,-0.0,779.6212768554688,1.0,283.1499938964844,284.4268493652344,290.75543212890625,292.1061096191406,293.1499938964844,293.1499938964844,283.04998779296875,33535.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663882315158844,1.0,0.0,0.0,3.691981077194214,3.692004919052124,9.095198834074836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.794921875,0.0,1561.72705078125,1895.4371337890625,0.0,1338.2169189453125,0.914506733417511,1.0,0.0,3.0,1.0,0.0
12310140,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.9990000128746032,0.3278942704200744,0.2877205312252044,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.9990000128746032,0.3223263025283813,0.3029685914516449,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9569462537765504,0.2751902639865875,0.1928127557039261,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.935577392578125,0.2589971721172333,0.2457249164581298,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.809675931930542,0.1683151572942733,0.7603148818016052,285.13897705078125,284.95001220703125,294.1772766113281,287.7354736328125,294.17938232421875,297.20025634765625,285.1366577148437,1.0,0.388469934463501,1.0,1.0,0.0,1.0,-2.1480982303619385,2.148094415664673,3.7023551158199552e-06,1.6518138647079468,0.9461997747421264,0.9461997747421264,0.0,54.915283203125,68.0,19697.546875,-0.0,766.5548706054688,1.0,283.0524597167969,284.3091735839844,290.74951171875,292.1137390136719,293.1499938964844,293.1499938964844,282.75,34540.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683727502822876,1.0,0.0,0.0,3.7534704208374015,3.753495216369629,9.400679914506328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.2587890625,0.0,1640.1318359375,1895.4371337890625,0.0,1370.6597900390625,0.9274005889892578,1.0,0.0,3.0,1.0,0.0
12310200,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.9990000128746032,0.3278942704200744,0.2877205312252044,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.9990000128746032,0.3223263025283813,0.3029685914516449,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9569462537765504,0.2751902639865875,0.1928127557039261,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.935577392578125,0.2589971721172333,0.2457249164581298,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.809675931930542,0.1683151572942733,0.7603148818016052,285.13897705078125,284.95001220703125,294.1772766113281,287.7354736328125,294.17938232421875,297.20025634765625,285.1366577148437,1.0,0.388469934463501,1.0,1.0,0.0,1.0,-2.1480982303619385,2.148094415664673,3.7023551158199552e-06,1.6518138647079468,0.9461997747421264,0.9461997747421264,0.0,54.915283203125,68.0,19697.546875,-0.0,766.5548706054688,1.0,283.0524597167969,284.3091735839844,290.74951171875,292.1137390136719,293.1499938964844,293.1499938964844,282.75,34540.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683727502822876,1.0,0.0,0.0,3.7534704208374015,3.753495216369629,9.400679914506328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.2587890625,0.0,1640.1318359375,1895.4371337890625,0.0,1370.6597900390625,0.9274005889892578,1.0,0.0,3.0,1.0,0.0
12310260,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.988642692565918,0.3258661329746246,0.2941848933696747,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9852665662765504,0.322660893201828,0.3059793412685394,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9329840540885924,0.2747973203659057,0.1927988529205322,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9118948578834534,0.2589702904224396,0.2460203766822815,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7909670472145081,0.1678599119186401,0.7596267461776733,284.8871154785156,285.01568603515625,294.0970153808594,287.7080993652344,294.0990905761719,297.190185546875,284.8831787109375,1.0,0.3934290707111358,1.0,1.0,0.0,1.0,-2.156613826751709,2.156610012054444,3.731926653927076e-06,1.6586204767227173,0.942189633846283,0.942189633846283,0.0,58.71186447143555,86.0,20168.451171875,-0.0,788.9285888671875,1.0,282.7571716308594,284.0360412597656,290.76873779296875,292.18878173828125,293.1499938964844,293.1499938964844,282.45001220703125,35282.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851107478141785,1.0,0.0,0.0,3.782137870788574,3.782163143157959,9.54482629822451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.46435546875,0.0,1679.6441650390625,1895.4371337890625,0.0,1495.28955078125,0.9343464374542236,1.0,0.0,3.0,1.0,0.0
12310320,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.988642692565918,0.3258661329746246,0.2941848933696747,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9852665662765504,0.322660893201828,0.3059793412685394,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9329840540885924,0.2747973203659057,0.1927988529205322,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9118948578834534,0.2589702904224396,0.2460203766822815,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7909670472145081,0.1678599119186401,0.7596267461776733,284.8871154785156,285.01568603515625,294.0970153808594,287.7080993652344,294.0990905761719,297.190185546875,284.8831787109375,1.0,0.3934290707111358,1.0,1.0,0.0,1.0,-2.156613826751709,2.156610012054444,3.731926653927076e-06,1.6586204767227173,0.942189633846283,0.942189633846283,0.0,58.71186447143555,86.0,20168.451171875,-0.0,788.9285888671875,1.0,282.7571716308594,284.0360412597656,290.76873779296875,292.18878173828125,293.1499938964844,293.1499938964844,282.45001220703125,35282.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851107478141785,1.0,0.0,0.0,3.782137870788574,3.782163143157959,9.54482629822451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.46435546875,0.0,1679.6441650390625,1895.4371337890625,0.0,1495.28955078125,0.9343464374542236,1.0,0.0,3.0,1.0,0.0
12310380,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.9343929886817932,0.3224370777606964,0.2914879024028778,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.9333081841468812,0.3221373856067657,0.3060325682163238,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.8805437684059143,0.2737557590007782,0.192469447851181,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.8636022210121155,0.2583595812320709,0.2459716200828552,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493225097656,0.7495561838150024,0.1668436676263809,0.7575811743736267,284.6476745605469,285.1141662597656,294.0176086425781,287.6806945800781,294.0196838378906,297.1740417480469,284.6442565917969,1.0,0.4019242227077484,1.0,1.0,0.0,1.0,-2.152904987335205,2.1529014110565186,3.7191680348769296e-06,1.655739426612854,0.9333919882774352,0.9333919882774352,0.0,69.05609893798828,104.0,20703.212890625,-0.0,822.6695556640625,1.0,282.4571838378906,283.7675170898437,290.7426147460937,292.2041320800781,293.1499938964844,293.1499938964844,282.1499938964844,35926.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016036510467529,1.0,0.0,0.0,3.786588430404663,3.786613941192627,9.56730218604207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.04052734375,0.0,1689.9326171875,1895.4371337890625,0.0,1623.4320068359375,0.9357764720916748,1.0,0.0,3.0,1.0,0.0
12310440,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.9343929886817932,0.3224370777606964,0.2914879024028778,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.9333081841468812,0.3221373856067657,0.3060325682163238,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.8805437684059143,0.2737557590007782,0.192469447851181,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.8636022210121155,0.2583595812320709,0.2459716200828552,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493225097656,0.7495561838150024,0.1668436676263809,0.7575811743736267,284.6476745605469,285.1141662597656,294.0176086425781,287.6806945800781,294.0196838378906,297.1740417480469,284.6442565917969,1.0,0.4019242227077484,1.0,1.0,0.0,1.0,-2.152904987335205,2.1529014110565186,3.7191680348769296e-06,1.655739426612854,0.9333919882774352,0.9333919882774352,0.0,69.05609893798828,104.0,20703.212890625,-0.0,822.6695556640625,1.0,282.4571838378906,283.7675170898437,290.7426147460937,292.2041320800781,293.1499938964844,293.1499938964844,282.1499938964844,35926.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016036510467529,1.0,0.0,0.0,3.786588430404663,3.786613941192627,9.56730218604207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.04052734375,0.0,1689.9326171875,1895.4371337890625,0.0,1623.4320068359375,0.9357764720916748,1.0,0.0,3.0,1.0,0.0
12310500,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852294921875,0.9053688049316406,0.3208562433719635,0.2903263568878174,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852294921875,0.905644953250885,0.3217582702636719,0.3059902191162109,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48663330078125,0.8573070168495178,0.2731144726276397,0.1922550350427627,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8417338728904724,0.2579332590103149,0.24588043987751,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4928894042969,0.7308908104896545,0.1662075072526931,0.7561805248260498,284.4852905273437,285.1629333496094,293.978271484375,287.6670227050781,293.9803161621094,297.16583251953125,284.4700012207031,1.0,0.4069917798042297,1.0,1.0,0.0,1.0,-2.1494102478027344,2.1494064331054688,3.707235237015993e-06,1.6530663967132568,0.9268370270729064,0.9268370270729064,0.0,75.5370864868164,104.0,21298.630859375,-0.0,843.2128295898438,1.0,282.1977844238281,283.5633239746094,290.7551574707031,292.3002319335937,293.1499938964844,293.1499938964844,282.1499938964844,36231.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116934061050415,1.0,0.0,0.0,3.7808468341827393,3.780872106552124,9.53831090555468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.384765625,0.0,1685.4688720703125,1895.4371337890625,0.0,1704.22900390625,0.9346542358398438,1.0,0.0,3.0,1.0,0.0
12310560,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.8812209963798523,0.3192255795001983,0.2891167104244232,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.8825815916061401,0.3212673962116241,0.3058347404003143,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41864013671875,0.8366948962211609,0.2723638713359833,0.1919581294059753,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4187316894531,0.8221821188926697,0.2574035823345184,0.2456901222467422,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4198608398437,0.7134113907814026,0.1654787063598632,0.7544000148773193,284.4183654785156,285.2113342285156,293.9392395019531,287.65338134765625,293.9412841796875,297.156982421875,284.4153747558594,1.0,0.4124337434768677,1.0,1.0,0.0,1.0,-2.145047664642334,2.1450440883636475,3.692357495310716e-06,1.649722933769226,0.920336902141571,0.920336902141571,0.0,82.66725158691406,107.0,21261.337890625,-0.0,865.2532958984375,1.0,282.1572265625,283.5084533691406,290.7020568847656,292.19781494140625,293.1499938964844,293.1499938964844,281.8500061035156,36514.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149544358253479,1.0,0.0,0.0,3.769262313842773,3.769287824630737,9.47994976741029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.38818359375,0.0,1673.9202880859375,1895.4371337890625,0.0,1730.709716796875,0.9322727918624878,1.0,0.0,3.0,1.0,0.0
