time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310620,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.19805908203125,0.8521943092346191,0.3159977793693542,0.2866353392601013,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.19805908203125,0.8553248047828674,0.3201687335968017,0.3052663207054138,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1983337402344,0.8118835091590881,0.2707674503326416,0.1911854147911071,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19842529296875,0.796970009803772,0.2562315464019775,0.2450469881296157,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1995544433594,0.689175546169281,0.1639111638069152,0.7495424151420593,284.19805908203125,285.3070068359375,293.8620910644531,287.6261291503906,293.8641052246094,297.1400146484375,284.1951599121094,1.0,0.4191504418849945,1.0,1.0,0.0,1.0,-2.133852958679199,2.1338491439819336,3.654300826383405e-06,1.6411268711090088,0.9031603932380676,0.9031603932380676,0.0,92.92688751220705,110.0,21879.158203125,-0.0,892.1782836914062,1.0,281.8573913574219,283.2620849609375,290.66650390625,292.1972351074219,293.1499938964844,293.1499938964844,281.54998779296875,37101.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264138460159302,1.0,0.0,0.0,3.7302558422088623,3.730280876159668,9.284756288252538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.63427734375,0.0,1632.72265625,1895.4371337890625,0.0,1825.1124267578125,0.9239152073860168,1.0,0.0,3.0,1.0,0.0
12310680,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.19805908203125,0.8521943092346191,0.3159977793693542,0.2866353392601013,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.19805908203125,0.8553248047828674,0.3201687335968017,0.3052663207054138,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1983337402344,0.8118835091590881,0.2707674503326416,0.1911854147911071,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19842529296875,0.796970009803772,0.2562315464019775,0.2450469881296157,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1995544433594,0.689175546169281,0.1639111638069152,0.7495424151420593,284.19805908203125,285.3070068359375,293.8620910644531,287.6261291503906,293.8641052246094,297.1400146484375,284.1951599121094,1.0,0.4191504418849945,1.0,1.0,0.0,1.0,-2.133852958679199,2.1338491439819336,3.654300826383405e-06,1.6411268711090088,0.9031603932380676,0.9031603932380676,0.0,92.92688751220705,110.0,21879.158203125,-0.0,892.1782836914062,1.0,281.8573913574219,283.2620849609375,290.66650390625,292.1972351074219,293.1499938964844,293.1499938964844,281.54998779296875,37101.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264138460159302,1.0,0.0,0.0,3.7302558422088623,3.730280876159668,9.284756288252538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.63427734375,0.0,1632.72265625,1895.4371337890625,0.0,1825.1124267578125,0.9239152073860168,1.0,0.0,3.0,1.0,0.0
12310740,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822082519531,0.8336698412895203,0.3127148151397705,0.2840168476104736,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.982177734375,0.8383079767227173,0.3189087510108948,0.3044354915618896,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.982421875,0.7941707968711853,0.2690512239933014,0.1902452260255813,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825134277344,0.7797583937644958,0.2549244165420532,0.2441626936197281,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98358154296875,0.6727402806282043,0.1622444689273834,0.7436743378639221,283.9822082519531,285.4009094238281,293.786376953125,287.5990295410156,293.7883605957031,297.1239318847656,283.9795227050781,1.0,0.4236625730991363,1.0,1.0,0.0,1.0,-2.1204721927642822,2.120468616485596,3.609018449424184e-06,1.6308066844940186,0.8818975687026978,0.8818975687026978,0.0,100.59979248046876,98.0,22443.11328125,-0.0,907.3899536132812,1.0,281.55780029296875,283.0227966308594,290.63525390625,292.1991577148437,293.1499938964844,293.1499938964844,281.8500061035156,37735.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370582222938538,1.0,0.0,0.0,3.667731046676636,3.667755603790283,8.976111871561443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.7373046875,0.0,1566.03173828125,1895.4371337890625,0.0,1914.5728759765625,0.9103644490242004,1.0,0.0,3.0,1.0,0.0
12310800,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822082519531,0.8336698412895203,0.3127148151397705,0.2840168476104736,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.982177734375,0.8383079767227173,0.3189087510108948,0.3044354915618896,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.982421875,0.7941707968711853,0.2690512239933014,0.1902452260255813,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825134277344,0.7797583937644958,0.2549244165420532,0.2441626936197281,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98358154296875,0.6727402806282043,0.1622444689273834,0.7436743378639221,283.9822082519531,285.4009094238281,293.786376953125,287.5990295410156,293.7883605957031,297.1239318847656,283.9795227050781,1.0,0.4236625730991363,1.0,1.0,0.0,1.0,-2.1204721927642822,2.120468616485596,3.609018449424184e-06,1.6308066844940186,0.8818975687026978,0.8818975687026978,0.0,100.59979248046876,98.0,22443.11328125,-0.0,907.3899536132812,1.0,281.55780029296875,283.0227966308594,290.63525390625,292.1991577148437,293.1499938964844,293.1499938964844,281.8500061035156,37735.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370582222938538,1.0,0.0,0.0,3.667731046676636,3.667755603790283,8.976111871561443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.7373046875,0.0,1566.03173828125,1895.4371337890625,0.0,1914.5728759765625,0.9103644490242004,1.0,0.0,3.0,1.0,0.0
12310860,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16455078125,0.8309472799301147,0.3110443353652954,0.2820389568805694,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1645812988281,0.8369361758232117,0.3187455534934997,0.3039176166057586,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643371582031,0.7922331690788269,0.2684631943702698,0.1895621567964553,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.778092086315155,0.2545320987701416,0.2434886991977691,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16326904296875,0.6701396107673645,0.161238893866539,0.738117516040802,284.16455078125,285.4927978515625,293.7122497558594,287.57208251953125,293.7142028808594,297.1187438964844,284.1669311523437,1.0,0.4219810366630554,1.0,1.0,0.0,1.0,-2.1091647148132324,2.109161138534546,3.57087810698431e-06,1.6220155954360962,0.8649688959121704,0.8649688959121704,0.0,100.79086303710938,86.0,21336.5390625,-0.0,897.4698486328125,1.0,281.842041015625,283.2569580078125,290.4642639160156,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,37967.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102217674255371,1.0,0.0,0.0,3.593955993652344,3.593979835510254,8.618641800239857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.3583984375,0.0,1486.19873046875,1895.4371337890625,0.0,1692.336181640625,0.8941366672515869,1.0,0.0,3.0,1.0,0.0
12310920,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16455078125,0.8309472799301147,0.3110443353652954,0.2820389568805694,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1645812988281,0.8369361758232117,0.3187455534934997,0.3039176166057586,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643371582031,0.7922331690788269,0.2684631943702698,0.1895621567964553,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.778092086315155,0.2545320987701416,0.2434886991977691,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16326904296875,0.6701396107673645,0.161238893866539,0.738117516040802,284.16455078125,285.4927978515625,293.7122497558594,287.57208251953125,293.7142028808594,297.1187438964844,284.1669311523437,1.0,0.4219810366630554,1.0,1.0,0.0,1.0,-2.1091647148132324,2.109161138534546,3.57087810698431e-06,1.6220155954360962,0.8649688959121704,0.8649688959121704,0.0,100.79086303710938,86.0,21336.5390625,-0.0,897.4698486328125,1.0,281.842041015625,283.2569580078125,290.4642639160156,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,37967.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102217674255371,1.0,0.0,0.0,3.593955993652344,3.593979835510254,8.618641800239857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.3583984375,0.0,1486.19873046875,1895.4371337890625,0.0,1692.336181640625,0.8941366672515869,1.0,0.0,3.0,1.0,0.0
12310980,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739929199219,0.8402386903762817,0.3108224272727966,0.2813906967639923,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740539550781,0.8475094437599182,0.3198045790195465,0.3044657707214355,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.373779296875,0.8027551174163818,0.2691050767898559,0.1896766871213913,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736877441406,0.7884681820869446,0.2552180886268616,0.2437096387147903,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.6783878803253174,0.1611392647027969,0.7357637286186218,284.3740234375,285.5824584960937,293.63995361328125,287.5453796386719,293.641845703125,297.125244140625,284.3769226074219,1.0,0.4171757996082306,1.0,1.0,0.0,1.0,-2.1066153049468994,2.106611728668213,3.5623602343548555e-06,1.6200659275054932,0.8498976230621338,0.8498976230621338,0.0,95.51093292236328,74.0,20283.134765625,-0.0,876.1478881835938,1.0,282.14093017578125,283.5144958496094,290.39947509765625,291.7367248535156,293.1499938964844,293.1499938964844,282.45001220703125,38035.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762756705284119,1.0,0.0,0.0,3.517374038696289,3.517397165298462,8.255253192146483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.689453125,0.0,1405.2353515625,1895.4371337890625,0.0,1428.792724609375,0.8772003650665283,1.0,0.0,3.0,1.0,0.0
12311040,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739929199219,0.8402386903762817,0.3108224272727966,0.2813906967639923,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740539550781,0.8475094437599182,0.3198045790195465,0.3044657707214355,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.373779296875,0.8027551174163818,0.2691050767898559,0.1896766871213913,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736877441406,0.7884681820869446,0.2552180886268616,0.2437096387147903,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.6783878803253174,0.1611392647027969,0.7357637286186218,284.3740234375,285.5824584960937,293.63995361328125,287.5453796386719,293.641845703125,297.125244140625,284.3769226074219,1.0,0.4171757996082306,1.0,1.0,0.0,1.0,-2.1066153049468994,2.106611728668213,3.5623602343548555e-06,1.6200659275054932,0.8498976230621338,0.8498976230621338,0.0,95.51093292236328,74.0,20283.134765625,-0.0,876.1478881835938,1.0,282.14093017578125,283.5144958496094,290.39947509765625,291.7367248535156,293.1499938964844,293.1499938964844,282.45001220703125,38035.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762756705284119,1.0,0.0,0.0,3.517374038696289,3.517397165298462,8.255253192146483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.689453125,0.0,1405.2353515625,1895.4371337890625,0.0,1428.792724609375,0.8772003650665283,1.0,0.0,3.0,1.0,0.0
12311100,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.8481767177581787,0.310962438583374,0.2812815308570862,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52252197265625,0.8562174439430237,0.3205866813659668,0.3049627840518951,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.8112075924873352,0.2696794271469116,0.1898997128009796,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52056884765625,0.7969729900360107,0.2557994723320007,0.2440249621868133,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146179199219,0.6855706572532654,0.1613229215145111,0.7355040311813354,284.5223388671875,285.6263732910156,293.60455322265625,287.5321350097656,293.6064147949219,297.13067626953125,284.5378112792969,1.0,0.4140501022338867,1.0,1.0,0.0,1.0,-2.1074142456054688,2.1074106693267822,3.5651016787596745e-06,1.620723009109497,0.8435008525848389,0.8435008525848389,0.0,91.67950439453124,74.0,19506.013671875,-0.0,863.1344604492188,1.0,282.39453125,283.7120361328125,290.3592529296875,291.59765625,293.1499938964844,293.1499938964844,282.45001220703125,38019.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576790809631348,1.0,0.0,0.0,3.4788155555725098,3.4788382053375244,8.07525225354766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.16259765625,0.0,1365.3275146484375,1895.4371337890625,0.0,1294.12255859375,0.8687037825584412,1.0,0.0,3.0,1.0,0.0
12311160,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.8586167693138123,0.3112937211990356,0.2813647389411926,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59197998046875,0.867497444152832,0.3215434551239013,0.3056330978870392,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916748046875,0.8213963508605957,0.2704289257526397,0.190250739455223,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.591552734375,0.807752788066864,0.2565430998802185,0.2444953173398971,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.6948962211608887,0.1616604924201965,0.7358984351158142,284.5919189453125,285.66961669921875,293.5696716308594,287.5189514160156,293.5715026855469,297.1376342773437,284.59521484375,1.0,0.4106173515319824,1.0,1.0,0.0,1.0,-2.1097776889801025,2.109774112701416,3.573107278498356e-06,1.6225972175598145,0.8366381525993347,0.8366381525993347,0.0,87.24925994873047,62.0,19387.859375,-0.0,849.386474609375,1.0,282.4401550292969,283.7812805175781,290.3896179199219,291.6590576171875,293.1499938964844,293.1499938964844,282.75,37996.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464568972587585,1.0,0.0,0.0,3.4417765140533447,3.4417989253997803,7.904212679932243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.244873046875,0.0,1327.6964111328125,1895.4371337890625,0.0,1216.5609130859375,0.8604545593261719,1.0,0.0,3.0,1.0,0.0
12311220,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8872136473655701,0.3121967017650604,0.2817026078701019,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8978984951972961,0.3237033486366272,0.3071763217449188,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8477200865745544,0.2721739709377289,0.1911034286022186,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8339335918426514,0.2582797110080719,0.2456435859203338,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7188835144042969,0.1626137942075729,0.7378244400024414,284.81414794921875,285.7540588378906,293.5015563964844,287.4928283691406,293.5033264160156,297.1528625488281,284.8175354003906,1.0,0.4030908942222595,1.0,1.0,0.0,1.0,-2.116750955581665,2.1167473793029785,3.5967630083177937e-06,1.628114104270935,0.825252890586853,0.825252890586853,0.0,77.31331634521484,50.0,18577.22265625,-0.0,819.9413452148438,1.0,282.7394104003906,284.0511779785156,290.3942565917969,291.6117553710937,293.1499938964844,293.1499938964844,283.04998779296875,37874.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233412623405457,1.0,0.0,0.0,3.370347738265991,3.370369672775269,7.5795384191224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.385986328125,0.0,1256.68359375,1895.4371337890625,0.0,1066.338134765625,0.8446149826049805,1.0,0.0,3.0,1.0,0.0
12311280,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8872136473655701,0.3121967017650604,0.2817026078701019,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8978984951972961,0.3237033486366272,0.3071763217449188,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8477200865745544,0.2721739709377289,0.1911034286022186,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8339335918426514,0.2582797110080719,0.2456435859203338,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7188835144042969,0.1626137942075729,0.7378244400024414,284.81414794921875,285.7540588378906,293.5015563964844,287.4928283691406,293.5033264160156,297.1528625488281,284.8175354003906,1.0,0.4030908942222595,1.0,1.0,0.0,1.0,-2.116750955581665,2.1167473793029785,3.5967630083177937e-06,1.628114104270935,0.825252890586853,0.825252890586853,0.0,77.31331634521484,50.0,18577.22265625,-0.0,819.9413452148438,1.0,282.7394104003906,284.0511779785156,290.3942565917969,291.6117553710937,293.1499938964844,293.1499938964844,283.04998779296875,37874.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233412623405457,1.0,0.0,0.0,3.370347738265991,3.370369672775269,7.5795384191224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.385986328125,0.0,1256.68359375,1895.4371337890625,0.0,1066.338134765625,0.8446149826049805,1.0,0.0,3.0,1.0,0.0
12311340,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.932480812072754,0.3135510683059692,0.2823842167854309,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9463177919387816,0.3262522518634796,0.3090361654758453,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8880949020385742,0.2743077874183655,0.192189946770668,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8726088404655457,0.2603872120380401,0.2470959424972534,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7506682276725769,0.1639363467693328,0.741227924823761,285.0654296875,285.8355407714844,293.43585205078125,287.46710205078125,293.43756103515625,297.1700439453125,285.0694580078125,1.0,0.3950653374195099,1.0,1.0,0.0,1.0,-2.126937866210937,2.126934289932251,3.631411118476535e-06,1.6361351013183594,0.8163840770721436,0.8163840770721436,0.0,66.3696060180664,38.0,17986.046875,-0.0,789.5015258789062,1.0,283.0386657714844,284.3324279785156,290.39764404296875,291.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,37650.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060888767242432,1.0,0.0,0.0,3.3070108890533447,3.3070318698883057,7.297339266187919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.240966796875,0.0,1195.1937255859375,1895.4371337890625,0.0,963.2318725585938,0.8285108804702759,1.0,0.0,3.0,1.0,0.0
12311400,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.932480812072754,0.3135510683059692,0.2823842167854309,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9463177919387816,0.3262522518634796,0.3090361654758453,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8880949020385742,0.2743077874183655,0.192189946770668,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8726088404655457,0.2603872120380401,0.2470959424972534,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7506682276725769,0.1639363467693328,0.741227924823761,285.0654296875,285.8355407714844,293.43585205078125,287.46710205078125,293.43756103515625,297.1700439453125,285.0694580078125,1.0,0.3950653374195099,1.0,1.0,0.0,1.0,-2.126937866210937,2.126934289932251,3.631411118476535e-06,1.6361351013183594,0.8163840770721436,0.8163840770721436,0.0,66.3696060180664,38.0,17986.046875,-0.0,789.5015258789062,1.0,283.0386657714844,284.3324279785156,290.39764404296875,291.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,37650.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060888767242432,1.0,0.0,0.0,3.3070108890533447,3.3070318698883057,7.297339266187919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.240966796875,0.0,1195.1937255859375,1895.4371337890625,0.0,963.2318725585938,0.8285108804702759,1.0,0.0,3.0,1.0,0.0
12311460,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.9919843673706056,0.3146645724773407,0.283079594373703,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.9990000128746032,0.328697919845581,0.3079977035522461,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.9522106647491456,0.2763121128082275,0.193322867155075,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.9339063763618468,0.2624261677265167,0.2486408352851867,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.7997782230377197,0.1653075814247131,0.7453991770744324,285.1723327636719,285.913818359375,293.37274169921875,287.4418029785156,293.3743591308594,297.1844177246094,285.17413330078125,1.0,0.3866506516933441,1.0,1.0,0.0,1.0,-2.135296583175659,2.1352930068969727,3.660668653537869e-06,1.6431453227996826,0.8068129420280457,0.8068129420280457,0.0,55.423709869384766,56.0,17718.904296875,-0.0,756.9522094726562,1.0,283.1456604003906,284.4541015625,290.4437255859375,291.6356811523437,293.1499938964844,293.1499938964844,283.1499938964844,37171.98046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062326431274414,1.0,0.0,0.0,3.229546070098877,3.22956657409668,6.959472216294671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.708251953125,0.0,1121.5302734375,1895.4371337890625,0.0,964.0575561523438,0.8097365498542786,1.0,0.0,3.0,1.0,0.0
12311520,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.9919843673706056,0.3146645724773407,0.283079594373703,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.9990000128746032,0.328697919845581,0.3079977035522461,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.9522106647491456,0.2763121128082275,0.193322867155075,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.9339063763618468,0.2624261677265167,0.2486408352851867,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.7997782230377197,0.1653075814247131,0.7453991770744324,285.1723327636719,285.913818359375,293.37274169921875,287.4418029785156,293.3743591308594,297.1844177246094,285.17413330078125,1.0,0.3866506516933441,1.0,1.0,0.0,1.0,-2.135296583175659,2.1352930068969727,3.660668653537869e-06,1.6431453227996826,0.8068129420280457,0.8068129420280457,0.0,55.423709869384766,56.0,17718.904296875,-0.0,756.9522094726562,1.0,283.1456604003906,284.4541015625,290.4437255859375,291.6356811523437,293.1499938964844,293.1499938964844,283.1499938964844,37171.98046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062326431274414,1.0,0.0,0.0,3.229546070098877,3.22956657409668,6.959472216294671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.708251953125,0.0,1121.5302734375,1895.4371337890625,0.0,964.0575561523438,0.8097365498542786,1.0,0.0,3.0,1.0,0.0
12311580,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.996239185333252,0.3150816261768341,0.2835848033428192,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.9990000128746032,0.3322075605392456,0.3033700287342071,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9593119621276855,0.2777628898620605,0.1944133788347244,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9416540265083312,0.2640151381492615,0.2502232193946838,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8058145642280579,0.1663993597030639,0.7505038380622864,285.1930236816406,285.9886169433594,293.3124084472656,287.4169921875,293.3139343261719,297.1982116699219,285.1943664550781,1.0,0.3874861598014831,1.0,1.0,0.0,1.0,-2.1391372680664062,2.1391334533691406,3.6732410535478266e-06,1.6458028554916382,0.7958477735519409,0.7958477735519409,0.0,54.76253509521485,74.0,17568.751953125,-0.0,758.1074829101562,1.0,283.1498107910156,284.487060546875,290.45806884765625,291.668212890625,293.1499938964844,293.1499938964844,283.1499938964844,36482.55078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155757308006287,1.0,0.0,0.0,3.134529590606689,3.134549140930176,6.555987397405261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.496337890625,0.0,1034.841796875,1895.4371337890625,0.0,1018.9345092773438,0.7877731323242188,1.0,0.0,3.0,1.0,0.0
12311640,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.996239185333252,0.3150816261768341,0.2835848033428192,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.9990000128746032,0.3322075605392456,0.3033700287342071,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9593119621276855,0.2777628898620605,0.1944133788347244,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9416540265083312,0.2640151381492615,0.2502232193946838,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8058145642280579,0.1663993597030639,0.7505038380622864,285.1930236816406,285.9886169433594,293.3124084472656,287.4169921875,293.3139343261719,297.1982116699219,285.1943664550781,1.0,0.3874861598014831,1.0,1.0,0.0,1.0,-2.1391372680664062,2.1391334533691406,3.6732410535478266e-06,1.6458028554916382,0.7958477735519409,0.7958477735519409,0.0,54.76253509521485,74.0,17568.751953125,-0.0,758.1074829101562,1.0,283.1498107910156,284.487060546875,290.45806884765625,291.668212890625,293.1499938964844,293.1499938964844,283.1499938964844,36482.55078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155757308006287,1.0,0.0,0.0,3.134529590606689,3.134549140930176,6.555987397405261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.496337890625,0.0,1034.841796875,1895.4371337890625,0.0,1018.9345092773438,0.7877731323242188,1.0,0.0,3.0,1.0,0.0
12311700,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.990955412387848,0.3151367008686065,0.2837056517601013,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.9990000128746032,0.3333484828472137,0.3099050521850586,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.9528419971466064,0.2783419489860534,0.194874420762062,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.9349877834320068,0.2646853029727936,0.2509290874004364,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8008221387863159,0.1668575555086136,0.7528743743896484,285.2099609375,286.024658203125,293.2833251953125,287.40478515625,293.2848205566406,297.201904296875,285.2121276855469,1.0,0.3905847370624542,1.0,1.0,0.0,1.0,-2.1513712406158447,2.151367425918579,3.715103730428382e-06,1.6552865505218506,0.7902217507362366,0.7902217507362366,0.0,56.17377853393555,74.0,17557.240234375,-0.0,774.0750732421875,1.0,283.14996337890625,284.51092529296875,290.4448547363281,291.6590270996094,293.1499938964844,293.1499938964844,283.1499938964844,35910.24609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196049451828003,1.0,0.0,0.0,3.075877904891968,3.075896739959717,6.312938012342784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.116943359375,0.0,982.7509155273438,1895.4371337890625,0.0,1043.3306884765625,0.7769083380699158,1.0,0.0,3.0,1.0,0.0
12311760,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.976981520652771,0.3151446580886841,0.2838379442691803,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.992611527442932,0.3336286842823028,0.3161904215812683,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.935800313949585,0.278860479593277,0.1953372806310653,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276611328125,0.9179067015647888,0.2652978003025055,0.2516432106494903,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22705078125,0.7879958748817444,0.1672624349594116,0.7553306221961975,285.22784423828125,286.05975341796875,293.2550354003906,287.3927307128906,293.2565002441406,297.2014465332031,285.2296447753906,1.0,0.3949740529060364,1.0,1.0,0.0,1.0,-2.163524866104126,2.1635212898254395,3.757518925340264e-06,1.6650569438934326,0.7845031023025513,0.7845031023025513,0.0,59.243896484375,92.0,17564.662109375,-0.0,796.2205810546875,1.0,283.1499938964844,284.5328063964844,290.42657470703125,291.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,35645.3671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226968169212341,1.0,0.0,0.0,3.0298659801483154,3.0298843383789062,6.1254803540578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.056396484375,0.0,944.2821044921876,1895.4371337890625,0.0,1062.3433837890625,0.7636032700538635,1.0,0.0,3.0,1.0,0.0
12311820,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9229583144187928,0.315000981092453,0.2841510474681854,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.9438037276268004,0.3341195285320282,0.3170270919799804,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.8845940232276917,0.2797134220600128,0.1962796151638031,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589416503906,0.8700881004333496,0.2663409411907196,0.2530980706214905,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.7489673495292664,0.1678904592990875,0.7603824734687805,285.25909423828125,286.126953125,293.2008361816406,287.3690795898437,293.20220947265625,297.1986999511719,285.2606811523437,1.0,0.405766487121582,1.0,1.0,0.0,1.0,-2.173786163330078,2.1737823486328125,3.793183395828237e-06,1.6730955839157104,0.7726972103118896,0.7726972103118896,0.0,70.16190338134766,110.0,17458.3046875,-0.0,845.9806518554688,1.0,283.1499938964844,284.57647705078125,290.383544921875,291.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,34726.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256548762321472,1.0,0.0,0.0,2.918967962265014,2.918985366821289,5.685282076228759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.097900390625,0.0,854.1758422851562,1895.4371337890625,0.0,1080.767578125,0.7380306720733643,1.0,0.0,3.0,1.0,0.0
12311880,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9229583144187928,0.315000981092453,0.2841510474681854,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.9438037276268004,0.3341195285320282,0.3170270919799804,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.8845940232276917,0.2797134220600128,0.1962796151638031,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589416503906,0.8700881004333496,0.2663409411907196,0.2530980706214905,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.7489673495292664,0.1678904592990875,0.7603824734687805,285.25909423828125,286.126953125,293.2008361816406,287.3690795898437,293.20220947265625,297.1986999511719,285.2606811523437,1.0,0.405766487121582,1.0,1.0,0.0,1.0,-2.173786163330078,2.1737823486328125,3.793183395828237e-06,1.6730955839157104,0.7726972103118896,0.7726972103118896,0.0,70.16190338134766,110.0,17458.3046875,-0.0,845.9806518554688,1.0,283.1499938964844,284.57647705078125,290.383544921875,291.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,34726.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256548762321472,1.0,0.0,0.0,2.918967962265014,2.918985366821289,5.685282076228759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.097900390625,0.0,854.1758422851562,1895.4371337890625,0.0,1080.767578125,0.7380306720733643,1.0,0.0,3.0,1.0,0.0
12311940,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.8761417865753174,0.3147443830966949,0.2844442427158355,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8944523334503174,0.3348795175552368,0.3182286620140075,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8436201810836792,0.2804254591464996,0.1971869617700576,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.8310542702674866,0.2672382891178131,0.2545032799243927,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.7165616750717163,0.1683719009160995,0.7651976943016052,285.2942810058594,286.19000244140625,293.1499938964844,287.3460693359375,293.1512756347656,297.1967468261719,285.2961120605469,1.0,0.4185962080955505,1.0,1.0,0.0,1.0,-2.184142827987671,2.1841390132904053,3.829465185845038e-06,1.6812704801559448,0.7605701684951782,0.7605701684951782,0.0,83.88722229003906,113.0,17347.279296875,-0.0,906.71337890625,1.0,283.1499938964844,284.625244140625,290.3430480957031,291.54833984375,293.1499938964844,293.1499938964844,283.1499938964844,33753.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249092817306519,1.0,0.0,0.0,2.8037209510803223,2.8037374019622803,5.245210559223779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.46826171875,0.0,766.7954711914062,1895.4371337890625,0.0,1076.1024169921875,0.7115081548690796,1.0,0.0,3.0,1.0,0.0
12312000,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.8761417865753174,0.3147443830966949,0.2844442427158355,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8944523334503174,0.3348795175552368,0.3182286620140075,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8436201810836792,0.2804254591464996,0.1971869617700576,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.8310542702674866,0.2672382891178131,0.2545032799243927,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.7165616750717163,0.1683719009160995,0.7651976943016052,285.2942810058594,286.19000244140625,293.1499938964844,287.3460693359375,293.1512756347656,297.1967468261719,285.2961120605469,1.0,0.4185962080955505,1.0,1.0,0.0,1.0,-2.184142827987671,2.1841390132904053,3.829465185845038e-06,1.6812704801559448,0.7605701684951782,0.7605701684951782,0.0,83.88722229003906,113.0,17347.279296875,-0.0,906.71337890625,1.0,283.1499938964844,284.625244140625,290.3430480957031,291.54833984375,293.1499938964844,293.1499938964844,283.1499938964844,33753.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249092817306519,1.0,0.0,0.0,2.8037209510803223,2.8037374019622803,5.245210559223779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.46826171875,0.0,766.7954711914062,1895.4371337890625,0.0,1076.1024169921875,0.7115081548690796,1.0,0.0,3.0,1.0,0.0
12312060,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.8453798890113831,0.3123828172683716,0.2831714749336242,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.863121747970581,0.3335169851779938,0.317861258983612,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.816104531288147,0.2788970470428467,0.1968082934617996,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249206542969,0.8034157156944275,0.2658092677593231,0.2541146874427795,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.6897736191749573,0.1663859039545059,0.7610766291618347,285.32501220703125,286.24908447265625,293.10235595703125,287.3238525390625,293.1035461425781,297.1732177734375,285.326171875,1.0,0.4268684387207031,1.0,1.0,0.0,1.0,-2.1763181686401367,2.176314353942871,3.802676701525343e-06,1.6754809617996216,0.7480854392051697,0.7480854392051697,0.0,95.80359649658205,101.0,17121.787109375,-0.0,943.3848876953124,1.0,283.1499938964844,284.6707458496094,290.30987548828125,291.5023803710937,293.1499938964844,293.1499938964844,283.1499938964844,32745.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220346093177795,1.0,0.0,0.0,2.685532569885254,2.6855478286743164,4.812316660718352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.3203125,0.0,683.6455078125,1895.4371337890625,0.0,1058.250244140625,0.6843683123588562,1.0,0.0,3.0,1.0,0.0
12312120,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.8453798890113831,0.3123828172683716,0.2831714749336242,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.863121747970581,0.3335169851779938,0.317861258983612,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.816104531288147,0.2788970470428467,0.1968082934617996,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249206542969,0.8034157156944275,0.2658092677593231,0.2541146874427795,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.6897736191749573,0.1663859039545059,0.7610766291618347,285.32501220703125,286.24908447265625,293.10235595703125,287.3238525390625,293.1035461425781,297.1732177734375,285.326171875,1.0,0.4268684387207031,1.0,1.0,0.0,1.0,-2.1763181686401367,2.176314353942871,3.802676701525343e-06,1.6754809617996216,0.7480854392051697,0.7480854392051697,0.0,95.80359649658205,101.0,17121.787109375,-0.0,943.3848876953124,1.0,283.1499938964844,284.6707458496094,290.30987548828125,291.5023803710937,293.1499938964844,293.1499938964844,283.1499938964844,32745.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220346093177795,1.0,0.0,0.0,2.685532569885254,2.6855478286743164,4.812316660718352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.3203125,0.0,683.6455078125,1895.4371337890625,0.0,1058.250244140625,0.6843683123588562,1.0,0.0,3.0,1.0,0.0
12312180,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554077148437,0.8374544382095337,0.3110392093658447,0.2819117307662964,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.8555417656898499,0.3330762088298797,0.3173961043357849,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.8088226318359375,0.2783067226409912,0.1963561475276947,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35528564453125,0.7958314418792725,0.2652336955070495,0.2535276412963867,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.6817648410797119,0.1651706546545028,0.7554379105567932,285.3554382324219,286.3046875,293.0574951171875,287.3026123046875,293.0586242675781,297.16033935546875,285.3569641113281,1.0,0.4275582730770111,1.0,1.0,0.0,1.0,-2.166223287582397,2.166219472885132,3.767726639125613e-06,1.6676852703094482,0.7352623343467712,0.7352623343467712,0.0,98.87744903564452,89.0,16871.556640625,-0.0,944.9190063476562,1.0,283.1499938964844,284.7182922363281,290.2799072265625,291.4559326171875,293.1499938964844,293.1499938964844,283.1499938964844,31716.201171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617405354976654,1.0,0.0,0.0,2.564983606338501,2.564997911453247,4.389980006180849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.368896484375,0.0,605.3495483398438,1895.4371337890625,0.0,1029.9588623046875,0.6567690372467041,1.0,0.0,3.0,1.0,0.0
12312240,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554077148437,0.8374544382095337,0.3110392093658447,0.2819117307662964,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.8555417656898499,0.3330762088298797,0.3173961043357849,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.8088226318359375,0.2783067226409912,0.1963561475276947,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35528564453125,0.7958314418792725,0.2652336955070495,0.2535276412963867,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.6817648410797119,0.1651706546545028,0.7554379105567932,285.3554382324219,286.3046875,293.0574951171875,287.3026123046875,293.0586242675781,297.16033935546875,285.3569641113281,1.0,0.4275582730770111,1.0,1.0,0.0,1.0,-2.166223287582397,2.166219472885132,3.767726639125613e-06,1.6676852703094482,0.7352623343467712,0.7352623343467712,0.0,98.87744903564452,89.0,16871.556640625,-0.0,944.9190063476562,1.0,283.1499938964844,284.7182922363281,290.2799072265625,291.4559326171875,293.1499938964844,293.1499938964844,283.1499938964844,31716.201171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617405354976654,1.0,0.0,0.0,2.564983606338501,2.564997911453247,4.389980006180849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.368896484375,0.0,605.3495483398438,1895.4371337890625,0.0,1029.9588623046875,0.6567690372467041,1.0,0.0,3.0,1.0,0.0
12312300,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.838642954826355,0.3105731904506683,0.281408429145813,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.8572126626968384,0.3330590426921844,0.3172894120216369,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.8103346228599548,0.2782218754291534,0.1962286233901977,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.7973730564117432,0.2651523947715759,0.2533587217330932,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.6825878620147705,0.1647857129573822,0.7532396912574768,285.3752136230469,286.3312072753906,293.0361022949219,287.2923583984375,293.0372009277344,297.1566467285156,285.3772888183594,1.0,0.4262042939662933,1.0,1.0,0.0,1.0,-2.162493228912353,2.162489414215088,3.7548684304056223e-06,1.664812088012695,0.728818953037262,0.728818953037262,0.0,97.92195892333984,89.0,16744.927734375,-0.0,937.7753295898438,1.0,283.1499938964844,284.7478332519531,290.26666259765625,291.4339599609375,293.1499938964844,293.1499938964844,283.1499938964844,31013.537109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146810054779053,1.0,0.0,0.0,2.497260093688965,2.4972739219665527,4.1612224777054507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.055908203125,0.0,563.5183715820312,1895.4371337890625,0.0,1013.5760498046876,0.6439200043678284,1.0,0.0,3.0,1.0,0.0
12312360,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.8422473073005676,0.3101955950260162,0.2809580564498901,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.8614642024040222,0.3331303000450134,0.3172374367713928,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.8142257332801819,0.2782290279865265,0.1961443275213241,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8014212250709534,0.2651642560958862,0.2532482445240021,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.6856953501701355,0.1645153313875198,0.7513988018035889,285.39276123046875,286.35693359375,293.015380859375,287.2823486328125,293.0164489746094,297.1542053222656,285.3946533203125,1.0,0.4240365028381347,1.0,1.0,0.0,1.0,-2.1594438552856445,2.159440279006958,3.7443880955834175e-06,1.6624714136123655,0.7223093509674072,0.7223093509674072,0.0,95.82848358154295,77.0,16639.458984375,-0.0,927.1251831054688,1.0,283.1499938964844,284.7729797363281,290.2554016113281,291.41534423828125,293.1499938964844,293.1499938964844,283.1499938964844,30653.7265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119130849838257,1.0,0.0,0.0,2.443441867828369,2.443455219268799,3.983798819717777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.7041015625,0.0,532.6859130859375,1895.4371337890625,0.0,997.1370849609376,0.6289951205253601,1.0,0.0,3.0,1.0,0.0
12312420,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8557230234146118,0.3096300959587097,0.2801556587219238,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8766734600067139,0.3334542512893677,0.3172331154346466,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8275688290596008,0.2784343361854553,0.1960564255714416,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.815358579158783,0.2653833329677582,0.2531408965587616,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.6976339221000671,0.1642394214868545,0.7485649585723877,285.4365539550781,286.4059143066406,292.9758605957031,287.2630310058594,292.97686767578125,297.1518859863281,285.43878173828125,1.0,0.4179539084434509,1.0,1.0,0.0,1.0,-2.1548354625701904,2.154831886291504,3.728611318365438e-06,1.6589540243148804,0.7093538641929626,0.7093538641929626,0.0,89.24473571777344,65.0,16417.2109375,-0.0,898.5317993164062,1.0,283.1499938964844,284.8343200683594,290.2357788085937,291.3807678222656,293.1499938964844,293.1499938964844,283.1499938964844,29558.400390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063905358314514,1.0,0.0,0.0,2.322094202041626,2.32210659980774,3.597932902721368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.80224609375,0.0,466.1173706054688,1895.4371337890625,0.0,964.965087890625,0.6013042330741882,1.0,0.0,3.0,1.0,0.0
