time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312480,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8557230234146118,0.3096300959587097,0.2801556587219238,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8766734600067139,0.3334542512893677,0.3172331154346466,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8275688290596008,0.2784343361854553,0.1960564255714416,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.815358579158783,0.2653833329677582,0.2531408965587616,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.6976339221000671,0.1642394214868545,0.7485649585723877,285.4365539550781,286.4059143066406,292.9758605957031,287.2630310058594,292.97686767578125,297.1518859863281,285.43878173828125,1.0,0.4179539084434509,1.0,1.0,0.0,1.0,-2.1548354625701904,2.154831886291504,3.728611318365438e-06,1.6589540243148804,0.7093538641929626,0.7093538641929626,0.0,89.24473571777344,65.0,16417.2109375,-0.0,898.5317993164062,1.0,283.1499938964844,284.8343200683594,290.2357788085937,291.3807678222656,293.1499938964844,293.1499938964844,283.1499938964844,29558.400390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063905358314514,1.0,0.0,0.0,2.322094202041626,2.32210659980774,3.597932902721368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.80224609375,0.0,466.1173706054688,1895.4371337890625,0.0,964.965087890625,0.6013042330741882,1.0,0.0,3.0,1.0,0.0
12312540,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.486328125,0.8779395222663879,0.3092507123947143,0.2794553637504577,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864196777344,0.9008907079696656,0.3339409232139587,0.3173176348209381,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.8484612107276917,0.2788178920745849,0.1960442960262298,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861145019531,0.8358244299888611,0.2657804191112518,0.2531381845474243,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.7163726687431335,0.1642298847436905,0.7466356158256531,285.4863586425781,286.4517822265625,292.9389038085937,287.24468994140625,292.9398193359375,297.15191650390625,285.4889221191406,1.0,0.4102985262870788,1.0,1.0,0.0,1.0,-2.1517598628997803,2.151756048202514,3.718144398590084e-06,1.656632423400879,0.6965135335922241,0.6965135335922241,0.0,80.55989074707031,53.0,16200.091796875,-0.0,863.788818359375,1.0,283.1499938964844,284.9018859863281,290.2188415527344,291.349853515625,293.1499938964844,293.1499938964844,283.1499938964844,28433.615234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011782884597778,1.0,0.0,0.0,2.202154874801636,2.2021663188934326,3.235855388084019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.88525390625,0.0,405.9072570800781,1895.4371337890625,0.0,935.3812866210938,0.5739549398422241,1.0,0.0,3.0,1.0,0.0
12312600,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.486328125,0.8779395222663879,0.3092507123947143,0.2794553637504577,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864196777344,0.9008907079696656,0.3339409232139587,0.3173176348209381,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.8484612107276917,0.2788178920745849,0.1960442960262298,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861145019531,0.8358244299888611,0.2657804191112518,0.2531381845474243,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.7163726687431335,0.1642298847436905,0.7466356158256531,285.4863586425781,286.4517822265625,292.9389038085937,287.24468994140625,292.9398193359375,297.15191650390625,285.4889221191406,1.0,0.4102985262870788,1.0,1.0,0.0,1.0,-2.1517598628997803,2.151756048202514,3.718144398590084e-06,1.656632423400879,0.6965135335922241,0.6965135335922241,0.0,80.55989074707031,53.0,16200.091796875,-0.0,863.788818359375,1.0,283.1499938964844,284.9018859863281,290.2188415527344,291.349853515625,293.1499938964844,293.1499938964844,283.1499938964844,28433.615234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011782884597778,1.0,0.0,0.0,2.202154874801636,2.2021663188934326,3.235855388084019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.88525390625,0.0,405.9072570800781,1895.4371337890625,0.0,935.3812866210938,0.5739549398422241,1.0,0.0,3.0,1.0,0.0
12312660,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9114225506782532,0.3090152144432068,0.2788431048393249,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.9392749667167664,0.3345383703708648,0.3174654841423034,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.8800851702690125,0.2793247997760772,0.1960894614458084,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.8661449551582336,0.2662981152534485,0.2532096207141876,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.7409893274307251,0.164416030049324,0.7454119920730591,285.5419616699219,286.49462890625,292.9043273925781,287.22735595703125,292.9052124023437,297.1534423828125,285.5447998046875,1.0,0.4016624689102173,1.0,1.0,0.0,1.0,-2.149871587753296,2.1498680114746094,3.71177361557784e-06,1.6552362442016602,0.683903157711029,0.683903157711029,0.0,70.62366485595703,41.0,15985.3935546875,-0.0,825.6474609375,1.0,283.1499938964844,284.975341796875,290.2029113769531,291.3205261230469,293.1499938964844,293.1499938964844,283.1499938964844,27282.40625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962645411491394,1.0,0.0,0.0,2.08470106124878,2.084711790084839,2.899886339946534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.398681640625,0.0,352.05767822265625,1895.4371337890625,0.0,908.2139282226562,0.5471712350845337,1.0,0.0,3.0,1.0,0.0
12312720,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9114225506782532,0.3090152144432068,0.2788431048393249,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.9392749667167664,0.3345383703708648,0.3174654841423034,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.8800851702690125,0.2793247997760772,0.1960894614458084,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.8661449551582336,0.2662981152534485,0.2532096207141876,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.7409893274307251,0.164416030049324,0.7454119920730591,285.5419616699219,286.49462890625,292.9043273925781,287.22735595703125,292.9052124023437,297.1534423828125,285.5447998046875,1.0,0.4016624689102173,1.0,1.0,0.0,1.0,-2.149871587753296,2.1498680114746094,3.71177361557784e-06,1.6552362442016602,0.683903157711029,0.683903157711029,0.0,70.62366485595703,41.0,15985.3935546875,-0.0,825.6474609375,1.0,283.1499938964844,284.975341796875,290.2029113769531,291.3205261230469,293.1499938964844,293.1499938964844,283.1499938964844,27282.40625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962645411491394,1.0,0.0,0.0,2.08470106124878,2.084711790084839,2.899886339946534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.398681640625,0.0,352.05767822265625,1895.4371337890625,0.0,908.2139282226562,0.5471712350845337,1.0,0.0,3.0,1.0,0.0
12312780,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.96506667137146,0.3089035153388977,0.2783157527446747,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031799316406,0.9890053868293762,0.3352178037166595,0.3176666498184204,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029357910156,0.930675446987152,0.2799206674098968,0.1961782276630401,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60284423828125,0.9138103723526,0.2669069766998291,0.2533417344093323,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.7792810797691345,0.1647553294897079,0.7447682023048401,285.6031188964844,286.5346069335937,292.8721008300781,287.21099853515625,292.8729248046875,297.1559753417969,285.60626220703125,1.0,0.3924026191234588,1.0,1.0,0.0,1.0,-2.1489713191986084,2.148967742919922,3.708801159518771e-06,1.654609203338623,0.6716334223747253,0.6716334223747253,0.0,59.93342208862305,44.0,15771.603515625,-0.0,785.69677734375,1.0,283.1499938964844,285.0544128417969,290.1872863769531,291.2917785644531,293.1499938964844,293.1499938964844,283.1499938964844,26108.5859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591503381729126,1.0,0.0,0.0,1.970694661140442,1.970704436302185,2.591385737105157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.103515625,0.0,304.3824768066406,1895.4371337890625,0.0,882.5919799804688,0.5211460590362549,1.0,0.0,3.0,1.0,0.0
12312840,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.96506667137146,0.3089035153388977,0.2783157527446747,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031799316406,0.9890053868293762,0.3352178037166595,0.3176666498184204,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029357910156,0.930675446987152,0.2799206674098968,0.1961782276630401,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60284423828125,0.9138103723526,0.2669069766998291,0.2533417344093323,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.7792810797691345,0.1647553294897079,0.7447682023048401,285.6031188964844,286.5346069335937,292.8721008300781,287.21099853515625,292.8729248046875,297.1559753417969,285.60626220703125,1.0,0.3924026191234588,1.0,1.0,0.0,1.0,-2.1489713191986084,2.148967742919922,3.708801159518771e-06,1.654609203338623,0.6716334223747253,0.6716334223747253,0.0,59.93342208862305,44.0,15771.603515625,-0.0,785.69677734375,1.0,283.1499938964844,285.0544128417969,290.1872863769531,291.2917785644531,293.1499938964844,293.1499938964844,283.1499938964844,26108.5859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591503381729126,1.0,0.0,0.0,1.970694661140442,1.970704436302185,2.591385737105157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.103515625,0.0,304.3824768066406,1895.4371337890625,0.0,882.5919799804688,0.5211460590362549,1.0,0.0,3.0,1.0,0.0
12312900,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.9812368154525756,0.3088755309581756,0.2781757712364197,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.9990000128746032,0.3356597125530243,0.3148030638694763,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.9499358534812928,0.2802334129810333,0.196309819817543,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.933039128780365,0.2672270238399505,0.2535267472267151,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366882324219,0.7936970591545105,0.16496142745018,0.745110273361206,285.63824462890625,286.5535583496094,292.8568115234375,287.20318603515625,292.85760498046875,297.1575012207031,285.6412048339844,1.0,0.3895330429077148,1.0,1.0,0.0,1.0,-2.1453750133514404,2.145371198654175,3.695397708725068e-06,1.651157021522522,0.6656912565231323,0.6656912565231323,0.0,56.84308242797852,44.0,15633.17578125,-0.0,771.4747924804688,1.0,283.1499938964844,285.0992431640625,290.17926025390625,291.2763061523437,293.1499938964844,293.1499938964844,283.1499938964844,25334.787109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891080498695374,1.0,0.0,0.0,1.9085537195205688,1.908563137054444,2.430536767406011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.2470703125,0.0,279.7998962402344,1895.4371337890625,0.0,869.9590454101562,0.5095205307006836,1.0,0.0,3.0,1.0,0.0
12312960,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.988554835319519,0.3088404536247253,0.2780978977680206,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66314697265625,0.9990000128746032,0.3367942273616791,0.3065476715564728,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.9593719244003296,0.2805365622043609,0.19648477435112,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66290283203125,0.942964494228363,0.2675403952598572,0.2537714838981628,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620178222656,0.8012155890464783,0.1651723980903625,0.7457858324050903,285.66314697265625,286.5718078613281,292.84210205078125,287.1956481933594,292.8428649902344,297.1604919433594,285.6657409667969,1.0,0.387166291475296,1.0,1.0,0.0,1.0,-2.137472152709961,2.137468338012696,3.669732905109413e-06,1.6458508968353271,0.6597015857696533,0.6597015857696533,0.0,55.28219604492188,62.0,15499.455078125,-0.0,758.5304565429688,1.0,283.1499938964844,285.1327514648437,290.1714782714844,291.26153564453125,293.1499938964844,293.1499938964844,283.1499938964844,24922.7578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866807103157043,1.0,0.0,0.0,1.8607686758041384,1.8607776165008545,2.310352016365869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.843994140625,0.0,262.5121459960937,1895.4371337890625,0.0,857.3309936523438,0.4960079193115234,1.0,0.0,3.0,1.0,0.0
12313020,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7360534667969,0.9841737747192384,0.3088283240795135,0.2780917286872864,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361755371094,0.9990000128746032,0.3393196761608124,0.3114753067493438,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.9547415375709534,0.2811802923679352,0.196942999958992,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.938145875930786,0.2682081758975982,0.2544146180152893,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7976617217063904,0.1656628549098968,0.748014509677887,285.73614501953125,286.6063842773437,292.814208984375,287.1813049316406,292.81494140625,297.16827392578125,285.7406921386719,1.0,0.3901087343692779,1.0,1.0,0.0,1.0,-2.1473541259765625,2.147350549697876,3.703153652168112e-06,1.6532915830612185,0.6483334302902222,0.6483334302902222,0.0,56.36277770996094,80.0,15324.283203125,-0.0,771.1988525390625,1.0,283.1499938964844,285.2240600585937,290.1547546386719,291.2302551269531,293.1499938964844,293.1499938964844,283.1499938964844,23720.736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812857151031494,1.0,0.0,0.0,1.7553842067718506,1.7553925514221191,2.056069519085213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.970458984375,0.0,225.9335327148437,1895.4371337890625,0.0,829.8809814453125,0.4718298614025116,1.0,0.0,3.0,1.0,0.0
12313080,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7360534667969,0.9841737747192384,0.3088283240795135,0.2780917286872864,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361755371094,0.9990000128746032,0.3393196761608124,0.3114753067493438,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.9547415375709534,0.2811802923679352,0.196942999958992,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.938145875930786,0.2682081758975982,0.2544146180152893,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7976617217063904,0.1656628549098968,0.748014509677887,285.73614501953125,286.6063842773437,292.814208984375,287.1813049316406,292.81494140625,297.16827392578125,285.7406921386719,1.0,0.3901087343692779,1.0,1.0,0.0,1.0,-2.1473541259765625,2.147350549697876,3.703153652168112e-06,1.6532915830612185,0.6483334302902222,0.6483334302902222,0.0,56.36277770996094,80.0,15324.283203125,-0.0,771.1988525390625,1.0,283.1499938964844,285.2240600585937,290.1547546386719,291.2302551269531,293.1499938964844,293.1499938964844,283.1499938964844,23720.736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812857151031494,1.0,0.0,0.0,1.7553842067718506,1.7553925514221191,2.056069519085213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.970458984375,0.0,225.9335327148437,1895.4371337890625,0.0,829.8809814453125,0.4718298614025116,1.0,0.0,3.0,1.0,0.0
12313140,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.9490559101104736,0.3089465200901031,0.2784198224544525,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.9793955087661744,0.3393158316612243,0.3218995332717895,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.9162766337394714,0.2818982601165771,0.1976247280836105,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.9008568525314332,0.2689366042613983,0.255351722240448,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.7692497968673706,0.1662156283855438,0.7516877055168152,285.8299560546875,286.6383972167969,292.78839111328125,287.16796875,292.7890319824219,297.1688842773437,285.8341979980469,1.0,0.3986591696739197,1.0,1.0,0.0,1.0,-2.1649832725524902,2.164979696273804,3.7647414501407184e-06,1.667514681816101,0.6379887461662292,0.6379887461662292,0.0,63.338016510009766,98.0,15203.6708984375,-0.0,813.2810668945312,1.0,283.1499938964844,285.3317565917969,290.1451416015625,291.2115478515625,293.1499938964844,293.1499938964844,283.1499938964844,22485.69921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765770673751831,1.0,0.0,0.0,1.6565115451812744,1.6565191745758057,1.830974696304111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.837890625,0.0,194.49050903320312,1895.4371337890625,0.0,806.6074829101562,0.448921799659729,1.0,0.0,3.0,1.0,0.0
12313200,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.9490559101104736,0.3089465200901031,0.2784198224544525,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.9793955087661744,0.3393158316612243,0.3218995332717895,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.9162766337394714,0.2818982601165771,0.1976247280836105,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.9008568525314332,0.2689366042613983,0.255351722240448,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.7692497968673706,0.1662156283855438,0.7516877055168152,285.8299560546875,286.6383972167969,292.78839111328125,287.16796875,292.7890319824219,297.1688842773437,285.8341979980469,1.0,0.3986591696739197,1.0,1.0,0.0,1.0,-2.1649832725524902,2.164979696273804,3.7647414501407184e-06,1.667514681816101,0.6379887461662292,0.6379887461662292,0.0,63.338016510009766,98.0,15203.6708984375,-0.0,813.2810668945312,1.0,283.1499938964844,285.3317565917969,290.1451416015625,291.2115478515625,293.1499938964844,293.1499938964844,283.1499938964844,22485.69921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765770673751831,1.0,0.0,0.0,1.6565115451812744,1.6565191745758057,1.830974696304111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.837890625,0.0,194.49050903320312,1895.4371337890625,0.0,806.6074829101562,0.448921799659729,1.0,0.0,3.0,1.0,0.0
12313260,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.8976730704307556,0.3090562224388122,0.2789457142353058,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.9290278553962708,0.3393908739089966,0.3222705125808716,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8707796931266785,0.2825968265533447,0.1984438598155975,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.8574308156967163,0.2696360945701599,0.2564633786678314,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.7343598008155823,0.1667578667402267,0.7562355399131775,285.9156494140625,286.66802978515625,292.7644958496094,287.1556396484375,292.7650756835937,297.1698303222656,285.91998291015625,1.0,0.410053938627243,1.0,1.0,0.0,1.0,-2.1754939556121826,2.175490140914917,3.8009159197827103e-06,1.6755083799362185,0.6283458471298218,0.6283458471298218,0.0,74.99256896972656,116.0,15025.4208984375,-0.0,865.469970703125,1.0,283.1499938964844,285.4328918457031,290.1365661621094,291.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,21259.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727946758270264,1.0,0.0,0.0,1.5637118816375732,1.5637189149856567,1.6315745199335654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.941162109375,0.0,167.51992797851562,1895.4371337890625,0.0,788.365234375,0.4272482991218567,1.0,0.0,3.0,1.0,0.0
12313320,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.8976730704307556,0.3090562224388122,0.2789457142353058,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.9290278553962708,0.3393908739089966,0.3222705125808716,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8707796931266785,0.2825968265533447,0.1984438598155975,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.8574308156967163,0.2696360945701599,0.2564633786678314,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.7343598008155823,0.1667578667402267,0.7562355399131775,285.9156494140625,286.66802978515625,292.7644958496094,287.1556396484375,292.7650756835937,297.1698303222656,285.91998291015625,1.0,0.410053938627243,1.0,1.0,0.0,1.0,-2.1754939556121826,2.175490140914917,3.8009159197827103e-06,1.6755083799362185,0.6283458471298218,0.6283458471298218,0.0,74.99256896972656,116.0,15025.4208984375,-0.0,865.469970703125,1.0,283.1499938964844,285.4328918457031,290.1365661621094,291.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,21259.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727946758270264,1.0,0.0,0.0,1.5637118816375732,1.5637189149856567,1.6315745199335654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.941162109375,0.0,167.51992797851562,1895.4371337890625,0.0,788.365234375,0.4272482991218567,1.0,0.0,3.0,1.0,0.0
12313380,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.8754740953445435,0.3091112077236175,0.2792535424232483,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.9037548303604126,0.3395925164222717,0.3226910829544067,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.8503376841545105,0.282955139875412,0.1988961100578308,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.8378843069076538,0.2699921727180481,0.2570750713348388,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.7183470129966736,0.1670369952917099,0.7587964534759521,285.9658508300781,286.6825256347656,292.7528076171875,287.1496276855469,292.7533569335937,297.1708068847656,285.9709777832031,1.0,0.4167154133319855,1.0,1.0,0.0,1.0,-2.180722236633301,2.180718421936035,3.819199264398776e-06,1.6796172857284546,0.623725414276123,0.623725414276123,0.0,82.1584243774414,116.0,14914.82421875,-0.0,897.009033203125,1.0,283.1499938964844,285.4917907714844,290.1306457519531,291.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,20449.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708428025245667,1.0,0.0,0.0,1.5115513801574707,1.5115580558776855,1.5245416307152484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.202880859375,0.0,153.12063598632812,1895.4371337890625,0.0,779.10693359375,0.4175493121147156,1.0,0.0,3.0,1.0,0.0
12313440,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.8573305010795593,0.30916827917099,0.2795640230178833,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8845877051353455,0.3398403227329254,0.3231711089611053,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.8338764905929565,0.2832890450954437,0.1993307173252105,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.8219469785690308,0.2703219652175903,0.2576602697372436,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.7037525177001953,0.1672951728105545,0.761253833770752,286.00604248046875,286.69537353515625,292.742431640625,287.1443176269531,292.74298095703125,297.1718444824219,286.0104675292969,1.0,0.423190027475357,1.0,1.0,0.0,1.0,-2.185847759246826,2.1858439445495605,3.837167241727002e-06,1.6836440563201904,0.6195933222770691,0.6195933222770691,0.0,89.23082733154297,119.0,14846.7099609375,-0.0,928.2489624023438,1.0,283.1499938964844,285.5375366210937,290.1257019042969,291.1717529296875,293.1499938964844,293.1499938964844,283.1499938964844,20036.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690678954124451,1.0,0.0,0.0,1.4770193099975586,1.4770257472991943,1.4556795235876052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.647216796875,0.0,144.40895080566406,1895.4371337890625,0.0,770.77880859375,0.4097656905651092,1.0,0.0,3.0,1.0,0.0
12313500,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.8448625802993774,0.3092123568058014,0.2798196673393249,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.8712388873100281,0.340124100446701,0.3236465156078338,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428466796875,0.8224731683731079,0.2836238443851471,0.199731171131134,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.8104616403579712,0.2706533074378967,0.2581989169120788,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.6930120587348938,0.1675559431314468,0.7634873390197754,286.0431213378906,286.7082214355469,292.7320556640625,287.1390380859375,292.73260498046875,297.1728820800781,286.04705810546875,1.0,0.4281365871429443,1.0,1.0,0.0,1.0,-2.190538167953491,2.1905343532562256,3.853694124700269e-06,1.6873559951782229,0.6154037117958069,0.6154037117958069,0.0,94.96269989013672,119.0,14780.765625,-0.0,954.2000732421876,1.0,283.1499938964844,285.5797424316406,290.12139892578125,291.16363525390625,293.1499938964844,293.1499938964844,283.1499938964844,19712.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567348301410675,1.0,0.0,0.0,1.4458683729171753,1.4458746910095217,1.3949252775091736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.23876953125,0.0,136.982421875,1895.4371337890625,0.0,762.7926025390625,0.4028865098953247,1.0,0.0,3.0,1.0,0.0
12313560,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.8356510400772095,0.3092427253723144,0.2800275087356567,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.8613856434822083,0.3404204845428467,0.3241035044193268,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.8137703537940979,0.2839468419551849,0.2000958025455474,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07598876953125,0.8013034462928772,0.2709736824035644,0.2586898505687713,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748291015625,0.6849445104598999,0.167811244726181,0.7655156254768372,286.0763244628906,286.7205505371094,292.7221374511719,287.134033203125,292.7226257324219,297.173828125,286.07989501953125,1.0,0.4324176013469696,1.0,1.0,0.0,1.0,-2.194801092147827,2.1947970390319824,3.86873580282554e-06,1.6907222270965576,0.611319363117218,0.611319363117218,0.0,99.74594116210938,107.0,14718.9609375,-0.0,976.2870483398438,1.0,283.1499938964844,285.6175231933594,290.1176147460937,291.15631103515625,293.1499938964844,293.1499938964844,283.1499938964844,19468.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657694339752197,1.0,0.0,0.0,1.4184556007385254,1.4184616804122925,1.3425326983451669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.031982421875,0.0,130.7818603515625,1895.4371337890625,0.0,755.5302124023438,0.3969587981700897,1.0,0.0,3.0,1.0,0.0
12313620,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8315686583518982,0.3092836141586303,0.2801510393619537,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.8573904037475586,0.3410288691520691,0.3247585594654083,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.810173511505127,0.2845727801322937,0.2005994021892547,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.7975932359695435,0.2715947329998016,0.2593673765659332,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.6818690299987793,0.1683197319507599,0.768204927444458,286.1334533691406,286.7436828613281,292.7034606933594,287.1247253417969,292.7039489746094,297.17559814453125,286.1363830566406,1.0,0.4344877600669861,1.0,1.0,0.0,1.0,-2.200388193130493,2.2003843784332275,3.88858825317584e-06,1.6951885223388672,0.603420078754425,0.603420078754425,0.0,102.14157104492188,95.0,14596.7900390625,-0.0,990.8418579101562,1.0,283.1499938964844,285.68280029296875,290.11065673828125,291.1427001953125,293.1499938964844,293.1499938964844,283.1499938964844,19142.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629673600196838,1.0,0.0,0.0,1.371518611907959,1.3715245723724363,1.2551535633065214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.7412109375,0.0,120.86801147460938,1895.4371337890625,0.0,742.80615234375,0.3871087729930877,1.0,0.0,3.0,1.0,0.0
12313680,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8315686583518982,0.3092836141586303,0.2801510393619537,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.8573904037475586,0.3410288691520691,0.3247585594654083,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.810173511505127,0.2845727801322937,0.2005994021892547,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.7975932359695435,0.2715947329998016,0.2593673765659332,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.6818690299987793,0.1683197319507599,0.768204927444458,286.1334533691406,286.7436828613281,292.7034606933594,287.1247253417969,292.7039489746094,297.17559814453125,286.1363830566406,1.0,0.4344877600669861,1.0,1.0,0.0,1.0,-2.200388193130493,2.2003843784332275,3.88858825317584e-06,1.6951885223388672,0.603420078754425,0.603420078754425,0.0,102.14157104492188,95.0,14596.7900390625,-0.0,990.8418579101562,1.0,283.1499938964844,285.68280029296875,290.11065673828125,291.1427001953125,293.1499938964844,293.1499938964844,283.1499938964844,19142.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629673600196838,1.0,0.0,0.0,1.371518611907959,1.3715245723724363,1.2551535633065214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.7412109375,0.0,120.86801147460938,1895.4371337890625,0.0,742.80615234375,0.3871087729930877,1.0,0.0,3.0,1.0,0.0
12313740,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1821594238281,0.8374236822128296,0.3093369305133819,0.2800769805908203,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.864254891872406,0.3416569828987121,0.3252215683460235,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8165888786315918,0.2852060496807098,0.2009463906288147,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8043254017829895,0.2722206711769104,0.2598311007022857,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.6879814863204956,0.168856605887413,0.7699867486953735,286.1822204589844,286.7649230957031,292.6863708496094,287.116455078125,292.6867980957031,297.1774597167969,286.1847839355469,1.0,0.4323168098926544,1.0,1.0,0.0,1.0,-2.203970432281494,2.2039666175842285,3.901375293935416e-06,1.6980695724487305,0.595839262008667,0.595839262008667,0.0,99.12801361083984,83.0,14478.4453125,-0.0,983.1304321289062,1.0,283.1499938964844,285.7388610839844,290.10357666015625,291.12908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18945.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604094862937927,1.0,0.0,0.0,1.3315246105194092,1.3315303325653076,1.183019264772156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.35791015625,0.0,113.06678771972656,1895.4371337890625,0.0,731.3734130859375,0.3790155053138733,1.0,0.0,3.0,1.0,0.0
12313800,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1821594238281,0.8374236822128296,0.3093369305133819,0.2800769805908203,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.864254891872406,0.3416569828987121,0.3252215683460235,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8165888786315918,0.2852060496807098,0.2009463906288147,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8043254017829895,0.2722206711769104,0.2598311007022857,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.6879814863204956,0.168856605887413,0.7699867486953735,286.1822204589844,286.7649230957031,292.6863708496094,287.116455078125,292.6867980957031,297.1774597167969,286.1847839355469,1.0,0.4323168098926544,1.0,1.0,0.0,1.0,-2.203970432281494,2.2039666175842285,3.901375293935416e-06,1.6980695724487305,0.595839262008667,0.595839262008667,0.0,99.12801361083984,83.0,14478.4453125,-0.0,983.1304321289062,1.0,283.1499938964844,285.7388610839844,290.10357666015625,291.12908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18945.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604094862937927,1.0,0.0,0.0,1.3315246105194092,1.3315303325653076,1.183019264772156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.35791015625,0.0,113.06678771972656,1895.4371337890625,0.0,731.3734130859375,0.3790155053138733,1.0,0.0,3.0,1.0,0.0
12313860,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.8507198095321655,0.3094210922718048,0.2799039185047149,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.8792914748191833,0.3423067629337311,0.3255743384361267,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22613525390625,0.8298311829566956,0.2858650386333465,0.2012126892805099,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.8180168271064758,0.2728689610958099,0.2601826190948486,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.7008024454116821,0.1694333106279373,0.7713232040405273,286.2262878417969,286.7843322753906,292.67071533203125,287.1092224121094,292.6711120605469,297.17950439453125,286.2286376953125,1.0,0.4274410903453827,1.0,1.0,0.0,1.0,-2.206534147262573,2.206530332565308,3.910572559107095e-06,1.700150489807129,0.5885654091835022,0.5885654091835022,0.0,92.80178833007812,71.0,14364.701171875,-0.0,961.92333984375,1.0,283.1499938964844,285.78955078125,290.0965270996094,291.115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18820.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578831434249878,1.0,0.0,0.0,1.2960236072540283,1.2960290908813477,1.1207770711507693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.06640625,0.0,106.57642364501952,1895.4371337890625,0.0,720.25,0.3720380365848541,1.0,0.0,3.0,1.0,0.0
12313920,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.8507198095321655,0.3094210922718048,0.2799039185047149,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.8792914748191833,0.3423067629337311,0.3255743384361267,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22613525390625,0.8298311829566956,0.2858650386333465,0.2012126892805099,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.8180168271064758,0.2728689610958099,0.2601826190948486,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.7008024454116821,0.1694333106279373,0.7713232040405273,286.2262878417969,286.7843322753906,292.67071533203125,287.1092224121094,292.6711120605469,297.17950439453125,286.2286376953125,1.0,0.4274410903453827,1.0,1.0,0.0,1.0,-2.206534147262573,2.206530332565308,3.910572559107095e-06,1.700150489807129,0.5885654091835022,0.5885654091835022,0.0,92.80178833007812,71.0,14364.701171875,-0.0,961.92333984375,1.0,283.1499938964844,285.78955078125,290.0965270996094,291.115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18820.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578831434249878,1.0,0.0,0.0,1.2960236072540283,1.2960290908813477,1.1207770711507693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.06640625,0.0,106.57642364501952,1895.4371337890625,0.0,720.25,0.3720380365848541,1.0,0.0,3.0,1.0,0.0
12313980,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.8718463182449341,0.3095464408397674,0.2796886563301086,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676086425781,0.9024912118911744,0.3429845571517944,0.3258706927299499,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.8500270843505859,0.2865608632564544,0.2014430463314056,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.8377023935317993,0.273550271987915,0.2604819536209106,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.7192592024803162,0.1700524091720581,0.7724637985229492,286.267578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567687988281,297.1817626953125,286.26983642578125,1.0,0.4208409786224365,1.0,1.0,0.0,1.0,-2.2086381912231445,2.2086341381073,3.918147285730811e-06,1.701869249343872,0.5815976858139038,0.5815976858139038,0.0,84.40675354003906,59.0,14255.7900390625,-0.0,932.4299926757812,1.0,283.1499938964844,285.8369140625,290.090087890625,291.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,18732.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553107261657715,1.0,0.0,0.0,1.2637102603912354,1.263715744018555,1.0655858773134241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.08203125,0.0,100.97608947753906,1895.4371337890625,0.0,709.0938110351562,0.3658286333084106,1.0,0.0,3.0,1.0,0.0
12314040,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.8718463182449341,0.3095464408397674,0.2796886563301086,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676086425781,0.9024912118911744,0.3429845571517944,0.3258706927299499,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.8500270843505859,0.2865608632564544,0.2014430463314056,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.8377023935317993,0.273550271987915,0.2604819536209106,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.7192592024803162,0.1700524091720581,0.7724637985229492,286.267578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567687988281,297.1817626953125,286.26983642578125,1.0,0.4208409786224365,1.0,1.0,0.0,1.0,-2.2086381912231445,2.2086341381073,3.918147285730811e-06,1.701869249343872,0.5815976858139038,0.5815976858139038,0.0,84.40675354003906,59.0,14255.7900390625,-0.0,932.4299926757812,1.0,283.1499938964844,285.8369140625,290.090087890625,291.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,18732.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553107261657715,1.0,0.0,0.0,1.2637102603912354,1.263715744018555,1.0655858773134241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.08203125,0.0,100.97608947753906,1895.4371337890625,0.0,709.0938110351562,0.3658286333084106,1.0,0.0,3.0,1.0,0.0
12314100,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874450683594,0.8859775066375732,0.3096266686916351,0.2795767188072204,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.9186374545097352,0.3433361053466797,0.3260095715522766,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.8635572195053101,0.2869250476360321,0.2015538513660431,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.8506584763526917,0.2739056348800659,0.2606242597103119,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865905761719,0.7301719188690186,0.1703776568174362,0.7730073928833008,286.2875061035156,286.810302734375,292.6497497558594,287.1002197265625,292.65008544921875,297.18292236328125,286.28973388671875,1.0,0.4170902371406555,1.0,1.0,0.0,1.0,-2.209627389907837,2.209623575210572,3.921714778698515e-06,1.7026790380477903,0.5782313942909241,0.5782313942909241,0.0,79.68441772460938,59.0,14203.2607421875,-0.0,915.6256103515624,1.0,283.1499938964844,285.8597412109375,290.0872802734375,291.096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18697.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540111660957336,1.0,0.0,0.0,1.2485289573669434,1.2485343217849731,1.0401372918522612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.261474609375,0.0,98.43571472167967,1895.4371337890625,0.0,703.5223388671875,0.3629514276981354,1.0,0.0,3.0,1.0,0.0
12314160,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070373535156,0.9029539227485656,0.309718906879425,0.2794661521911621,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3071594238281,0.9388540387153624,0.3436969518661499,0.3261471390724182,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.8800522685050964,0.2873007953166961,0.201665312051773,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.8665089011192322,0.2742715179920196,0.2607665061950683,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30621337890625,0.7430606484413147,0.1707127690315246,0.7735497355461121,286.3070983886719,286.8182067871094,292.64337158203125,287.0977478027344,292.6437072753906,297.18414306640625,286.3092956542969,1.0,0.4131194055080414,1.0,1.0,0.0,1.0,-2.210616111755371,2.2106120586395264,3.925280452676816e-06,1.7034878730773926,0.574944019317627,0.574944019317627,0.0,74.71411895751953,47.0,14152.0361328125,-0.0,897.8715209960938,1.0,283.1499938964844,285.8820495605469,290.0847473144531,291.0907592773437,293.1499938964844,293.1499938964844,283.1499938964844,18666.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527117848396301,1.0,0.0,0.0,1.2339140176773071,1.233919382095337,1.0159287455735466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.570556640625,0.0,96.04061126708984,1895.4371337890625,0.0,697.9948120117188,0.3602026700973511,1.0,0.0,3.0,1.0,0.0
12314220,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34539794921875,0.9527459144592284,0.3099393248558044,0.2792567312717438,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.9855347871780396,0.3444483280181885,0.3264280557632446,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453063964844,0.9266079664230348,0.2880879640579223,0.2018968909978866,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.9104048013687134,0.2750356793403625,0.2610596418380737,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445739746094,0.779114842414856,0.1714101880788803,0.7746583223342896,286.345458984375,286.8329162597656,292.6315002441406,287.093505859375,292.6318054199219,297.1866760253906,286.3475646972656,1.0,0.4046825468540191,1.0,1.0,0.0,1.0,-2.2126638889312744,2.2126598358154297,3.932666913897265e-06,1.705160140991211,0.5686048865318298,0.5686048865318298,0.0,64.2363510131836,50.0,14053.5244140625,-0.0,860.3576049804688,1.0,283.1499938964844,285.9255676269531,290.0806884765625,291.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,18610.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501410365104675,1.0,0.0,0.0,1.206218123435974,1.2062233686447144,9.708343640113529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.591796875,0.0,91.6292724609375,1895.4371337890625,0.0,687.184814453125,0.3550446331501007,1.0,0.0,3.0,1.0,0.0
12314280,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34539794921875,0.9527459144592284,0.3099393248558044,0.2792567312717438,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.9855347871780396,0.3444483280181885,0.3264280557632446,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453063964844,0.9266079664230348,0.2880879640579223,0.2018968909978866,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.9104048013687134,0.2750356793403625,0.2610596418380737,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445739746094,0.779114842414856,0.1714101880788803,0.7746583223342896,286.345458984375,286.8329162597656,292.6315002441406,287.093505859375,292.6318054199219,297.1866760253906,286.3475646972656,1.0,0.4046825468540191,1.0,1.0,0.0,1.0,-2.2126638889312744,2.2126598358154297,3.932666913897265e-06,1.705160140991211,0.5686048865318298,0.5686048865318298,0.0,64.2363510131836,50.0,14053.5244140625,-0.0,860.3576049804688,1.0,283.1499938964844,285.9255676269531,290.0806884765625,291.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,18610.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501410365104675,1.0,0.0,0.0,1.206218123435974,1.2062233686447144,9.708343640113529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.591796875,0.0,91.6292724609375,1895.4371337890625,0.0,687.184814453125,0.3550446331501007,1.0,0.0,3.0,1.0,0.0
