time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314340,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.9783589243888856,0.3101626932621002,0.2792906463146209,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793334960937,0.9990000128746032,0.3456476926803589,0.3191943168640136,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792419433594,0.9555847644805908,0.2888854742050171,0.2023203819990158,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37921142578125,0.9393743276596068,0.2758089005947113,0.2616098821163177,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3787536621094,0.8013520836830139,0.1721051335334777,0.7769395112991333,286.3793334960937,286.8463134765625,292.6206970214844,287.0903015136719,292.6209716796875,297.1891174316406,286.3805847167969,1.0,0.4003664255142212,1.0,1.0,0.0,1.0,-2.207935571670532,2.2079315185546875,3.916259629477281e-06,1.7016764879226685,0.5625303983688354,0.5625303983688354,0.0,59.432952880859375,68.0,13934.7607421875,-0.0,837.8098754882812,1.0,283.1499938964844,285.9648742675781,290.0777587890625,291.0715637207031,293.1499938964844,293.1499938964844,283.1499938964844,18563.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476356744766235,1.0,0.0,0.0,1.18036150932312,1.1803666353225708,9.296586256368756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.576171875,0.0,87.65823364257812,1895.4371337890625,0.0,676.808837890625,0.3502898812294006,1.0,0.0,3.0,1.0,0.0
12314400,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.9783589243888856,0.3101626932621002,0.2792906463146209,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793334960937,0.9990000128746032,0.3456476926803589,0.3191943168640136,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792419433594,0.9555847644805908,0.2888854742050171,0.2023203819990158,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37921142578125,0.9393743276596068,0.2758089005947113,0.2616098821163177,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3787536621094,0.8013520836830139,0.1721051335334777,0.7769395112991333,286.3793334960937,286.8463134765625,292.6206970214844,287.0903015136719,292.6209716796875,297.1891174316406,286.3805847167969,1.0,0.4003664255142212,1.0,1.0,0.0,1.0,-2.207935571670532,2.2079315185546875,3.916259629477281e-06,1.7016764879226685,0.5625303983688354,0.5625303983688354,0.0,59.432952880859375,68.0,13934.7607421875,-0.0,837.8098754882812,1.0,283.1499938964844,285.9648742675781,290.0777587890625,291.0715637207031,293.1499938964844,293.1499938964844,283.1499938964844,18563.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476356744766235,1.0,0.0,0.0,1.18036150932312,1.1803666353225708,9.296586256368756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.576171875,0.0,87.65823364257812,1895.4371337890625,0.0,676.808837890625,0.3502898812294006,1.0,0.0,3.0,1.0,0.0
12314460,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4186096191406,0.9727388620376588,0.3103799521923065,0.2795129716396332,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187316894531,0.9990000128746032,0.3474711179733276,0.325436919927597,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.9498693346977234,0.2896922528743744,0.2029025256633758,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184265136719,0.9334375262260436,0.2765953540802002,0.2623791992664337,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41748046875,0.7971925735473633,0.1727971732616424,0.780204713344574,286.418701171875,286.8585205078125,292.6108703613281,287.0881042480469,292.6111145019531,297.19207763671875,286.4217529296875,1.0,0.4040355086326599,1.0,1.0,0.0,1.0,-2.2212133407592773,2.221209526062012,3.96292034565704e-06,1.7117496728897097,0.5568090677261353,0.5568090677261353,0.0,60.88424682617188,86.0,13882.771484375,-0.0,855.8232421875,1.0,283.1499938964844,286.0077819824219,290.0751037597656,291.0628356933594,293.1499938964844,293.1499938964844,283.1499938964844,18520.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450164675712585,1.0,0.0,0.0,1.1561070680618286,1.1561121940612793,8.91845388650836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.717529296875,0.0,84.0513687133789,1895.4371337890625,0.0,666.1273803710938,0.3458790481090545,1.0,0.0,3.0,1.0,0.0
12314520,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4186096191406,0.9727388620376588,0.3103799521923065,0.2795129716396332,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187316894531,0.9990000128746032,0.3474711179733276,0.325436919927597,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.9498693346977234,0.2896922528743744,0.2029025256633758,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184265136719,0.9334375262260436,0.2765953540802002,0.2623791992664337,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41748046875,0.7971925735473633,0.1727971732616424,0.780204713344574,286.418701171875,286.8585205078125,292.6108703613281,287.0881042480469,292.6111145019531,297.19207763671875,286.4217529296875,1.0,0.4040355086326599,1.0,1.0,0.0,1.0,-2.2212133407592773,2.221209526062012,3.96292034565704e-06,1.7117496728897097,0.5568090677261353,0.5568090677261353,0.0,60.88424682617188,86.0,13882.771484375,-0.0,855.8232421875,1.0,283.1499938964844,286.0077819824219,290.0751037597656,291.0628356933594,293.1499938964844,293.1499938964844,283.1499938964844,18520.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450164675712585,1.0,0.0,0.0,1.1561070680618286,1.1561121940612793,8.91845388650836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.717529296875,0.0,84.0513687133789,1895.4371337890625,0.0,666.1273803710938,0.3458790481090545,1.0,0.0,3.0,1.0,0.0
12314580,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4502258300781,0.9521317481994628,0.3105365633964538,0.2797944843769073,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.9871308207511902,0.3476086854934692,0.3295466899871826,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501342773437,0.9278918504714966,0.2901981174945831,0.2033652663230896,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.911651849746704,0.277083545923233,0.2629910707473755,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44927978515625,0.7809085845947266,0.1732040345668792,0.7827891111373901,286.4502868652344,286.86529541015625,292.6054077148437,287.0872802734375,292.6056213378906,297.19268798828125,286.45263671875,1.0,0.4088253974914551,1.0,1.0,0.0,1.0,-2.2303624153137207,2.230358362197876,3.995873157691676e-06,1.7190598249435425,0.5537258982658386,0.5537258982658386,0.0,64.99349975585938,86.0,13867.53125,-0.0,880.3624877929688,1.0,283.1499938964844,286.039794921875,290.0758056640625,291.0619506835937,293.1499938964844,293.1499938964844,283.1499938964844,18485.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543682873249054,1.0,0.0,0.0,1.142897605895996,1.1429026126861572,8.71581704586788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.70751953125,0.0,82.10970306396484,1895.4371337890625,0.0,660.7531127929688,0.3434593081474304,1.0,0.0,3.0,1.0,0.0
12314640,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.46728515625,0.932312309741974,0.3106297254562378,0.2800267040729522,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4673767089844,0.9707993268966676,0.3476974070072174,0.3297718465328216,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671936035156,0.9086939692497252,0.2905282080173492,0.2037090361118316,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671325683594,0.894294261932373,0.2774014472961426,0.2634451389312744,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664001464844,0.7668009400367737,0.1734582036733627,0.7846820950508118,286.46734619140625,286.86962890625,292.6018981933594,287.0869140625,292.6021423339844,297.1929016113281,286.46954345703125,1.0,0.4126520454883575,1.0,1.0,0.0,1.0,-2.2341420650482178,2.234138011932373,4.00962335334043e-06,1.7221348285675049,0.5517159700393677,0.5517159700393677,0.0,68.94409942626953,104.0,13848.001953125,-0.0,899.051025390625,1.0,283.1499938964844,286.0578308105469,290.0770263671875,291.0622253417969,293.1499938964844,293.1499938964844,283.1499938964844,18466.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429878234863281,1.0,0.0,0.0,1.1344605684280396,1.1344654560089111,8.5876081357128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.3759765625,0.0,80.8921127319336,1895.4371337890625,0.0,657.969482421875,0.3419268727302551,1.0,0.0,3.0,1.0,0.0
12314700,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873046875,0.9077634811401368,0.3107321262359619,0.2803293168544769,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874267578125,0.947441816329956,0.3478912115097046,0.3301297426223755,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.8873447775840759,0.2909328937530517,0.2041524201631546,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4871826171875,0.873622477054596,0.2777915000915527,0.2640314698219299,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864807128906,0.7499920725822449,0.1737592816352844,0.787093460559845,286.4873962402344,286.87481689453125,292.59771728515625,287.0867004394531,292.5979309082031,297.193115234375,286.4896240234375,1.0,0.4180699288845062,1.0,1.0,0.0,1.0,-2.239607810974121,2.2396037578582764,4.029149295092793e-06,1.7263469696044922,0.5492814779281616,0.5492814779281616,0.0,74.57279205322266,104.0,13824.8603515625,-0.0,925.6405029296876,1.0,283.1499938964844,286.0791015625,290.0785827636719,291.0625,293.1499938964844,293.1499938964844,283.1499938964844,18443.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422694683074951,1.0,0.0,0.0,1.124315619468689,1.1243205070495603,8.434705733861848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.844482421875,0.0,79.44776153564453,1895.4371337890625,0.0,655.1045532226562,0.340095043182373,1.0,0.0,3.0,1.0,0.0
12314760,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.8862965106964111,0.3108209371566772,0.2806487679481506,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9226148724555968,0.3481400907039642,0.3305849432945251,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5071716308594,0.8670977354049683,0.2913288474082947,0.204612985253334,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50714111328125,0.8541154265403748,0.27817302942276,0.2646414935588836,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5064392089844,0.7343317270278931,0.1740408837795257,0.7895694971084595,286.50732421875,286.8797912597656,292.5937194824219,287.08673095703125,292.59393310546875,297.1932067871094,286.509521484375,1.0,0.4240107238292694,1.0,1.0,0.0,1.0,-2.244798183441162,2.2447941303253174,4.047873517265543e-06,1.730425238609314,0.5469489693641663,0.5469489693641663,0.0,80.99107360839844,122.0,13802.998046875,-0.0,955.3190307617188,1.0,283.1499938964844,286.1000366210937,290.0799560546875,291.06268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18421.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416605472564697,1.0,0.0,0.0,1.114639163017273,1.114644169807434,8.290143682643247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.350830078125,0.0,78.08744049072266,1895.4371337890625,0.0,652.6858520507812,0.3383546471595764,1.0,0.0,3.0,1.0,0.0
12314820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5461730957031,0.8493763208389282,0.310977578163147,0.2813248038291931,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462951660156,0.8818683624267578,0.3487344086170196,0.3316749632358551,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5461120605469,0.8327914476394653,0.2921044826507568,0.2055688649415969,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54608154296875,0.8210548758506775,0.2789234220981598,0.265910655260086,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54541015625,0.7057064771652222,0.1745528727769851,0.7945917248725891,286.5462646484375,286.8890991210937,292.5862121582031,287.0875549316406,292.5863952636719,297.1929931640625,286.5483703613281,1.0,0.4370254278182983,1.0,1.0,0.0,1.0,-2.255624294281006,2.255620241165161,4.087076376890764e-06,1.7389312982559204,0.5425787568092346,0.5425787568092346,0.0,95.48391723632812,110.0,13764.8505859375,-0.0,1021.904296875,1.0,283.1499938964844,286.1405029296875,290.082275390625,291.0629272460937,293.1499938964844,293.1499938964844,283.1499938964844,18379.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406250953674316,1.0,0.0,0.0,1.09665048122406,1.0966553688049316,8.0247211542428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.500732421875,0.0,75.60283660888672,1895.4371337890625,0.0,648.5933227539062,0.3351360559463501,1.0,0.0,3.0,1.0,0.0
12314880,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5461730957031,0.8493763208389282,0.310977578163147,0.2813248038291931,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462951660156,0.8818683624267578,0.3487344086170196,0.3316749632358551,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5461120605469,0.8327914476394653,0.2921044826507568,0.2055688649415969,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54608154296875,0.8210548758506775,0.2789234220981598,0.265910655260086,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54541015625,0.7057064771652222,0.1745528727769851,0.7945917248725891,286.5462646484375,286.8890991210937,292.5862121582031,287.0875549316406,292.5863952636719,297.1929931640625,286.5483703613281,1.0,0.4370254278182983,1.0,1.0,0.0,1.0,-2.255624294281006,2.255620241165161,4.087076376890764e-06,1.7389312982559204,0.5425787568092346,0.5425787568092346,0.0,95.48391723632812,110.0,13764.8505859375,-0.0,1021.904296875,1.0,283.1499938964844,286.1405029296875,290.082275390625,291.0629272460937,293.1499938964844,293.1499938964844,283.1499938964844,18379.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406250953674316,1.0,0.0,0.0,1.09665048122406,1.0966553688049316,8.0247211542428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.500732421875,0.0,75.60283660888672,1895.4371337890625,0.0,648.5933227539062,0.3351360559463501,1.0,0.0,3.0,1.0,0.0
12314940,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5807800292969,0.8393422961235046,0.3111571073532104,0.2816582918167114,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58087158203125,0.8711433410644531,0.3494072258472442,0.332484483718872,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5807189941406,0.8237213492393494,0.2928897440433502,0.2062535583972931,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5806884765625,0.8119392395019531,0.2796934247016907,0.2668208479881286,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58013916015625,0.6970965266227722,0.1750277727842331,0.7976617813110352,286.5808410644531,286.8976745605469,292.57928466796875,287.08935546875,292.5794677734375,297.1925354003906,286.58258056640625,1.0,0.4411906003952026,1.0,1.0,0.0,1.0,-2.2626054286956787,2.262601137161255,4.112611804885091e-06,1.7445025444030762,0.538534939289093,0.538534939289093,0.0,100.65718841552734,98.0,13717.8828125,-0.0,1049.08935546875,1.0,283.1499938964844,286.1768798828125,290.0845031738281,291.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,18342.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396704077720642,1.0,0.0,0.0,1.080285668373108,1.08029043674469,7.78700837145152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.464111328125,0.0,73.39645385742188,1895.4371337890625,0.0,644.8429565429688,0.3322341442108154,1.0,0.0,3.0,1.0,0.0
12315000,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5807800292969,0.8393422961235046,0.3111571073532104,0.2816582918167114,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58087158203125,0.8711433410644531,0.3494072258472442,0.332484483718872,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5807189941406,0.8237213492393494,0.2928897440433502,0.2062535583972931,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5806884765625,0.8119392395019531,0.2796934247016907,0.2668208479881286,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58013916015625,0.6970965266227722,0.1750277727842331,0.7976617813110352,286.5808410644531,286.8976745605469,292.57928466796875,287.08935546875,292.5794677734375,297.1925354003906,286.58258056640625,1.0,0.4411906003952026,1.0,1.0,0.0,1.0,-2.2626054286956787,2.262601137161255,4.112611804885091e-06,1.7445025444030762,0.538534939289093,0.538534939289093,0.0,100.65718841552734,98.0,13717.8828125,-0.0,1049.08935546875,1.0,283.1499938964844,286.1768798828125,290.0845031738281,291.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,18342.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396704077720642,1.0,0.0,0.0,1.080285668373108,1.08029043674469,7.78700837145152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.464111328125,0.0,73.39645385742188,1895.4371337890625,0.0,644.8429565429688,0.3322341442108154,1.0,0.0,3.0,1.0,0.0
12315060,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106872558594,0.8426772952079773,0.3114272058010101,0.2818185687065124,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107788085937,0.8752314448356628,0.3501612246036529,0.3331119418144226,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.8274619579315186,0.2937419414520263,0.206787109375,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.8157780766487122,0.280544251203537,0.2675386369228363,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.610107421875,0.7006658911705017,0.1755329668521881,0.7995823621749878,286.6107482910156,286.9056701660156,292.5728454589844,287.0921630859375,292.5730285644531,297.19256591796875,286.6123046875,1.0,0.4404085874557495,1.0,1.0,0.0,1.0,-2.267362833023072,2.2673587799072266,4.130072738917079e-06,1.7483052015304563,0.5347518920898438,0.5347518920898438,0.0,99.21888732910156,86.0,13665.9423828125,-0.0,1048.5355224609375,1.0,283.1499938964844,286.208740234375,290.0866394042969,291.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18311.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385773777961731,1.0,0.0,0.0,1.065247654914856,1.065252423286438,7.571721738486303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.0869140625,0.0,71.41815185546875,1895.4371337890625,0.0,640.5753784179688,0.3295982182025909,1.0,0.0,3.0,1.0,0.0
12315120,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106872558594,0.8426772952079773,0.3114272058010101,0.2818185687065124,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107788085937,0.8752314448356628,0.3501612246036529,0.3331119418144226,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.8274619579315186,0.2937419414520263,0.206787109375,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.8157780766487122,0.280544251203537,0.2675386369228363,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.610107421875,0.7006658911705017,0.1755329668521881,0.7995823621749878,286.6107482910156,286.9056701660156,292.5728454589844,287.0921630859375,292.5730285644531,297.19256591796875,286.6123046875,1.0,0.4404085874557495,1.0,1.0,0.0,1.0,-2.267362833023072,2.2673587799072266,4.130072738917079e-06,1.7483052015304563,0.5347518920898438,0.5347518920898438,0.0,99.21888732910156,86.0,13665.9423828125,-0.0,1048.5355224609375,1.0,283.1499938964844,286.208740234375,290.0866394042969,291.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18311.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385773777961731,1.0,0.0,0.0,1.065247654914856,1.065252423286438,7.571721738486303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.0869140625,0.0,71.41815185546875,1895.4371337890625,0.0,640.5753784179688,0.3295982182025909,1.0,0.0,3.0,1.0,0.0
12315180,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63787841796875,0.8548400402069092,0.3117863833904266,0.2819123864173889,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379699707031,0.8890366554260254,0.350991278886795,0.3336559236049652,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378479003906,0.8395705819129944,0.2946714162826538,0.2072582244873047,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378173828125,0.827786922454834,0.2814830243587494,0.268183559179306,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373596191406,0.7120184898376465,0.1760863661766052,0.8009671568870544,286.637939453125,286.9131774902344,292.5668029785156,287.0959777832031,292.56695556640625,297.19317626953125,286.63934326171875,1.0,0.4364887475967407,1.0,1.0,0.0,1.0,-2.2711336612701416,2.2711293697357178,4.143963906244608e-06,1.7513328790664673,0.5312155485153198,0.5312155485153198,0.0,93.80413818359376,74.0,13614.0673828125,-0.0,1031.5533447265625,1.0,283.1499938964844,286.23779296875,290.08941650390625,291.0621643066406,293.1499938964844,293.1499938964844,283.1499938964844,18284.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372658371925354,1.0,0.0,0.0,1.0513924360275269,1.0513970851898191,7.376037558515236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.83349609375,0.0,69.63462829589844,1895.4371337890625,0.0,635.4920654296875,0.3271932899951935,1.0,0.0,3.0,1.0,0.0
12315240,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63787841796875,0.8548400402069092,0.3117863833904266,0.2819123864173889,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379699707031,0.8890366554260254,0.350991278886795,0.3336559236049652,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378479003906,0.8395705819129944,0.2946714162826538,0.2072582244873047,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378173828125,0.827786922454834,0.2814830243587494,0.268183559179306,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373596191406,0.7120184898376465,0.1760863661766052,0.8009671568870544,286.637939453125,286.9131774902344,292.5668029785156,287.0959777832031,292.56695556640625,297.19317626953125,286.63934326171875,1.0,0.4364887475967407,1.0,1.0,0.0,1.0,-2.2711336612701416,2.2711293697357178,4.143963906244608e-06,1.7513328790664673,0.5312155485153198,0.5312155485153198,0.0,93.80413818359376,74.0,13614.0673828125,-0.0,1031.5533447265625,1.0,283.1499938964844,286.23779296875,290.08941650390625,291.0621643066406,293.1499938964844,293.1499938964844,283.1499938964844,18284.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372658371925354,1.0,0.0,0.0,1.0513924360275269,1.0513970851898191,7.376037558515236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.83349609375,0.0,69.63462829589844,1895.4371337890625,0.0,635.4920654296875,0.3271932899951935,1.0,0.0,3.0,1.0,0.0
12315300,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.65069580078125,0.864089846611023,0.3119957745075226,0.2819494903087616,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507873535156,0.8992776274681091,0.3514342904090881,0.333914965391159,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506652832031,0.8486032485961914,0.2951656877994537,0.2074851989746093,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.650634765625,0.836531937122345,0.2819834649562835,0.2684964835643768,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65020751953125,0.7197611927986145,0.1763819605112075,0.8015570640563965,286.6507568359375,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.19366455078125,286.6521301269531,1.0,0.4337301850318908,1.0,1.0,0.0,1.0,-2.2728464603424072,2.2728424072265625,4.150287622906035e-06,1.752711296081543,0.5295355916023254,0.5295355916023254,0.0,90.08980560302734,74.0,13588.849609375,-0.0,1018.9618530273438,1.0,283.1499938964844,286.25152587890625,290.0912780761719,291.0624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18272.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365448594093323,1.0,0.0,0.0,1.044874668121338,1.0448793172836304,7.2848706622608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.345703125,0.0,68.80825805664062,1895.4371337890625,0.0,632.7150268554688,0.326069563627243,1.0,0.0,3.0,1.0,0.0
12315360,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631164550781,0.8756146430969238,0.3122226595878601,0.281985342502594,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632080078125,0.9122225642204284,0.3518947958946228,0.3341723382472992,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630859375,0.8598418235778809,0.2956786155700683,0.2077116966247558,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630554199219,0.8473259806632996,0.2825026512145996,0.2688091695308685,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6626281738281,0.7287836670875549,0.1766891926527023,0.8021128177642822,286.6631774902344,286.9203186035156,292.56103515625,287.10076904296875,292.5611877441406,297.1942749023437,286.6645202636719,1.0,0.4305936396121979,1.0,1.0,0.0,1.0,-2.2745141983032227,2.274509906768799,4.156450359005248e-06,1.754053831100464,0.5279110074043274,0.5279110074043274,0.0,85.9052505493164,62.0,13564.3076171875,-0.0,1004.48193359375,1.0,283.1499938964844,286.2648010253906,290.0934753417969,291.0631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18260.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357990264892578,1.0,0.0,0.0,1.0386083126068115,1.038612961769104,7.197753859600199e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.97509765625,0.0,68.02115631103516,1895.4371337890625,0.0,629.85498046875,0.3249936103820801,1.0,0.0,3.0,1.0,0.0
12315420,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.9067914485931396,0.3127248585224151,0.2820630073547363,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.9490634202957152,0.3528664410114288,0.3346945941448211,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868591308594,0.8905046582221985,0.2967582941055298,0.2081726342439651,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.8769292831420898,0.2835939824581146,0.269444853067398,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864318847656,0.7526732683181763,0.1773353517055511,0.8031781911849976,286.6869506835937,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1957702636719,286.6882019042969,1.0,0.4234697222709656,1.0,1.0,0.0,1.0,-2.277831792831421,2.277827739715576,4.168724899500376e-06,1.7567247152328491,0.5248231887817383,0.5248231887817383,0.0,76.49701690673828,50.0,13517.5947265625,-0.0,971.40673828125,1.0,283.1499938964844,286.2901306152344,290.0990295410156,291.065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18238.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342888832092285,1.0,0.0,0.0,1.0267951488494873,1.0267997980117798,7.034950755269166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.61572265625,0.0,66.55680084228516,1895.4371337890625,0.0,624.103515625,0.3229768872261047,1.0,0.0,3.0,1.0,0.0
12315480,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.9067914485931396,0.3127248585224151,0.2820630073547363,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.9490634202957152,0.3528664410114288,0.3346945941448211,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868591308594,0.8905046582221985,0.2967582941055298,0.2081726342439651,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.8769292831420898,0.2835939824581146,0.269444853067398,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864318847656,0.7526732683181763,0.1773353517055511,0.8031781911849976,286.6869506835937,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1957702636719,286.6882019042969,1.0,0.4234697222709656,1.0,1.0,0.0,1.0,-2.277831792831421,2.277827739715576,4.168724899500376e-06,1.7567247152328491,0.5248231887817383,0.5248231887817383,0.0,76.49701690673828,50.0,13517.5947265625,-0.0,971.40673828125,1.0,283.1499938964844,286.2901306152344,290.0990295410156,291.065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18238.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342888832092285,1.0,0.0,0.0,1.0267951488494873,1.0267997980117798,7.034950755269166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.61572265625,0.0,66.55680084228516,1895.4371337890625,0.0,624.103515625,0.3229768872261047,1.0,0.0,3.0,1.0,0.0
12315540,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094421386719,0.957073986530304,0.3132845759391784,0.2821587324142456,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.9932097792625428,0.3539008200168609,0.3352400660514831,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.9393332600593568,0.2979047298431396,0.2086536288261413,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.9231217503547668,0.2847494482994079,0.270105630159378,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.708984375,0.789776086807251,0.1780172884464264,0.8042367696762085,286.70947265625,286.9339904785156,292.54998779296875,287.1133117675781,292.5501403808594,297.1975402832031,286.7106628417969,1.0,0.415556788444519,1.0,1.0,0.0,1.0,-2.281244993209839,2.281240940093994,4.181368694844423e-06,1.7594701051712036,0.521937906742096,0.521937906742096,0.0,66.1539077758789,53.0,13474.228515625,-0.0,934.6966552734376,1.0,283.1499938964844,286.31402587890625,290.1059875488281,291.06988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18219.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328207612037659,1.0,0.0,0.0,1.015870213508606,1.0158748626708984,6.8860458668496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.745361328125,0.0,65.22486114501953,1895.4371337890625,0.0,618.5630493164062,0.3211253881454468,1.0,0.0,3.0,1.0,0.0
12315600,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094421386719,0.957073986530304,0.3132845759391784,0.2821587324142456,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.9932097792625428,0.3539008200168609,0.3352400660514831,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.9393332600593568,0.2979047298431396,0.2086536288261413,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.9231217503547668,0.2847494482994079,0.270105630159378,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.708984375,0.789776086807251,0.1780172884464264,0.8042367696762085,286.70947265625,286.9339904785156,292.54998779296875,287.1133117675781,292.5501403808594,297.1975402832031,286.7106628417969,1.0,0.415556788444519,1.0,1.0,0.0,1.0,-2.281244993209839,2.281240940093994,4.181368694844423e-06,1.7594701051712036,0.521937906742096,0.521937906742096,0.0,66.1539077758789,53.0,13474.228515625,-0.0,934.6966552734376,1.0,283.1499938964844,286.31402587890625,290.1059875488281,291.06988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18219.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328207612037659,1.0,0.0,0.0,1.015870213508606,1.0158748626708984,6.8860458668496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.745361328125,0.0,65.22486114501953,1895.4371337890625,0.0,618.5630493164062,0.3211253881454468,1.0,0.0,3.0,1.0,0.0
12315660,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7319030761719,0.9913672208786012,0.317975789308548,0.2853807806968689,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73193359375,0.9990000128746032,0.3615221381187439,0.3112424612045288,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318725585937,0.9781389236450196,0.3033887445926666,0.2116571068763733,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.9644392728805542,0.2903756499290466,0.2742570042610168,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314453125,0.8231580257415771,0.1834461241960525,0.8226165771484375,286.7319641113281,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.2456970214844,286.7333068847656,1.0,0.4121013581752777,1.0,1.0,0.0,1.0,-2.286908864974976,2.286904811859131,4.202221134619322e-06,1.763926982879639,0.5192523002624512,0.5192523002624512,0.0,60.45694732666016,73.0,13440.5234375,-0.0,918.2281494140624,1.0,283.1499938964844,286.3374328613281,290.1141662597656,291.07568359375,293.1499938964844,293.1499938964844,283.1499938964844,18201.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314632654190063,1.0,0.0,0.0,1.0057722330093384,1.0057767629623413,6.74982771897703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.453125,0.0,64.01178741455078,1895.4371337890625,0.0,613.4839477539062,0.319424420595169,1.0,0.0,3.0,1.0,0.0
12315720,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7319030761719,0.9913672208786012,0.317975789308548,0.2853807806968689,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73193359375,0.9990000128746032,0.3615221381187439,0.3112424612045288,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318725585937,0.9781389236450196,0.3033887445926666,0.2116571068763733,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.9644392728805542,0.2903756499290466,0.2742570042610168,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314453125,0.8231580257415771,0.1834461241960525,0.8226165771484375,286.7319641113281,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.2456970214844,286.7333068847656,1.0,0.4121013581752777,1.0,1.0,0.0,1.0,-2.286908864974976,2.286904811859131,4.202221134619322e-06,1.763926982879639,0.5192523002624512,0.5192523002624512,0.0,60.45694732666016,73.0,13440.5234375,-0.0,918.2281494140624,1.0,283.1499938964844,286.3374328613281,290.1141662597656,291.07568359375,293.1499938964844,293.1499938964844,283.1499938964844,18201.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314632654190063,1.0,0.0,0.0,1.0057722330093384,1.0057767629623413,6.74982771897703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.453125,0.0,64.01178741455078,1895.4371337890625,0.0,613.4839477539062,0.319424420595169,1.0,0.0,3.0,1.0,0.0
12315780,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.756103515625,0.996458888053894,0.3199751675128937,0.2873910665512085,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561340332031,0.9990000128746032,0.3678135871887207,0.3071657121181488,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75604248046875,0.9846449494361876,0.3060308694839477,0.2136603146791458,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7560119628906,0.971971333026886,0.2932014465332031,0.2771287262439728,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7552490234375,0.830758273601532,0.1862750798463821,0.8362072110176086,286.7561950683594,286.9463195800781,292.5400695800781,287.1264953613281,292.54022216796875,297.2725524902344,286.7588806152344,1.0,0.4153294563293457,1.0,1.0,0.0,1.0,-2.3066325187683105,2.3066282272338867,4.274519596947357e-06,1.7790281772613523,0.5176822543144226,0.5176822543144226,0.0,60.37127685546875,73.0,13470.80078125,-0.0,937.7567749023438,1.0,283.1499938964844,286.3595275878906,290.1205749511719,291.0814514160156,293.1499938964844,293.1499938964844,283.1499938964844,18185.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306757092475891,1.0,0.0,0.0,0.9995805621147156,0.9995851516723632,6.66697914653014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.484375,0.0,63.265995025634766,1895.4371337890625,0.0,610.5564575195312,0.3183692693710327,1.0,0.0,3.0,1.0,0.0
12315840,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723999023437,0.9947868585586548,0.3207570016384125,0.2881724536418915,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723999023437,0.9990000128746032,0.3703671991825104,0.3100947737693786,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.9830472469329834,0.307106077671051,0.2144764810800552,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7722473144531,0.970340371131897,0.2943637371063232,0.2783167958259582,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.8300485610961914,0.1874353587627411,0.8418631553649902,286.7724914550781,286.9488830566406,292.5379943847656,287.12921142578125,292.5381774902344,297.2833557128906,286.7755432128906,1.0,0.4180799424648285,1.0,1.0,0.0,1.0,-2.320284605026245,2.320280075073242,4.325151166995056e-06,1.789596676826477,0.5170828104019165,0.5170828104019165,0.0,61.26948928833008,93.0,13502.3759765625,-0.0,955.2462158203124,1.0,283.1499938964844,286.3737487792969,290.12432861328125,291.0857238769531,293.1499938964844,293.1499938964844,283.1499938964844,18173.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304279327392578,1.0,0.0,0.0,0.9970493316650392,0.997053861618042,6.633255367205494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.45458984375,0.0,62.9534912109375,1895.4371337890625,0.0,609.6383056640625,0.3179214596748352,1.0,0.0,3.0,1.0,0.0
12315900,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8018798828125,0.9880010485649108,0.3218705356121063,0.2892877161502838,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80194091796875,0.9990000128746032,0.3734442889690399,0.3195394277572632,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017883300781,0.9758694767951964,0.3086564540863037,0.2156570702791214,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017272949219,0.9626508355140686,0.2960402965545654,0.2800400555133819,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8007202148437,0.8248100876808167,0.1890846937894821,0.8500038981437683,286.802001953125,286.95294189453125,292.53472900390625,287.13360595703125,292.5348815917969,297.2961730957031,286.8055419921875,1.0,0.4237537086009979,1.0,1.0,0.0,1.0,-2.34622859954834,2.346224308013916,4.422272922965931e-06,1.8097018003463743,0.5163294076919556,0.5163294076919556,0.0,63.656028747558594,93.0,13569.2744140625,-0.0,991.724365234375,1.0,283.1499938964844,286.3990783691406,290.1314392089844,291.0948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18152.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53033846616745,1.0,0.0,0.0,0.9936415553092957,0.9936461448669434,6.587990242223897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.656005859375,0.0,62.52289581298828,1895.4371337890625,0.0,609.3072509765625,0.3172977864742279,1.0,0.0,3.0,1.0,0.0
12315960,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352355957031,0.9764729142189026,0.3229079246520996,0.2903392612934112,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.9990000128746032,0.3752179741859436,0.3339273035526275,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.963595688343048,0.3101062476634979,0.216770589351654,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.9495946168899536,0.2976004183292389,0.2816598415374756,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.833984375,0.8157346248626709,0.19057497382164,0.8574975728988647,286.8353881835937,286.9571228027344,292.5313415527344,287.13818359375,292.5315246582031,297.3028564453125,286.8392333984375,1.0,0.4308843314647674,1.0,1.0,0.0,1.0,-2.37705397605896,2.377049446105957,4.539168003248051e-06,1.8336060047149656,0.5158091187477112,0.5158091187477112,0.0,67.12979125976562,113.0,13654.86328125,-0.0,1038.6319580078125,1.0,283.1499938964844,286.42724609375,290.1400146484375,291.1068115234375,293.1499938964844,293.1499938964844,283.1499938964844,18128.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307140946388245,1.0,0.0,0.0,0.9909551739692688,0.9909597039222716,6.55241620961533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.07080078125,0.0,62.16928482055664,1895.4371337890625,0.0,610.6988525390625,0.3167775273323059,1.0,0.0,3.0,1.0,0.0
12316020,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.88702392578125,0.9476050138473512,0.3243171870708465,0.2918542623519897,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.9929412603378296,0.3753733038902282,0.3559804558753967,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.9336705207824708,0.3120748400688171,0.2183466702699661,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88690185546875,0.91913241147995,0.2996983528137207,0.2839273810386657,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.7937877178192139,0.1924838274717331,0.8676080107688904,286.88720703125,286.9632873535156,292.5263671875,287.1450500488281,292.52655029296875,297.3026123046875,286.8905639648437,1.0,0.4429236352443695,1.0,1.0,0.0,1.0,-2.422169685363769,2.4221649169921875,4.714212082035374e-06,1.8691712617874143,0.5154745578765869,0.5154745578765869,0.0,74.67070770263672,113.0,13790.591796875,-0.0,1119.4688720703125,1.0,283.1499938964844,286.4701232910156,290.15399169921875,291.1279296875,293.1499938964844,293.1499938964844,283.1499938964844,18090.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321889519691467,1.0,0.0,0.0,0.9884459972381592,0.988450527191162,6.519275785876745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.411376953125,0.0,61.80775833129883,1895.4371337890625,0.0,616.1939086914062,0.3162309825420379,1.0,0.0,3.0,1.0,0.0
12316080,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.9264163374900818,0.3248225450515747,0.2925092875957489,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.9759185910224916,0.3751828372478485,0.3560016751289367,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.9129301309585572,0.3127998411655426,0.2190091162919998,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8999301791191101,0.3004679679870605,0.2848692834377289,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.7785980105400085,0.1931504905223846,0.8716853260993958,286.9007263183594,286.9657897949219,292.5243530273437,287.1478576660156,292.5245361328125,297.30133056640625,286.9026184082031,1.0,0.447699636220932,1.0,1.0,0.0,1.0,-2.429802894592285,2.429798126220703,4.743966655951226e-06,1.8750814199447632,0.5153563022613525,0.5153563022613525,0.0,79.58367919921875,133.0,13810.33984375,-0.0,1148.4921875,1.0,283.1499938964844,286.48272705078125,290.15972900390625,291.1368103027344,293.1499938964844,293.1499938964844,283.1499938964844,18077.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330764055252075,1.0,0.0,0.0,0.9877675771713256,0.9877721071243286,6.510329342290788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.628173828125,0.0,61.704837799072266,1895.4371337890625,0.0,619.5242919921875,0.3160704672336578,1.0,0.0,3.0,1.0,0.0
12316140,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295654296875,0.8712752461433411,0.3263671100139618,0.2946284711360931,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296264648437,0.9144737720489502,0.3754774630069732,0.3566559255123138,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295349121094,0.8610816597938538,0.315145879983902,0.2212078124284744,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92950439453125,0.8501457571983337,0.3029633462429046,0.2879907488822937,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291076660156,0.7377138733863831,0.1952137649059295,0.884721577167511,286.9296264648437,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2994689941406,286.9309997558594,1.0,0.4648279845714569,1.0,1.0,0.0,1.0,-2.4551894664764404,2.45518445968628,4.843948772759177e-06,1.894909381866455,0.5148979425430298,0.5148979425430298,0.0,98.00816345214844,153.0,13871.66015625,-0.0,1255.0076904296875,1.0,283.1499938964844,286.5081481933594,290.1749572753906,291.1598815917969,293.1499938964844,293.1499938964844,283.1499938964844,18052.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365878343582153,1.0,0.0,0.0,0.9854794144630432,0.985483944416046,6.48020233029456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.519287109375,0.0,61.39816284179688,1895.4371337890625,0.0,632.8802490234375,0.3156088292598724,1.0,0.0,3.0,1.0,0.0
