time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316200,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295654296875,0.8712752461433411,0.3263671100139618,0.2946284711360931,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296264648437,0.9144737720489502,0.3754774630069732,0.3566559255123138,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295349121094,0.8610816597938538,0.315145879983902,0.2212078124284744,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92950439453125,0.8501457571983337,0.3029633462429046,0.2879907488822937,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291076660156,0.7377138733863831,0.1952137649059295,0.884721577167511,286.9296264648437,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2994689941406,286.9309997558594,1.0,0.4648279845714569,1.0,1.0,0.0,1.0,-2.4551894664764404,2.45518445968628,4.843948772759177e-06,1.894909381866455,0.5148979425430298,0.5148979425430298,0.0,98.00816345214844,153.0,13871.66015625,-0.0,1255.0076904296875,1.0,283.1499938964844,286.5081481933594,290.1749572753906,291.1598815917969,293.1499938964844,293.1499938964844,283.1499938964844,18052.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365878343582153,1.0,0.0,0.0,0.9854794144630432,0.985483944416046,6.48020233029456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.519287109375,0.0,61.39816284179688,1895.4371337890625,0.0,632.8802490234375,0.3156088292598724,1.0,0.0,3.0,1.0,0.0
12316260,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.8343728184700012,0.3276660442352295,0.2965388298034668,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.8724282383918762,0.3766232132911682,0.3583148121833801,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.8259837627410889,0.3172744512557983,0.2232668101787567,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95391845703125,0.8161188960075378,0.305226057767868,0.2909093797206878,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535827636719,0.7085406184196472,0.1969262510538101,0.8962675929069519,286.9540405273437,286.9837951660156,292.5098571777344,287.16925048828125,292.5100402832031,297.2974548339844,286.95526123046875,1.0,0.4821279644966125,1.0,1.0,0.0,1.0,-2.479330539703369,2.479325532913208,4.940022790833609e-06,1.9137641191482544,0.5146082639694214,0.5146082639694214,0.0,117.60857391357422,141.0,13931.0048828125,-0.0,1367.0753173828125,1.0,283.1499938964844,286.5285949707031,290.1831970214844,291.1734313964844,293.1499938964844,293.1499938964844,283.1499938964844,18035.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394425392150879,1.0,0.0,0.0,0.9839309453964232,0.9839354157447816,6.459853807427862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.168701171875,0.0,61.19002914428711,1895.4371337890625,0.0,643.9508666992188,0.3152956366539001,1.0,0.0,3.0,1.0,0.0
12316320,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.8343728184700012,0.3276660442352295,0.2965388298034668,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.8724282383918762,0.3766232132911682,0.3583148121833801,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.8259837627410889,0.3172744512557983,0.2232668101787567,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95391845703125,0.8161188960075378,0.305226057767868,0.2909093797206878,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535827636719,0.7085406184196472,0.1969262510538101,0.8962675929069519,286.9540405273437,286.9837951660156,292.5098571777344,287.16925048828125,292.5100402832031,297.2974548339844,286.95526123046875,1.0,0.4821279644966125,1.0,1.0,0.0,1.0,-2.479330539703369,2.479325532913208,4.940022790833609e-06,1.9137641191482544,0.5146082639694214,0.5146082639694214,0.0,117.60857391357422,141.0,13931.0048828125,-0.0,1367.0753173828125,1.0,283.1499938964844,286.5285949707031,290.1831970214844,291.1734313964844,293.1499938964844,293.1499938964844,283.1499938964844,18035.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394425392150879,1.0,0.0,0.0,0.9839309453964232,0.9839354157447816,6.459853807427862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.168701171875,0.0,61.19002914428711,1895.4371337890625,0.0,643.9508666992188,0.3152956366539001,1.0,0.0,3.0,1.0,0.0
12316380,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.8238407969474792,0.3288578689098358,0.2978900074958801,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.8606385588645935,0.3781616687774658,0.3599709868431091,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.8161841630935669,0.3193036317825317,0.2249002605676651,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.8061838746070862,0.3073689043521881,0.2932339608669281,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.6995396614074707,0.1984139829874038,0.9044984579086304,286.97271728515625,286.9928894042969,292.50250244140625,287.1809387207031,292.502685546875,297.2944641113281,286.9735412597656,1.0,0.4891980290412903,1.0,1.0,0.0,1.0,-2.4975950717926025,2.4975900650024414,5.013538611819968e-06,1.9281246662139893,0.5144126415252686,0.5144126415252686,0.0,125.53549194335938,129.0,13974.173828125,-0.0,1423.886962890625,1.0,283.1499938964844,286.5443420410156,290.18994140625,291.1836242675781,293.1499938964844,293.1499938964844,283.1499938964844,18023.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412472486495972,1.0,0.0,0.0,0.9829181432724,0.982922613620758,6.446561684469998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.955810546875,0.0,61.05337142944336,1895.4371337890625,0.0,651.0491943359375,0.3150888085365295,1.0,0.0,3.0,1.0,0.0
12316440,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.8238407969474792,0.3288578689098358,0.2978900074958801,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.8606385588645935,0.3781616687774658,0.3599709868431091,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.8161841630935669,0.3193036317825317,0.2249002605676651,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.8061838746070862,0.3073689043521881,0.2932339608669281,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.6995396614074707,0.1984139829874038,0.9044984579086304,286.97271728515625,286.9928894042969,292.50250244140625,287.1809387207031,292.502685546875,297.2944641113281,286.9735412597656,1.0,0.4891980290412903,1.0,1.0,0.0,1.0,-2.4975950717926025,2.4975900650024414,5.013538611819968e-06,1.9281246662139893,0.5144126415252686,0.5144126415252686,0.0,125.53549194335938,129.0,13974.173828125,-0.0,1423.886962890625,1.0,283.1499938964844,286.5443420410156,290.18994140625,291.1836242675781,293.1499938964844,293.1499938964844,283.1499938964844,18023.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412472486495972,1.0,0.0,0.0,0.9829181432724,0.982922613620758,6.446561684469998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.955810546875,0.0,61.05337142944336,1895.4371337890625,0.0,651.0491943359375,0.3150888085365295,1.0,0.0,3.0,1.0,0.0
12316500,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798889160156,0.8236325979232788,0.3294538259506225,0.2984375655651092,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799194335937,0.8605160117149353,0.3790194690227508,0.3607696890830993,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.8163217902183533,0.320316344499588,0.2256164103746414,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.8064076900482178,0.308430403470993,0.2942521572113037,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.6997821927070618,0.1991186589002609,0.9077842831611632,286.9799194335937,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,297.2929382324219,286.9806213378906,1.0,0.4904881417751312,1.0,1.0,0.0,1.0,-2.5052452087402344,2.505240201950073,5.044477802584879e-06,1.934130072593689,0.5143230557441711,0.5143230557441711,0.0,126.24055480957033,129.0,13991.0498046875,-0.0,1436.7508544921875,1.0,283.1499938964844,286.5503234863281,290.1936950683594,291.1884765625,293.1499938964844,293.1499938964844,283.1499938964844,18019.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417901277542114,1.0,0.0,0.0,0.9825047850608826,0.9825092554092408,6.441140953938884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.68359375,0.0,60.99995040893555,1895.4371337890625,0.0,653.1998901367188,0.3150088191032409,1.0,0.0,3.0,1.0,0.0
12316560,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862365722656,0.8256271481513977,0.3300553262233734,0.298933207988739,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862670898437,0.8628768920898438,0.3799162805080414,0.3615534603595733,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862365722656,0.8186740875244141,0.3213337957859039,0.2262914627790451,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862060546875,0.8089448809623718,0.3094925284385681,0.2952103912830353,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9860534667969,0.7020989656448364,0.199809044599533,0.9107112288475036,286.9862670898437,287.0018920898437,292.4952392578125,287.1933288574219,292.49542236328125,297.2914733886719,286.9869079589844,1.0,0.4906850755214691,1.0,1.0,0.0,1.0,-2.5122625827789307,2.512257575988769,5.072944986750372e-06,1.939639687538147,0.5142379403114319,0.5142379403114319,0.0,125.4473114013672,117.0,14006.0283203125,-0.0,1442.44580078125,1.0,283.1499938964844,286.5555725097656,290.19793701171875,291.19354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18017.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542141854763031,1.0,0.0,0.0,0.982134222984314,0.982138693332672,6.436282973254492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.438232421875,0.0,60.95323944091797,1895.4371337890625,0.0,654.5968627929688,0.3149393498897552,1.0,0.0,3.0,1.0,0.0
12316620,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8347015380859375,0.3312797248363495,0.2998241186141968,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8734486699104309,0.3817910552024841,0.363083928823471,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8283730745315552,0.3233881890773773,0.2275620698928833,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8189595341682434,0.3116261661052704,0.2970092892646789,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.7114311456680298,0.2011675983667373,0.9158435463905334,286.9973449707031,287.0107116699219,292.4881591796875,287.2063903808594,292.4883117675781,297.2889099121094,286.9978942871094,1.0,0.4887639582157135,1.0,1.0,0.0,1.0,-2.5250275135040283,2.525022506713867,5.1249430725874845e-06,1.9496647119522093,0.5140765905380249,0.5140765905380249,0.0,120.66468048095705,105.0,14032.2734375,-0.0,1438.4945068359375,1.0,283.1499938964844,286.5646667480469,290.2081298828125,291.2050170898437,293.1499938964844,293.1499938964844,283.1499938964844,18013.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424635410308838,1.0,0.0,0.0,0.981477677822113,0.9814821481704712,6.42768114289538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.21142578125,0.0,60.873138427734375,1895.4371337890625,0.0,655.877197265625,0.3148213326931,1.0,0.0,3.0,1.0,0.0
12316680,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8347015380859375,0.3312797248363495,0.2998241186141968,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8734486699104309,0.3817910552024841,0.363083928823471,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8283730745315552,0.3233881890773773,0.2275620698928833,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8189595341682434,0.3116261661052704,0.2970092892646789,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.7114311456680298,0.2011675983667373,0.9158435463905334,286.9973449707031,287.0107116699219,292.4881591796875,287.2063903808594,292.4883117675781,297.2889099121094,286.9978942871094,1.0,0.4887639582157135,1.0,1.0,0.0,1.0,-2.5250275135040283,2.525022506713867,5.1249430725874845e-06,1.9496647119522093,0.5140765905380249,0.5140765905380249,0.0,120.66468048095705,105.0,14032.2734375,-0.0,1438.4945068359375,1.0,283.1499938964844,286.5646667480469,290.2081298828125,291.2050170898437,293.1499938964844,293.1499938964844,283.1499938964844,18013.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424635410308838,1.0,0.0,0.0,0.981477677822113,0.9814821481704712,6.42768114289538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.21142578125,0.0,60.873138427734375,1895.4371337890625,0.0,655.877197265625,0.3148213326931,1.0,0.0,3.0,1.0,0.0
12316740,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8498548865318298,0.3325316309928894,0.3006340563297272,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.8909555077552795,0.3837415277957916,0.3645828664302826,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8439347147941589,0.3254740834236145,0.2287707030773162,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8343611359596252,0.3137689232826233,0.2987057268619537,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.7250177264213562,0.2025138884782791,0.9203694462776184,287.0071105957031,287.0191650390625,292.4813232421875,287.2201538085937,292.4814758300781,297.286865234375,287.0075988769531,1.0,0.4847643971443176,1.0,1.0,0.0,1.0,-2.5367307662963867,2.5367257595062256,5.172855708224233e-06,1.95885705947876,0.513924777507782,0.513924777507782,0.0,113.01282501220705,93.0,14055.607421875,-0.0,1420.6884765625,1.0,283.1499938964844,286.5726013183594,290.2205810546875,291.2185363769531,293.1499938964844,293.1499938964844,283.1499938964844,18011.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425310730934143,1.0,0.0,0.0,0.9808959364891052,0.9809004068374634,6.420063414225298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.41064453125,0.0,60.804443359375,1895.4371337890625,0.0,656.1464233398438,0.3147211670875549,1.0,0.0,3.0,1.0,0.0
12316800,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8498548865318298,0.3325316309928894,0.3006340563297272,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.8909555077552795,0.3837415277957916,0.3645828664302826,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8439347147941589,0.3254740834236145,0.2287707030773162,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8343611359596252,0.3137689232826233,0.2987057268619537,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.7250177264213562,0.2025138884782791,0.9203694462776184,287.0071105957031,287.0191650390625,292.4813232421875,287.2201538085937,292.4814758300781,297.286865234375,287.0075988769531,1.0,0.4847643971443176,1.0,1.0,0.0,1.0,-2.5367307662963867,2.5367257595062256,5.172855708224233e-06,1.95885705947876,0.513924777507782,0.513924777507782,0.0,113.01282501220705,93.0,14055.607421875,-0.0,1420.6884765625,1.0,283.1499938964844,286.5726013183594,290.2205810546875,291.2185363769531,293.1499938964844,293.1499938964844,283.1499938964844,18011.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425310730934143,1.0,0.0,0.0,0.9808959364891052,0.9809004068374634,6.420063414225298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.41064453125,0.0,60.804443359375,1895.4371337890625,0.0,656.1464233398438,0.3147211670875549,1.0,0.0,3.0,1.0,0.0
12316860,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.87169349193573,0.3338048160076141,0.301401287317276,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.9161255955696106,0.385739266872406,0.3660653531551361,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.8660879135131836,0.3275915682315826,0.2299526333808899,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.8558723330497742,0.3159201145172119,0.3003435432910919,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.7429696321487427,0.2038548290729522,0.9245511889457704,287.01617431640625,287.0271911621094,292.474853515625,287.23455810546875,292.4750061035156,297.2852783203125,287.0166320800781,1.0,0.4795142710208893,1.0,1.0,0.0,1.0,-2.547847032546997,2.547841787338257,5.218573733145604e-06,1.967587947845459,0.5137849450111389,0.5137849450111389,0.0,103.65430450439452,81.0,14077.669921875,-0.0,1394.5247802734375,1.0,283.1499938964844,286.5799255371094,290.2347106933594,291.2337951660156,293.1499938964844,293.1499938964844,283.1499938964844,18010.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425495505332947,1.0,0.0,0.0,0.9803708791732788,0.980375349521637,6.41319175542776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.9736328125,0.0,60.74337005615234,1895.4371337890625,0.0,656.2200317382812,0.3146325051784515,1.0,0.0,3.0,1.0,0.0
12316920,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.87169349193573,0.3338048160076141,0.301401287317276,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.9161255955696106,0.385739266872406,0.3660653531551361,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.8660879135131836,0.3275915682315826,0.2299526333808899,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.8558723330497742,0.3159201145172119,0.3003435432910919,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.7429696321487427,0.2038548290729522,0.9245511889457704,287.01617431640625,287.0271911621094,292.474853515625,287.23455810546875,292.4750061035156,297.2852783203125,287.0166320800781,1.0,0.4795142710208893,1.0,1.0,0.0,1.0,-2.547847032546997,2.547841787338257,5.218573733145604e-06,1.967587947845459,0.5137849450111389,0.5137849450111389,0.0,103.65430450439452,81.0,14077.669921875,-0.0,1394.5247802734375,1.0,283.1499938964844,286.5799255371094,290.2347106933594,291.2337951660156,293.1499938964844,293.1499938964844,283.1499938964844,18010.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425495505332947,1.0,0.0,0.0,0.9803708791732788,0.980375349521637,6.41319175542776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.9736328125,0.0,60.74337005615234,1895.4371337890625,0.0,656.2200317382812,0.3146325051784515,1.0,0.0,3.0,1.0,0.0
12316980,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227966308594,0.8938287496566772,0.3347820043563843,0.3019676506519317,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.9429892897605896,0.3872778415679931,0.367185890674591,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.8885489702224731,0.3292176723480224,0.2308429330587387,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.8777737021446228,0.3175586462020874,0.3015644252300262,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.7611255049705505,0.2048703283071518,0.9275814890861512,287.0227966308594,287.0329284667969,292.4702453613281,287.2460021972656,292.4703674316406,297.2843322753906,287.02325439453125,1.0,0.4749889969825744,1.0,1.0,0.0,1.0,-2.556051731109619,2.556046485900879,5.252447408565786e-06,1.974031567573548,0.513690173625946,0.513690173625946,0.0,95.82767486572266,81.0,14094.19140625,-0.0,1371.0506591796875,1.0,283.1499938964844,286.58526611328125,290.2462158203125,291.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18009.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425847172737122,1.0,0.0,0.0,0.9800121784210204,0.9800166487693788,6.408500041743538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.62451171875,0.0,60.70164489746094,1895.4371337890625,0.0,656.3601684570312,0.3145719468593597,1.0,0.0,3.0,1.0,0.0
12317040,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.9019648432731628,0.33509162068367,0.3021445274353027,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248718261719,0.95242041349411,0.3877659738063812,0.3675390183925628,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.8968219757080078,0.3297333717346191,0.2311233580112457,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.8859049677848816,0.3180762827396393,0.3019470274448395,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02471923828125,0.7679346799850464,0.2051901966333389,0.9285196661949158,287.0248718261719,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2840576171875,287.0253295898437,1.0,0.4734959304332733,1.0,1.0,0.0,1.0,-2.558612585067749,2.558607339859009,5.263041657599388e-06,1.97604238986969,0.5136629939079285,0.5136629939079285,0.0,93.2729721069336,69.0,14099.4296875,-0.0,1363.203125,1.0,283.1499938964844,286.5869140625,290.2499389648437,291.250244140625,293.1499938964844,293.1499938964844,283.1499938964844,18009.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426010489463806,1.0,0.0,0.0,0.9799073934555054,0.9799118638038636,6.407129404806255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.80322265625,0.0,60.68937683105469,1895.4371337890625,0.0,656.4254760742188,0.3145541250705719,1.0,0.0,3.0,1.0,0.0
12317100,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.9226033091545104,0.3357379138469696,0.3025099337100982,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.9727643132209778,0.3887861371040344,0.3682734370231628,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.917155921459198,0.3308108448982239,0.2317065298557281,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.9051215648651124,0.3191546201705932,0.3027395606040954,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.7842035293579102,0.2058550417423248,0.9304451942443848,287.0291442871094,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2835693359375,287.0295715332031,1.0,0.4702899754047394,1.0,1.0,0.0,1.0,-2.5639007091522217,2.563895463943481,5.284954113449203e-06,1.9801949262619016,0.5136113166809082,0.5136113166809082,0.0,87.82799530029297,69.0,14110.3984375,-0.0,1346.204833984375,1.0,283.1499938964844,286.59033203125,290.25787353515625,291.25885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18008.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426450967788696,1.0,0.0,0.0,0.9797043800354004,0.9797088503837584,6.404474817145457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.29833984375,0.0,60.66543960571289,1895.4371337890625,0.0,656.6011352539062,0.3145192265510559,1.0,0.0,3.0,1.0,0.0
12317160,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333251953125,0.9479861855506896,0.3363848328590393,0.3028720319271087,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333557128906,0.9929317831993104,0.3898088037967682,0.3690063655376434,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333251953125,0.9430095553398132,0.3318910598754883,0.232288658618927,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333251953125,0.9301960468292236,0.3202321827411651,0.3035271763801574,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.033203125,0.8036433458328247,0.2065175473690033,0.9323396682739258,287.0333557128906,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2831420898437,287.0338134765625,1.0,0.466992050409317,1.0,1.0,0.0,1.0,-2.569138765335083,2.5691335201263428,5.306702860252699e-06,1.9843075275421145,0.513567328453064,0.513567328453064,0.0,82.26813507080078,57.0,14121.51953125,-0.0,1328.565673828125,1.0,283.1499938964844,286.5937194824219,290.26593017578125,291.2676086425781,293.1499938964844,293.1499938964844,283.1499938964844,18007.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426989197731018,1.0,0.0,0.0,0.9795244932174684,0.9795289635658264,6.40212292069009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.8408203125,0.0,60.64390182495117,1895.4371337890625,0.0,656.815673828125,0.3144876956939697,1.0,0.0,3.0,1.0,0.0
12317220,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228881835937,0.9810029864311218,0.3375412225723266,0.3036979436874389,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228576660156,0.9990000128746032,0.3937007486820221,0.3439642786979675,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.977670192718506,0.3339321911334991,0.2335402816534042,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.966707408428192,0.3222665786743164,0.305215060710907,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0232849121094,0.8308309316635132,0.2077224999666214,0.9366483688354492,287.0228271484375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.284423828125,287.0214538574219,1.0,0.4585018455982208,1.0,1.0,0.0,1.0,-2.5487892627716064,2.548784017562866,5.223966127232416e-06,1.9690887928009035,0.5131778717041016,0.5131778717041016,0.0,74.65534210205078,77.0,14052.10546875,-0.0,1269.751220703125,1.0,283.1499938964844,286.58721923828125,290.28173828125,291.283203125,293.1499938964844,293.1499938964844,283.1499938964844,18016.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427117347717285,1.0,0.0,0.0,0.9786861538887024,0.9786906242370604,6.391169193875612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.37890625,0.0,60.56812286376953,1895.4371337890625,0.0,656.8668212890625,0.3143838942050934,1.0,0.0,3.0,1.0,0.0
12317280,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228881835937,0.9810029864311218,0.3375412225723266,0.3036979436874389,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228576660156,0.9990000128746032,0.3937007486820221,0.3439642786979675,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.977670192718506,0.3339321911334991,0.2335402816534042,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.966707408428192,0.3222665786743164,0.305215060710907,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0232849121094,0.8308309316635132,0.2077224999666214,0.9366483688354492,287.0228271484375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.284423828125,287.0214538574219,1.0,0.4585018455982208,1.0,1.0,0.0,1.0,-2.5487892627716064,2.548784017562866,5.223966127232416e-06,1.9690887928009035,0.5131778717041016,0.5131778717041016,0.0,74.65534210205078,77.0,14052.10546875,-0.0,1269.751220703125,1.0,283.1499938964844,286.58721923828125,290.28173828125,291.283203125,293.1499938964844,293.1499938964844,283.1499938964844,18016.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427117347717285,1.0,0.0,0.0,0.9786861538887024,0.9786906242370604,6.391169193875612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.37890625,0.0,60.56812286376953,1895.4371337890625,0.0,656.8668212890625,0.3143838942050934,1.0,0.0,3.0,1.0,0.0
12317340,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0200500488281,0.9846428036689758,0.3386006653308868,0.3046199977397918,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02008056640625,0.9990000128746032,0.4001840054988861,0.3406168222427368,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0200500488281,0.9822044968605042,0.3359051942825317,0.2348906546831131,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02001953125,0.9717044830322266,0.3242417573928833,0.3070454597473144,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.8347657918930054,0.2088888883590698,0.9417104125022888,287.02008056640625,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2955322265625,287.02099609375,1.0,0.4601229429244995,1.0,1.0,0.0,1.0,-2.5557291507720947,2.5557239055633545,5.251469247014029e-06,1.973957180976868,0.5126424431800842,0.5126424431800842,0.0,74.255859375,97.0,14051.5263671875,-0.0,1276.6771240234375,1.0,283.1499938964844,286.5837707519531,290.2945861816406,291.2932434082031,293.1499938964844,293.1499938964844,283.1499938964844,18026.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418210029602051,1.0,0.0,0.0,0.9769598245620728,0.9769642949104308,6.368642146981074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.087646484375,0.0,60.39780426025391,1895.4371337890625,0.0,653.3223876953125,0.3141535818576813,1.0,0.0,3.0,1.0,0.0
12317400,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0200500488281,0.9846428036689758,0.3386006653308868,0.3046199977397918,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02008056640625,0.9990000128746032,0.4001840054988861,0.3406168222427368,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0200500488281,0.9822044968605042,0.3359051942825317,0.2348906546831131,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02001953125,0.9717044830322266,0.3242417573928833,0.3070454597473144,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.8347657918930054,0.2088888883590698,0.9417104125022888,287.02008056640625,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2955322265625,287.02099609375,1.0,0.4601229429244995,1.0,1.0,0.0,1.0,-2.5557291507720947,2.5557239055633545,5.251469247014029e-06,1.973957180976868,0.5126424431800842,0.5126424431800842,0.0,74.255859375,97.0,14051.5263671875,-0.0,1276.6771240234375,1.0,283.1499938964844,286.5837707519531,290.2945861816406,291.2932434082031,293.1499938964844,293.1499938964844,283.1499938964844,18026.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418210029602051,1.0,0.0,0.0,0.9769598245620728,0.9769642949104308,6.368642146981074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.087646484375,0.0,60.39780426025391,1895.4371337890625,0.0,653.3223876953125,0.3141535818576813,1.0,0.0,3.0,1.0,0.0
12317460,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04833984375,0.9692097902297974,0.339763879776001,0.3057628273963928,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484313964844,0.9990000128746032,0.4038106203079223,0.3600328266620636,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04833984375,0.9673094153404236,0.3379597663879394,0.2364038228988647,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483093261719,0.9557100534439088,0.326280415058136,0.3090852200984955,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.8221297264099121,0.2101036012172699,0.9477629065513612,287.0484619140625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2996826171875,287.0504455566406,1.0,0.4690213501453399,1.0,1.0,0.0,1.0,-2.5919511318206787,2.5919458866119385,5.401228008850012e-06,2.001862049102783,0.5126764178276062,0.5126764178276062,0.0,79.1241683959961,117.0,14151.58203125,-0.0,1343.96875,1.0,283.1499938964844,286.6054382324219,290.3128662109375,291.3130187988281,293.1499938964844,293.1499938964844,283.1499938964844,18012.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408906936645508,1.0,0.0,0.0,0.9764194488525392,0.9764239192008972,6.36159924738422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.05224609375,0.0,60.309547424316406,1895.4371337890625,0.0,649.6407470703125,0.3140164613723755,1.0,0.0,3.0,1.0,0.0
12317520,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04833984375,0.9692097902297974,0.339763879776001,0.3057628273963928,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484313964844,0.9990000128746032,0.4038106203079223,0.3600328266620636,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04833984375,0.9673094153404236,0.3379597663879394,0.2364038228988647,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483093261719,0.9557100534439088,0.326280415058136,0.3090852200984955,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.8221297264099121,0.2101036012172699,0.9477629065513612,287.0484619140625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2996826171875,287.0504455566406,1.0,0.4690213501453399,1.0,1.0,0.0,1.0,-2.5919511318206787,2.5919458866119385,5.401228008850012e-06,2.001862049102783,0.5126764178276062,0.5126764178276062,0.0,79.1241683959961,117.0,14151.58203125,-0.0,1343.96875,1.0,283.1499938964844,286.6054382324219,290.3128662109375,291.3130187988281,293.1499938964844,293.1499938964844,283.1499938964844,18012.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408906936645508,1.0,0.0,0.0,0.9764194488525392,0.9764239192008972,6.36159924738422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.05224609375,0.0,60.309547424316406,1895.4371337890625,0.0,649.6407470703125,0.3140164613723755,1.0,0.0,3.0,1.0,0.0
12317580,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9283834099769592,0.3410104513168335,0.3072342276573181,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.9843035340309144,0.4033969938755035,0.3827627301216125,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9271665215492249,0.3400799036026001,0.2381571531295776,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9147899150848388,0.3283615112304687,0.311428040266037,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.7913937568664551,0.2113038301467895,0.9550376534461976,287.0892639160156,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2881774902344,287.0899963378906,1.0,0.4826036095619201,1.0,1.0,0.0,1.0,-2.633128881454468,2.6331231594085693,5.57547946300474e-06,2.034286499023437,0.5133415460586548,0.5133415460586548,0.0,90.19190216064452,137.0,14284.009765625,-0.0,1448.3101806640625,1.0,283.1499938964844,286.63739013671875,290.33843994140625,291.34527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17983.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541409969329834,1.0,0.0,0.0,0.9777207970619202,0.9777252674102784,6.378567718456908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.7470703125,0.0,60.39472579956055,1895.4371337890625,0.0,651.6932373046875,0.3141113817691803,1.0,0.0,3.0,1.0,0.0
12317640,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9283834099769592,0.3410104513168335,0.3072342276573181,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.9843035340309144,0.4033969938755035,0.3827627301216125,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9271665215492249,0.3400799036026001,0.2381571531295776,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9147899150848388,0.3283615112304687,0.311428040266037,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.7913937568664551,0.2113038301467895,0.9550376534461976,287.0892639160156,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2881774902344,287.0899963378906,1.0,0.4826036095619201,1.0,1.0,0.0,1.0,-2.633128881454468,2.6331231594085693,5.57547946300474e-06,2.034286499023437,0.5133415460586548,0.5133415460586548,0.0,90.19190216064452,137.0,14284.009765625,-0.0,1448.3101806640625,1.0,283.1499938964844,286.63739013671875,290.33843994140625,291.34527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17983.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541409969329834,1.0,0.0,0.0,0.9777207970619202,0.9777252674102784,6.378567718456908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.7470703125,0.0,60.39472579956055,1895.4371337890625,0.0,651.6932373046875,0.3141113817691803,1.0,0.0,3.0,1.0,0.0
12317700,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965270996094,0.9008901119232178,0.3415657579898834,0.3080544471740722,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.9584131240844728,0.4031506776809692,0.3826665580272674,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965270996094,0.900248646736145,0.3410823345184326,0.2391017824411392,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09649658203125,0.8895871639251709,0.3293440639972687,0.3126871883869171,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.7703757882118225,0.211832582950592,0.9590001702308656,287.0965576171875,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2827453613281,287.09716796875,1.0,0.4897796213626861,1.0,1.0,0.0,1.0,-2.643002986907959,2.6429972648620605,5.6173726079578046e-06,2.041914701461792,0.513649582862854,0.513649582862854,0.0,98.5473175048828,137.0,14316.2275390625,-0.0,1498.3948974609375,1.0,283.1499938964844,286.6439208984375,290.3519592285156,291.3623046875,293.1499938964844,293.1499938964844,283.1499938964844,17975.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423170328140259,1.0,0.0,0.0,0.9786145687103271,0.9786190390586852,6.390234830178089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.8701171875,0.0,60.47797775268555,1895.4371337890625,0.0,655.2939453125,0.3142209947109222,1.0,0.0,3.0,1.0,0.0
12317760,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022644042969,0.8783389925956726,0.3420645296573639,0.308847039937973,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023254394531,0.9315910935401917,0.4032703638076782,0.3829552829265594,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022644042969,0.8781126737594604,0.3420364260673523,0.2400321215391159,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022644042969,0.8679260611534119,0.3302823007106781,0.3139302134513855,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10211181640625,0.7521676421165466,0.2123186439275741,0.9628816246986388,287.102294921875,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2787170410156,287.1029052734375,1.0,0.4971108436584472,1.0,1.0,0.0,1.0,-2.6515777111053467,2.651572227478028,5.654004780808464e-06,2.0485992431640625,0.5139799118041992,0.5139799118041992,0.0,107.50580596923828,157.0,14346.38671875,-0.0,1550.646728515625,1.0,283.1499938964844,286.6481018066406,290.364013671875,291.3773498535156,293.1499938964844,293.1499938964844,283.1499938964844,17969.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433832406997681,1.0,0.0,0.0,0.9795734882354736,0.9795779585838318,6.402763830237745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.255615234375,0.0,60.573020935058594,1895.4371337890625,0.0,659.5515747070312,0.3143516182899475,1.0,0.0,3.0,1.0,0.0
12317820,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134033203125,0.8427712917327881,0.342949777841568,0.3103498816490173,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134338378906,0.8893080353736877,0.4040997922420501,0.3842798769474029,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134033203125,0.8432716131210327,0.3438347280025482,0.2418355643749237,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133728027344,0.8341984748840332,0.3320602476596832,0.3163496553897857,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132507324219,0.7238629460334778,0.2131957858800888,0.9703459143638612,287.1134338378906,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.27264404296875,287.1139831542969,1.0,0.5121307969093323,1.0,1.0,0.0,1.0,-2.6690194606781006,2.669013738632202,5.728887572331587e-06,2.0621979236602783,0.5147565007209778,0.5147565007209778,0.0,126.29583740234376,145.0,14411.0634765625,-0.0,1660.5333251953125,1.0,283.1499938964844,286.65576171875,290.3845520019531,291.40313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17958.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454332828521729,1.0,0.0,0.0,0.981889009475708,0.9818934798240662,6.433069899003385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.230712890625,0.0,60.80875015258789,1895.4371337890625,0.0,667.8158569335938,0.3146791160106659,1.0,0.0,3.0,1.0,0.0
12317880,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134033203125,0.8427712917327881,0.342949777841568,0.3103498816490173,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134338378906,0.8893080353736877,0.4040997922420501,0.3842798769474029,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134033203125,0.8432716131210327,0.3438347280025482,0.2418355643749237,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133728027344,0.8341984748840332,0.3320602476596832,0.3163496553897857,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132507324219,0.7238629460334778,0.2131957858800888,0.9703459143638612,287.1134338378906,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.27264404296875,287.1139831542969,1.0,0.5121307969093323,1.0,1.0,0.0,1.0,-2.6690194606781006,2.669013738632202,5.728887572331587e-06,2.0621979236602783,0.5147565007209778,0.5147565007209778,0.0,126.29583740234376,145.0,14411.0634765625,-0.0,1660.5333251953125,1.0,283.1499938964844,286.65576171875,290.3845520019531,291.40313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17958.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454332828521729,1.0,0.0,0.0,0.981889009475708,0.9818934798240662,6.433069899003385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.230712890625,0.0,60.80875015258789,1895.4371337890625,0.0,667.8158569335938,0.3146791160106659,1.0,0.0,3.0,1.0,0.0
12317940,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.120849609375,0.8334080576896667,0.3437605500221252,0.3113199472427368,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.120849609375,0.8786590695381165,0.4053109586238861,0.3855973184108734,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.120849609375,0.8345644474029541,0.3455411493778229,0.2432166785001754,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.120849609375,0.825721263885498,0.3337528109550476,0.318206638097763,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.7161806225776672,0.2139918506145477,0.9751561284065248,287.120849609375,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2677307128906,287.1211242675781,1.0,0.5174546241760254,1.0,1.0,0.0,1.0,-2.681446552276612,2.681440591812134,5.782751941296738e-06,2.071987628936768,0.515642523765564,0.515642523765564,0.0,133.11172485351562,133.0,14466.1025390625,-0.0,1709.6370849609375,1.0,283.1499938964844,286.6605834960937,290.4032592773437,291.4261169433594,293.1499938964844,293.1499938964844,283.1499938964844,17949.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470520853996277,1.0,0.0,0.0,0.9846705794334412,0.9846750497817992,6.46956905825391e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.542236328125,0.0,61.1004638671875,1895.4371337890625,0.0,674.4141845703125,0.3150872588157654,1.0,0.0,3.0,1.0,0.0
12318000,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.120849609375,0.8334080576896667,0.3437605500221252,0.3113199472427368,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.120849609375,0.8786590695381165,0.4053109586238861,0.3855973184108734,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.120849609375,0.8345644474029541,0.3455411493778229,0.2432166785001754,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.120849609375,0.825721263885498,0.3337528109550476,0.318206638097763,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.7161806225776672,0.2139918506145477,0.9751561284065248,287.120849609375,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2677307128906,287.1211242675781,1.0,0.5174546241760254,1.0,1.0,0.0,1.0,-2.681446552276612,2.681440591812134,5.782751941296738e-06,2.071987628936768,0.515642523765564,0.515642523765564,0.0,133.11172485351562,133.0,14466.1025390625,-0.0,1709.6370849609375,1.0,283.1499938964844,286.6605834960937,290.4032592773437,291.4261169433594,293.1499938964844,293.1499938964844,283.1499938964844,17949.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470520853996277,1.0,0.0,0.0,0.9846705794334412,0.9846750497817992,6.46956905825391e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.542236328125,0.0,61.1004638671875,1895.4371337890625,0.0,674.4141845703125,0.3150872588157654,1.0,0.0,3.0,1.0,0.0
