time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318060,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1245422363281,0.8361068964004517,0.3445821404457092,0.3119972944259643,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1245422363281,0.8820534348487854,0.4066989719867706,0.3868120312690735,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1245422363281,0.8379261493682861,0.3472362160682678,0.2443539202213287,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1245422363281,0.8290525674819946,0.3354308307170868,0.3197315633296966,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12451171875,0.7188369631767273,0.214789867401123,0.97845059633255,287.1245422363281,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2638244628906,287.12469482421875,1.0,0.5177029967308044,1.0,1.0,0.0,1.0,-2.690880060195923,2.6908743381500244,5.823764240631135e-06,2.079397201538086,0.5166004300117493,0.5166004300117493,0.0,132.06643676757812,121.0,14515.603515625,-0.0,1718.6737060546875,1.0,283.1499938964844,286.6621398925781,290.4220886230469,291.4482116699219,293.1499938964844,293.1499938964844,283.1499938964844,17942.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481429696083069,1.0,0.0,0.0,0.9877620339393616,0.9877665638923644,6.51025686693174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.528564453125,0.0,61.43247222900391,1895.4371337890625,0.0,678.8971557617188,0.3155545592308044,1.0,0.0,3.0,1.0,0.0
12318120,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1245422363281,0.8361068964004517,0.3445821404457092,0.3119972944259643,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1245422363281,0.8820534348487854,0.4066989719867706,0.3868120312690735,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1245422363281,0.8379261493682861,0.3472362160682678,0.2443539202213287,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1245422363281,0.8290525674819946,0.3354308307170868,0.3197315633296966,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12451171875,0.7188369631767273,0.214789867401123,0.97845059633255,287.1245422363281,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2638244628906,287.12469482421875,1.0,0.5177029967308044,1.0,1.0,0.0,1.0,-2.690880060195923,2.6908743381500244,5.823764240631135e-06,2.079397201538086,0.5166004300117493,0.5166004300117493,0.0,132.06643676757812,121.0,14515.603515625,-0.0,1718.6737060546875,1.0,283.1499938964844,286.6621398925781,290.4220886230469,291.4482116699219,293.1499938964844,293.1499938964844,283.1499938964844,17942.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481429696083069,1.0,0.0,0.0,0.9877620339393616,0.9877665638923644,6.51025686693174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.528564453125,0.0,61.43247222900391,1895.4371337890625,0.0,678.8971557617188,0.3155545592308044,1.0,0.0,3.0,1.0,0.0
12318180,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12628173828125,0.8440867066383362,0.3452859222888946,0.312446266412735,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12628173828125,0.8915153741836548,0.4079328775405884,0.3877713978290558,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.12628173828125,0.8465065956115723,0.3486624658107757,0.2452070116996765,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.12628173828125,0.8374334573745728,0.336840957403183,0.3208721280097961,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12628173828125,0.7258222699165344,0.2154774665832519,0.9806233644485474,287.12628173828125,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2611694335937,287.1264038085937,1.0,0.5154789090156555,1.0,1.0,0.0,1.0,-2.697580337524414,2.697574615478516,5.852982667420292e-06,2.084660768508911,0.5174745917320251,0.5174745917320251,0.0,127.61920928955078,121.0,14556.6376953125,-0.0,1708.083984375,1.0,283.1499938964844,286.6622314453125,290.4389343261719,291.4674377441406,293.1499938964844,293.1499938964844,283.1499938964844,17937.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487465858459473,1.0,0.0,0.0,0.9906095862388612,0.9906140565872192,6.547845998738921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.60107421875,0.0,61.74134826660156,1895.4371337890625,0.0,681.390380859375,0.3159895539283752,1.0,0.0,3.0,1.0,0.0
12318240,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12652587890625,0.8461030721664429,0.3454210460186004,0.312523603439331,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.12652587890625,0.893875777721405,0.4081717729568481,0.3879489302635193,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.12652587890625,0.8486453294754028,0.3489344120025635,0.2453624904155731,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12652587890625,0.8395117521286011,0.3371097445487976,0.3210797309875488,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.12652587890625,0.7275345921516418,0.2156104743480682,0.9809996485710144,287.12652587890625,287.05126953125,292.4554138183594,287.4386901855469,292.455322265625,297.2607116699219,287.1266174316406,1.0,0.514883816242218,1.0,1.0,0.0,1.0,-2.698775291442871,2.6987695693969727,5.858201348019065e-06,2.085599422454834,0.517649233341217,0.517649233341217,0.0,126.52076721191406,109.0,14564.5546875,-0.0,1704.7843017578125,1.0,283.1499938964844,286.66217041015625,290.4422607421875,291.4712219238281,293.1499938964844,293.1499938964844,283.1499938964844,17936.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488415956497192,1.0,0.0,0.0,0.9911796450614928,0.9911841154098512,6.555384857165336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.7958984375,0.0,61.80339050292969,1895.4371337890625,0.0,681.78369140625,0.3160768747329712,1.0,0.0,3.0,1.0,0.0
12318300,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12713623046875,0.8534473776817322,0.3458448350429535,0.3127514719963074,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12713623046875,0.9023688435554504,0.4089236855506897,0.3884938955307007,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.12713623046875,0.8563920855522156,0.3497844338417053,0.2458365857601165,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12713623046875,0.8470246195793152,0.3379498124122619,0.3217125236988067,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12713623046875,0.7336729168891907,0.2160301655530929,0.9821169376373292,287.12713623046875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578552246094,297.2593994140625,287.127197265625,1.0,0.5127366781234741,1.0,1.0,0.0,1.0,-2.702377319335937,2.70237135887146,5.8739456108014565e-06,2.088428974151612,0.5182135105133057,0.5182135105133057,0.0,122.669677734375,109.0,14589.64453125,-0.0,1692.331298828125,1.0,283.1499938964844,286.66180419921875,290.4530334472656,291.4833679199219,293.1499938964844,293.1499938964844,283.1499938964844,17932.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491131544113159,1.0,0.0,0.0,0.9930227398872375,0.9930272102355956,6.579787026339545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.6201171875,0.0,62.004371643066406,1895.4371337890625,0.0,682.9088745117188,0.3163595795631408,1.0,0.0,3.0,1.0,0.0
12318360,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.862382709980011,0.3462697863578796,0.3129624724388122,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.9130136966705322,0.4096801578998565,0.3890255093574524,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8657597899436951,0.3506340384483337,0.2462962716817855,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8561062812805176,0.3387894630432129,0.322325736284256,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.7410329580307007,0.2164554893970489,0.9831684827804564,287.1275634765625,287.04449462890625,292.4608764648437,287.46148681640625,292.46075439453125,297.2581787109375,287.1275939941406,1.0,0.5102435350418091,1.0,1.0,0.0,1.0,-2.7058229446411133,2.705817222595215,5.889025942451553e-06,2.091135263442993,0.5188081860542297,0.5188081860542297,0.0,118.31865692138672,97.0,14615.4619140625,-0.0,1677.3084716796875,1.0,283.1499938964844,286.6612548828125,290.4642333984375,291.4960021972656,293.1499938964844,293.1499938964844,283.1499938964844,17929.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493688583374023,1.0,0.0,0.0,0.9949665069580078,0.994970977306366,6.605570490592072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.586669921875,0.0,62.21683120727539,1895.4371337890625,0.0,683.9701538085938,0.316658079624176,1.0,0.0,3.0,1.0,0.0
12318420,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.8854364156723022,0.347118079662323,0.3133469223976135,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.9415248036384584,0.4111954867839813,0.3900549411773681,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.8897328972816467,0.3523282706737518,0.2471837848424911,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.8794854879379272,0.3404642343521118,0.3235093057155609,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.760047972202301,0.2173188477754593,0.9851461052894592,287.1278991699219,287.0357360839844,292.46795654296875,287.4850158691406,292.4678039550781,297.25604248046875,287.1279296875,1.0,0.5045376420021057,1.0,1.0,0.0,1.0,-2.712388038635254,2.7123820781707764,5.917810085520614e-06,2.0962908267974854,0.520098090171814,0.520098090171814,0.0,108.5978546142578,85.0,14669.9306640625,-0.0,1641.957763671875,1.0,283.1499938964844,286.65966796875,290.4877624511719,291.52264404296875,293.1499938964844,293.1499938964844,283.1499938964844,17920.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499057173728943,1.0,0.0,0.0,0.999182403087616,0.999186873435974,6.661667839580332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.92578125,0.0,62.67913055419922,1895.4371337890625,0.0,686.20361328125,0.3173061609268188,1.0,0.0,3.0,1.0,0.0
12318480,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.8854364156723022,0.347118079662323,0.3133469223976135,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.9415248036384584,0.4111954867839813,0.3900549411773681,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.8897328972816467,0.3523282706737518,0.2471837848424911,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.8794854879379272,0.3404642343521118,0.3235093057155609,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.760047972202301,0.2173188477754593,0.9851461052894592,287.1278991699219,287.0357360839844,292.46795654296875,287.4850158691406,292.4678039550781,297.25604248046875,287.1279296875,1.0,0.5045376420021057,1.0,1.0,0.0,1.0,-2.712388038635254,2.7123820781707764,5.917810085520614e-06,2.0962908267974854,0.520098090171814,0.520098090171814,0.0,108.5978546142578,85.0,14669.9306640625,-0.0,1641.957763671875,1.0,283.1499938964844,286.65966796875,290.4877624511719,291.52264404296875,293.1499938964844,293.1499938964844,283.1499938964844,17920.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499057173728943,1.0,0.0,0.0,0.999182403087616,0.999186873435974,6.661667839580332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.92578125,0.0,62.67913055419922,1895.4371337890625,0.0,686.20361328125,0.3173061609268188,1.0,0.0,3.0,1.0,0.0
12318540,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.9177057147026062,0.3479574918746948,0.3136920928955078,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.9757998585700988,0.4127017557621002,0.3910441994667053,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.9235787391662598,0.3540102541446686,0.2480381578207016,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.9116804599761964,0.3421277105808258,0.3246487975120544,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7866121530532837,0.2181931287050247,0.9870154857635498,287.1277160644531,287.0248107910156,292.4767761230469,287.50927734375,292.4765930175781,297.254150390625,287.1277160644531,1.0,0.4981753528118133,1.0,1.0,0.0,1.0,-2.718634605407715,2.7186286449432373,5.945260909356875e-06,2.1011950969696045,0.521541953086853,0.521541953086853,0.0,97.98046112060548,73.0,14729.0458984375,-0.0,1601.8154296875,1.0,283.1499938964844,286.6574401855469,290.51251220703125,291.5508728027344,293.1499938964844,293.1499938964844,283.1499938964844,17911.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505456328392029,1.0,0.0,0.0,1.0039026737213137,1.0039072036743164,6.724757639631207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.77392578125,0.0,63.19909286499024,1895.4371337890625,0.0,688.8751831054688,0.3180327415466308,1.0,0.0,3.0,1.0,0.0
12318600,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.9177057147026062,0.3479574918746948,0.3136920928955078,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.9757998585700988,0.4127017557621002,0.3910441994667053,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.9235787391662598,0.3540102541446686,0.2480381578207016,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.9116804599761964,0.3421277105808258,0.3246487975120544,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7866121530532837,0.2181931287050247,0.9870154857635498,287.1277160644531,287.0248107910156,292.4767761230469,287.50927734375,292.4765930175781,297.254150390625,287.1277160644531,1.0,0.4981753528118133,1.0,1.0,0.0,1.0,-2.718634605407715,2.7186286449432373,5.945260909356875e-06,2.1011950969696045,0.521541953086853,0.521541953086853,0.0,97.98046112060548,73.0,14729.0458984375,-0.0,1601.8154296875,1.0,283.1499938964844,286.6574401855469,290.51251220703125,291.5508728027344,293.1499938964844,293.1499938964844,283.1499938964844,17911.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505456328392029,1.0,0.0,0.0,1.0039026737213137,1.0039072036743164,6.724757639631207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.77392578125,0.0,63.19909286499024,1895.4371337890625,0.0,688.8751831054688,0.3180327415466308,1.0,0.0,3.0,1.0,0.0
12318660,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241760253906,0.9571316838264464,0.3487516343593597,0.3140631914138794,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241149902344,0.9990000128746032,0.4144171178340912,0.3836357593536377,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241760253906,0.9634264707565308,0.3556454479694366,0.2489109188318252,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241760253906,0.951988697052002,0.3437459468841553,0.3258141875267029,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244201660156,0.8167736530303955,0.2190430760383606,0.9891010522842408,287.1241149902344,287.0116271972656,292.4873962402344,287.5343017578125,292.4871520996094,297.2525329589844,287.1229858398437,1.0,0.4909490942955017,1.0,1.0,0.0,1.0,-2.7151670455932617,2.715161085128784,5.931088708166499e-06,2.0989809036254883,0.5231209397315979,0.5231209397315979,0.0,88.23966217041016,93.0,14769.0400390625,-0.0,1551.732421875,1.0,283.1499938964844,286.6527709960937,290.53814697265625,291.5802917480469,293.1499938964844,293.1499938964844,283.1499938964844,17900.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513189435005188,1.0,0.0,0.0,1.0091710090637207,1.0091755390167236,6.79552485394197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.769287109375,0.0,63.7843017578125,1895.4371337890625,0.0,692.1172485351562,0.318847507238388,1.0,0.0,3.0,1.0,0.0
12318720,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241760253906,0.9571316838264464,0.3487516343593597,0.3140631914138794,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241149902344,0.9990000128746032,0.4144171178340912,0.3836357593536377,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241760253906,0.9634264707565308,0.3556454479694366,0.2489109188318252,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241760253906,0.951988697052002,0.3437459468841553,0.3258141875267029,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244201660156,0.8167736530303955,0.2190430760383606,0.9891010522842408,287.1241149902344,287.0116271972656,292.4873962402344,287.5343017578125,292.4871520996094,297.2525329589844,287.1229858398437,1.0,0.4909490942955017,1.0,1.0,0.0,1.0,-2.7151670455932617,2.715161085128784,5.931088708166499e-06,2.0989809036254883,0.5231209397315979,0.5231209397315979,0.0,88.23966217041016,93.0,14769.0400390625,-0.0,1551.732421875,1.0,283.1499938964844,286.6527709960937,290.53814697265625,291.5802917480469,293.1499938964844,293.1499938964844,283.1499938964844,17900.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513189435005188,1.0,0.0,0.0,1.0091710090637207,1.0091755390167236,6.79552485394197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.769287109375,0.0,63.7843017578125,1895.4371337890625,0.0,692.1172485351562,0.318847507238388,1.0,0.0,3.0,1.0,0.0
12318780,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.9573085308074952,0.3494493365287781,0.3146992325782776,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.9990000128746032,0.4175392389297485,0.3842127323150635,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.9643646478652954,0.3572026193141937,0.2499993294477462,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.9530254006385804,0.3452984094619751,0.3272809088230133,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11773681640625,0.8173317313194275,0.2198531329631805,0.9927286505699158,287.1178894042969,286.99609375,292.4999389648437,287.56005859375,292.4996643066406,297.25421142578125,287.118408203125,1.0,0.4933669567108154,1.0,1.0,0.0,1.0,-2.724003553390503,2.7239975929260254,5.968573077552719e-06,2.105253934860229,0.5247620344161987,0.5247620344161987,0.0,88.6509780883789,113.0,14839.875,-0.0,1566.2237548828125,1.0,283.1499938964844,286.6446838378906,290.5631408691406,291.60797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17894.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551956832408905,1.0,0.0,0.0,1.0145901441574097,1.0145946741104126,6.868702229212431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.047607421875,0.0,64.39837646484375,1895.4371337890625,0.0,694.8030395507812,0.3197051286697387,1.0,0.0,3.0,1.0,0.0
12318840,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.9573085308074952,0.3494493365287781,0.3146992325782776,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.9990000128746032,0.4175392389297485,0.3842127323150635,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.9643646478652954,0.3572026193141937,0.2499993294477462,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.9530254006385804,0.3452984094619751,0.3272809088230133,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11773681640625,0.8173317313194275,0.2198531329631805,0.9927286505699158,287.1178894042969,286.99609375,292.4999389648437,287.56005859375,292.4996643066406,297.25421142578125,287.118408203125,1.0,0.4933669567108154,1.0,1.0,0.0,1.0,-2.724003553390503,2.7239975929260254,5.968573077552719e-06,2.105253934860229,0.5247620344161987,0.5247620344161987,0.0,88.6509780883789,113.0,14839.875,-0.0,1566.2237548828125,1.0,283.1499938964844,286.6446838378906,290.5631408691406,291.60797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17894.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551956832408905,1.0,0.0,0.0,1.0145901441574097,1.0145946741104126,6.868702229212431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.047607421875,0.0,64.39837646484375,1895.4371337890625,0.0,694.8030395507812,0.3197051286697387,1.0,0.0,3.0,1.0,0.0
12318900,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.125244140625,0.9499561190605164,0.3498111069202423,0.3150819838047027,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12530517578125,0.9990000128746032,0.4183428585529327,0.3929528892040252,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.125244140625,0.9576544165611268,0.357992023229599,0.2505952715873718,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.125244140625,0.9459913372993468,0.3460841476917267,0.3280856013298034,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249694824219,0.8120309114456177,0.2202668190002441,0.9949015974998474,287.12530517578125,286.9873962402344,292.5069580078125,287.5732421875,292.50665283203125,297.2534484863281,287.1263122558594,1.0,0.4972503185272217,1.0,1.0,0.0,1.0,-2.739189624786377,2.7391836643218994,6.035139449522831e-06,2.1169118881225586,0.5258405804634094,0.5258405804634094,0.0,91.01554870605467,113.0,14913.9306640625,-0.0,1599.0640869140625,1.0,283.1499938964844,286.64862060546875,290.5766296386719,291.6241149902344,293.1499938964844,293.1499938964844,283.1499938964844,17882.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523042678833008,1.0,0.0,0.0,1.0179097652435305,1.0179142951965332,6.913723638035665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.216552734375,0.0,64.76068115234375,1895.4371337890625,0.0,696.2702026367188,0.3202037811279297,1.0,0.0,3.0,1.0,0.0
12318960,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1333923339844,0.9316183924674988,0.3501594960689544,0.3155750334262848,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1334228515625,0.9891725182533264,0.4185421466827392,0.3966622352600097,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1333923339844,0.9400972127914428,0.3587645888328552,0.2512743771076202,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1333923339844,0.9279882907867432,0.3468509316444397,0.3290006816387176,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1333312988281,0.7984117865562439,0.2206549197435379,0.9975743293762208,287.1334228515625,286.9780578613281,292.51446533203125,287.5865783691406,292.51416015625,297.25079345703125,287.1336669921875,1.0,0.502082884311676,1.0,1.0,0.0,1.0,-2.74947190284729,2.7494659423828125,6.080950697651133e-06,2.1250529289245605,0.5270561575889587,0.5270561575889587,0.0,95.9945068359375,133.0,14980.013671875,-0.0,1637.2393798828125,1.0,283.1499938964844,286.6537170410156,290.591552734375,291.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,17866.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528712868690491,1.0,0.0,0.0,1.0217225551605225,1.0217270851135254,6.965613152942751e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.287353515625,0.0,65.17544555664062,1895.4371337890625,0.0,698.6710815429688,0.3207705914974212,1.0,0.0,3.0,1.0,0.0
12319020,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13653564453125,0.8895214200019836,0.3507317006587982,0.316630095243454,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13653564453125,0.9495161771774292,0.4191987216472626,0.3977333605289459,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13653564453125,0.8974178433418274,0.3601965606212616,0.2526893019676208,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.13653564453125,0.8872153162956238,0.3482784032821655,0.3309100568294525,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1365051269531,0.7654097676277161,0.2213235199451446,1.003255009651184,287.13653564453125,286.9573974609375,292.5311279296875,287.6138610839844,292.5307922363281,297.245849609375,287.1366882324219,1.0,0.5133880376815796,1.0,1.0,0.0,1.0,-2.7628276348114014,2.7628214359283447,6.140581717772875e-06,2.135566711425781,0.529604434967041,0.529604434967041,0.0,110.08441162109376,153.0,15094.0224609375,-0.0,1723.236083984375,1.0,283.1499938964844,286.6531677246094,290.62274169921875,291.6815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17843.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546680092811584,1.0,0.0,0.0,1.0300229787826538,1.0300275087356567,7.079250252672864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.291015625,0.0,66.10673522949219,1895.4371337890625,0.0,706.3329467773438,0.3220463693141937,1.0,0.0,3.0,1.0,0.0
12319080,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13653564453125,0.8895214200019836,0.3507317006587982,0.316630095243454,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13653564453125,0.9495161771774292,0.4191987216472626,0.3977333605289459,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13653564453125,0.8974178433418274,0.3601965606212616,0.2526893019676208,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.13653564453125,0.8872153162956238,0.3482784032821655,0.3309100568294525,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1365051269531,0.7654097676277161,0.2213235199451446,1.003255009651184,287.13653564453125,286.9573974609375,292.5311279296875,287.6138610839844,292.5307922363281,297.245849609375,287.1366882324219,1.0,0.5133880376815796,1.0,1.0,0.0,1.0,-2.7628276348114014,2.7628214359283447,6.140581717772875e-06,2.135566711425781,0.529604434967041,0.529604434967041,0.0,110.08441162109376,153.0,15094.0224609375,-0.0,1723.236083984375,1.0,283.1499938964844,286.6531677246094,290.62274169921875,291.6815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17843.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546680092811584,1.0,0.0,0.0,1.0300229787826538,1.0300275087356567,7.079250252672864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.291015625,0.0,66.10673522949219,1895.4371337890625,0.0,706.3329467773438,0.3220463693141937,1.0,0.0,3.0,1.0,0.0
12319140,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1379699707031,0.8550947308540344,0.3511647582054138,0.3176537156105041,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1379699707031,0.9079555869102478,0.4200735688209533,0.3991619348526001,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1379699707031,0.8630123138427734,0.3614999651908874,0.2540886998176574,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1379699707031,0.8536796569824219,0.3495845794677734,0.3328064084053039,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.137939453125,0.737605094909668,0.221876859664917,1.008893609046936,287.1379699707031,286.9339904785156,292.54998779296875,287.64190673828125,292.5495910644531,297.2412109375,287.1380615234375,1.0,0.5262352824211121,1.0,1.0,0.0,1.0,-2.776511907577514,2.776505708694458,6.201719770615455e-06,2.1462173461914062,0.5324903726577759,0.5324903726577759,0.0,126.8330307006836,173.0,15218.85546875,-0.0,1823.12646484375,1.0,283.1499938964844,286.6502990722656,290.6529541015625,291.7196655273437,293.1499938964844,293.1499938964844,283.1499938964844,17818.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569019913673401,1.0,0.0,0.0,1.0395121574401855,1.0395166873931885,7.21028712291627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.3583984375,0.0,67.1892318725586,1895.4371337890625,0.0,715.9745483398438,0.3235246837139129,1.0,0.0,3.0,1.0,0.0
12319200,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1379699707031,0.8550947308540344,0.3511647582054138,0.3176537156105041,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1379699707031,0.9079555869102478,0.4200735688209533,0.3991619348526001,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1379699707031,0.8630123138427734,0.3614999651908874,0.2540886998176574,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1379699707031,0.8536796569824219,0.3495845794677734,0.3328064084053039,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.137939453125,0.737605094909668,0.221876859664917,1.008893609046936,287.1379699707031,286.9339904785156,292.54998779296875,287.64190673828125,292.5495910644531,297.2412109375,287.1380615234375,1.0,0.5262352824211121,1.0,1.0,0.0,1.0,-2.776511907577514,2.776505708694458,6.201719770615455e-06,2.1462173461914062,0.5324903726577759,0.5324903726577759,0.0,126.8330307006836,173.0,15218.85546875,-0.0,1823.12646484375,1.0,283.1499938964844,286.6502990722656,290.6529541015625,291.7196655273437,293.1499938964844,293.1499938964844,283.1499938964844,17818.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569019913673401,1.0,0.0,0.0,1.0395121574401855,1.0395166873931885,7.21028712291627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.3583984375,0.0,67.1892318725586,1895.4371337890625,0.0,715.9745483398438,0.3235246837139129,1.0,0.0,3.0,1.0,0.0
12319260,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1376647949219,0.8276668787002563,0.3514854609966278,0.3186342418193817,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1376342773437,0.876579999923706,0.4209860563278198,0.4007218778133392,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1376647949219,0.8355157971382141,0.362693578004837,0.2554574012756347,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1376647949219,0.8269978761672974,0.3507839143276214,0.3346647024154663,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1376647949219,0.7147781848907471,0.2223276197910308,1.01437246799469,287.1376647949219,286.9092102050781,292.57000732421875,287.6665954589844,292.5696105957031,297.2364501953125,287.1376342773437,1.0,0.5398329496383667,1.0,1.0,0.0,1.0,-2.7900285720825195,2.790022134780884,6.262394435907481e-06,2.1567325592041016,0.5357033610343933,0.5357033610343933,0.0,145.23011779785156,161.0,15352.3916015625,-0.0,1931.557861328125,1.0,283.1499938964844,286.64556884765625,290.6812438964844,291.7569274902344,293.1499938964844,293.1499938964844,283.1499938964844,17792.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597832798957825,1.0,0.0,0.0,1.0502395629882812,1.0502442121505735,7.359870579648486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.361083984375,0.0,68.4345474243164,1895.4371337890625,0.0,728.6007080078125,0.3252160847187042,1.0,0.0,3.0,1.0,0.0
12319320,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1376647949219,0.8276668787002563,0.3514854609966278,0.3186342418193817,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1376342773437,0.876579999923706,0.4209860563278198,0.4007218778133392,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1376647949219,0.8355157971382141,0.362693578004837,0.2554574012756347,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1376647949219,0.8269978761672974,0.3507839143276214,0.3346647024154663,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1376647949219,0.7147781848907471,0.2223276197910308,1.01437246799469,287.1376647949219,286.9092102050781,292.57000732421875,287.6665954589844,292.5696105957031,297.2364501953125,287.1376342773437,1.0,0.5398329496383667,1.0,1.0,0.0,1.0,-2.7900285720825195,2.790022134780884,6.262394435907481e-06,2.1567325592041016,0.5357033610343933,0.5357033610343933,0.0,145.23011779785156,161.0,15352.3916015625,-0.0,1931.557861328125,1.0,283.1499938964844,286.64556884765625,290.6812438964844,291.7569274902344,293.1499938964844,293.1499938964844,283.1499938964844,17792.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597832798957825,1.0,0.0,0.0,1.0502395629882812,1.0502442121505735,7.359870579648486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.361083984375,0.0,68.4345474243164,1895.4371337890625,0.0,728.6007080078125,0.3252160847187042,1.0,0.0,3.0,1.0,0.0
12319380,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.8202988505363464,0.3517172634601593,0.3190667927265167,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.132568359375,0.8684765696525574,0.4218106865882873,0.4017273187637329,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.8286294341087341,0.3637209236621856,0.2563488483428955,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.8202095627784729,0.3518144488334656,0.3358760178089142,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327209472656,0.7081845998764038,0.2226758450269699,1.0170682668685913,287.132568359375,286.8863830566406,292.5884094238281,287.6829833984375,292.5880126953125,297.2320556640625,287.1322021484375,1.0,0.5438855886459351,1.0,1.0,0.0,1.0,-2.7975308895111084,2.797524690628052,6.2963786149339285e-06,2.162651300430298,0.5388582348823547,0.5388582348823547,0.0,151.3162078857422,161.0,15466.08203125,-0.0,1972.5045166015625,1.0,283.1499938964844,286.6371459960937,290.7018127441406,291.78680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17771.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633028149604797,1.0,0.0,0.0,1.061033010482788,1.0610376596450806,7.51192459347294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.739501953125,0.0,69.71588897705078,1895.4371337890625,0.0,744.3184204101562,0.3269472420215606,1.0,0.0,3.0,1.0,0.0
12319440,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.13189697265625,0.8201579451560974,0.351737231016159,0.3190892040729522,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318664550781,0.868349015712738,0.4218824505805969,0.4017994999885559,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13189697265625,0.828535795211792,0.3638093471527099,0.2564140558242798,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13189697265625,0.8201183080673218,0.3519028425216675,0.3359644711017608,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.13201904296875,0.7080693244934082,0.2227056473493576,1.017224907875061,287.1318664550781,286.8843994140625,292.5899963378906,287.6841125488281,292.589599609375,297.231689453125,287.1315002441406,1.0,0.54401034116745,1.0,1.0,0.0,1.0,-2.798017740249634,2.798011541366577,6.298581411101623e-06,2.1630327701568604,0.5391386151313782,0.5391386151313782,0.0,151.45755004882812,149.0,15475.5869140625,-0.0,1973.959228515625,1.0,283.1499938964844,286.6361694335937,290.7032775878906,291.7890319824219,293.1499938964844,293.1499938964844,283.1499938964844,17770.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636355876922607,1.0,0.0,0.0,1.0620037317276,1.0620083808898926,7.525676437580844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.52685546875,0.0,69.83263397216797,1895.4371337890625,0.0,745.8216552734375,0.3271045386791229,1.0,0.0,3.0,1.0,0.0
12319500,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268920898437,0.820503830909729,0.3518626391887665,0.3191930651664734,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268615722656,0.8689447641372681,0.4223308563232422,0.4022124111652374,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268920898437,0.8291774392127991,0.3643600940704345,0.256791740655899,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268920898437,0.8207713961601257,0.3524529039859772,0.3364759087562561,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1270446777344,0.7085171341896057,0.2228931784629821,1.0180224180221558,287.1268615722656,286.8720092773437,292.6000061035156,287.6903686523437,292.599609375,297.2294921875,287.1264038085937,1.0,0.5441406965255737,1.0,1.0,0.0,1.0,-2.800667285919189,2.8006608486175537,6.310569006018341e-06,2.1651055812835693,0.5409125685691833,0.5409125685691833,0.0,151.3543701171875,149.0,15534.310546875,-0.0,1977.7177734375,1.0,283.1499938964844,286.6296081542969,290.7108764648437,291.8016052246094,293.1499938964844,293.1499938964844,283.1499938964844,17760.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657620429992676,1.0,0.0,0.0,1.0681817531585691,1.0681864023208618,7.613490282665225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.054931640625,0.0,70.5807113647461,1895.4371337890625,0.0,755.4963989257812,0.3281106054782867,1.0,0.0,3.0,1.0,0.0
12319560,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210632324219,0.8225952982902527,0.3519889116287231,0.3192462921142578,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210021972656,0.8715375661849976,0.42277792096138,0.4025706946849823,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.831574559211731,0.3649084270000458,0.2571274042129516,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210632324219,0.8231651186943054,0.3529995381832123,0.3369294106960296,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.7106049656867981,0.223084345459938,1.018573760986328,287.1210021972656,286.8595886230469,292.6099853515625,287.69500732421875,292.609619140625,297.2274169921875,287.1204833984375,1.0,0.5433574318885803,1.0,1.0,0.0,1.0,-2.802773714065552,2.802767515182495,6.320099146250868e-06,2.1667494773864746,0.5427213311195374,0.5427213311195374,0.0,149.86053466796875,137.0,15592.166015625,-0.0,1973.9632568359373,1.0,283.1499938964844,286.6222229003906,290.7162170410156,291.8117370605469,293.1499938964844,293.1499938964844,283.1499938964844,17751.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679236650466919,1.0,0.0,0.0,1.0745375156402588,1.0745421648025513,7.70436088259885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.948486328125,0.0,71.35904693603516,1895.4371337890625,0.0,765.4558715820312,0.3291535675525665,1.0,0.0,3.0,1.0,0.0
12319620,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1074523925781,0.8308096528053284,0.3522414565086365,0.3192448019981384,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.107421875,0.8814693093299866,0.4236627221107483,0.4031656980514526,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1074523925781,0.8405295014381409,0.3659978806972503,0.2577091157436371,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1074523925781,0.8319859504699707,0.3540838658809662,0.3377129137516022,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.7182523608207703,0.2234813421964645,1.0191925764083862,287.107421875,286.8348083496094,292.6300048828125,287.6997375488281,292.6296081542969,297.22369384765625,287.1067810058594,1.0,0.5398473143577576,1.0,1.0,0.0,1.0,-2.805872917175293,2.805866479873657,6.334104000416119e-06,2.169154644012451,0.5464338064193726,0.5464338064193726,0.0,143.9216766357422,125.0,15706.525390625,-0.0,1950.5289306640625,1.0,283.1499938964844,286.605712890625,290.7208557128906,291.8254089355469,293.1499938964844,293.1499938964844,283.1499938964844,17734.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721666812896729,1.0,0.0,0.0,1.0877386331558228,1.0877432823181152,7.894825415633022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.09326171875,0.0,73.00234985351562,1895.4371337890625,0.0,785.3749389648438,0.3313419222831726,1.0,0.0,3.0,1.0,0.0
12319680,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1074523925781,0.8308096528053284,0.3522414565086365,0.3192448019981384,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.107421875,0.8814693093299866,0.4236627221107483,0.4031656980514526,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1074523925781,0.8405295014381409,0.3659978806972503,0.2577091157436371,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1074523925781,0.8319859504699707,0.3540838658809662,0.3377129137516022,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.7182523608207703,0.2234813421964645,1.0191925764083862,287.107421875,286.8348083496094,292.6300048828125,287.6997375488281,292.6296081542969,297.22369384765625,287.1067810058594,1.0,0.5398473143577576,1.0,1.0,0.0,1.0,-2.805872917175293,2.805866479873657,6.334104000416119e-06,2.169154644012451,0.5464338064193726,0.5464338064193726,0.0,143.9216766357422,125.0,15706.525390625,-0.0,1950.5289306640625,1.0,283.1499938964844,286.605712890625,290.7208557128906,291.8254089355469,293.1499938964844,293.1499938964844,283.1499938964844,17734.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721666812896729,1.0,0.0,0.0,1.0877386331558228,1.0877432823181152,7.894825415633022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.09326171875,0.0,73.00234985351562,1895.4371337890625,0.0,785.3749389648438,0.3313419222831726,1.0,0.0,3.0,1.0,0.0
12319740,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8435413241386414,0.3524863719940185,0.3191460072994232,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920104980469,0.896695613861084,0.4245262742042541,0.4036456942558288,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.85429847240448,0.3670737445354461,0.2582102715969085,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8453809022903442,0.3551535904407501,0.3383860886096954,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.7293165326118469,0.2238965332508087,1.0194332599639893,287.092041015625,286.8099975585937,292.6499938964844,287.6988220214844,292.64959716796875,297.2203674316406,287.0913391113281,1.0,0.5346594452857971,1.0,1.0,0.0,1.0,-2.808032512664795,2.808026075363159,6.343828772514826e-06,2.1708109378814697,0.5502592921257019,0.5502592921257019,0.0,135.47354125976562,113.0,15820.3046875,-0.0,1913.5322265625,1.0,283.1499938964844,286.58746337890625,290.7188720703125,291.8318176269531,293.1499938964844,293.1499938964844,283.1499938964844,17720.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576177716255188,1.0,0.0,0.0,1.1015312671661377,1.1015360355377195,8.096309755956099e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.50537109375,0.0,74.75585174560547,1895.4371337890625,0.0,804.6624755859375,0.3336557447910309,1.0,0.0,3.0,1.0,0.0
12319800,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8435413241386414,0.3524863719940185,0.3191460072994232,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920104980469,0.896695613861084,0.4245262742042541,0.4036456942558288,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.85429847240448,0.3670737445354461,0.2582102715969085,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8453809022903442,0.3551535904407501,0.3383860886096954,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.7293165326118469,0.2238965332508087,1.0194332599639893,287.092041015625,286.8099975585937,292.6499938964844,287.6988220214844,292.64959716796875,297.2203674316406,287.0913391113281,1.0,0.5346594452857971,1.0,1.0,0.0,1.0,-2.808032512664795,2.808026075363159,6.343828772514826e-06,2.1708109378814697,0.5502592921257019,0.5502592921257019,0.0,135.47354125976562,113.0,15820.3046875,-0.0,1913.5322265625,1.0,283.1499938964844,286.58746337890625,290.7188720703125,291.8318176269531,293.1499938964844,293.1499938964844,283.1499938964844,17720.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576177716255188,1.0,0.0,0.0,1.1015312671661377,1.1015360355377195,8.096309755956099e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.50537109375,0.0,74.75585174560547,1895.4371337890625,0.0,804.6624755859375,0.3336557447910309,1.0,0.0,3.0,1.0,0.0
12319860,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.8609546422958374,0.3527151048183441,0.3189817667007446,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07537841796875,0.917829930782318,0.4253602623939514,0.4040440917015075,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.8730205297470093,0.3681299090385437,0.2586577236652374,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.8635620474815369,0.3562033176422119,0.3389861583709717,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.7438743710517883,0.2243237346410751,1.0194714069366455,287.07537841796875,286.7851867675781,292.6700134277344,287.6927795410156,292.66961669921875,297.2173156738281,287.0746459960937,1.0,0.5284739136695862,1.0,1.0,0.0,1.0,-2.809619188308716,2.80961275100708,6.35093056189362e-06,2.1720058917999268,0.5541843771934509,0.5541843771934509,0.0,125.59129333496094,101.0,15934.2021484375,-0.0,1868.7059326171875,1.0,283.1499938964844,286.5679626464844,290.7117919921875,291.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17706.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799722671508789,1.0,0.0,0.0,1.1158595085144043,1.1158642768859863,8.308305154969275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.5986328125,0.0,76.61559295654297,1895.4371337890625,0.0,823.3255004882812,0.3360852301120758,1.0,0.0,3.0,1.0,0.0
