time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319920,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.8609546422958374,0.3527151048183441,0.3189817667007446,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07537841796875,0.917829930782318,0.4253602623939514,0.4040440917015075,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.8730205297470093,0.3681299090385437,0.2586577236652374,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.8635620474815369,0.3562033176422119,0.3389861583709717,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.7438743710517883,0.2243237346410751,1.0194714069366455,287.07537841796875,286.7851867675781,292.6700134277344,287.6927795410156,292.66961669921875,297.2173156738281,287.0746459960937,1.0,0.5284739136695862,1.0,1.0,0.0,1.0,-2.809619188308716,2.80961275100708,6.35093056189362e-06,2.1720058917999268,0.5541843771934509,0.5541843771934509,0.0,125.59129333496094,101.0,15934.2021484375,-0.0,1868.7059326171875,1.0,283.1499938964844,286.5679626464844,290.7117919921875,291.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17706.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799722671508789,1.0,0.0,0.0,1.1158595085144043,1.1158642768859863,8.308305154969275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.5986328125,0.0,76.61559295654297,1895.4371337890625,0.0,823.3255004882812,0.3360852301120758,1.0,0.0,3.0,1.0,0.0
12319980,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578308105469,0.8840575814247131,0.3529213070869446,0.3187684416770935,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577697753906,0.9466392397880554,0.4261587262153625,0.4043785333633423,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578308105469,0.8974753022193909,0.3691612780094147,0.2590652406215668,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578308105469,0.8875155448913574,0.3572278022766113,0.339531809091568,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.7631803154945374,0.2247558683156967,1.0193887948989868,287.0577697753906,286.7604064941406,292.69000244140625,287.6820678710937,292.6896057128906,297.2144775390625,287.0570068359375,1.0,0.5216744542121887,1.0,1.0,0.0,1.0,-2.810811281204224,2.810804843902588,6.35621472611092e-06,2.1728789806365967,0.5581989884376526,0.5581989884376526,0.0,114.88648223876952,89.0,16048.4462890625,-0.0,1819.2724609375,1.0,283.1499938964844,286.5474853515625,290.7004089355469,291.82891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17693.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58362877368927,1.0,0.0,0.0,1.1306840181350708,1.1306887865066528,8.530528106120985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.604248046875,0.0,78.58007049560547,1895.4371337890625,0.0,841.69873046875,0.3386240601539612,1.0,0.0,3.0,1.0,0.0
12320040,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578308105469,0.8840575814247131,0.3529213070869446,0.3187684416770935,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577697753906,0.9466392397880554,0.4261587262153625,0.4043785333633423,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578308105469,0.8974753022193909,0.3691612780094147,0.2590652406215668,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578308105469,0.8875155448913574,0.3572278022766113,0.339531809091568,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.7631803154945374,0.2247558683156967,1.0193887948989868,287.0577697753906,286.7604064941406,292.69000244140625,287.6820678710937,292.6896057128906,297.2144775390625,287.0570068359375,1.0,0.5216744542121887,1.0,1.0,0.0,1.0,-2.810811281204224,2.810804843902588,6.35621472611092e-06,2.1728789806365967,0.5581989884376526,0.5581989884376526,0.0,114.88648223876952,89.0,16048.4462890625,-0.0,1819.2724609375,1.0,283.1499938964844,286.5474853515625,290.7004089355469,291.82891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17693.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58362877368927,1.0,0.0,0.0,1.1306840181350708,1.1306887865066528,8.530528106120985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.604248046875,0.0,78.58007049560547,1895.4371337890625,0.0,841.69873046875,0.3386240601539612,1.0,0.0,3.0,1.0,0.0
12320100,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.8981865048408508,0.3530144989490509,0.3186461627483368,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486755371094,0.9627556204795836,0.4265432059764862,0.4045247733592987,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.912696659564972,0.3696658313274383,0.2592562437057495,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.9020683765411376,0.3577291071414947,0.3397872447967529,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489807128906,0.7751876711845398,0.2249718904495239,1.019314169883728,287.0486755371094,286.7479858398437,292.70001220703125,287.6751403808594,292.6996154785156,297.213134765625,287.0478820800781,1.0,0.5181160569190979,1.0,1.0,0.0,1.0,-2.8112869262695312,2.8112804889678955,6.3583006522094365e-06,2.1732165813446045,0.5602373480796814,0.5602373480796814,0.0,109.3398895263672,89.0,16105.705078125,-0.0,1793.423095703125,1.0,283.1499938964844,286.53692626953125,290.6932373046875,291.8255310058594,293.1499938964844,293.1499938964844,283.1499938964844,17687.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854254364967346,1.0,0.0,0.0,1.1382741928100586,1.1382790803909302,8.645442051147256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.235595703125,0.0,79.60171508789062,1895.4371337890625,0.0,850.8682861328125,0.3399333357810974,1.0,0.0,3.0,1.0,0.0
12320160,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394592285156,0.9150350689888,0.3531006574630737,0.3185146450996399,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0393981933594,0.9791795611381532,0.4269175231456756,0.4046583175659179,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394592285156,0.9315481185913086,0.3701597452163696,0.2594385147094726,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394592285156,0.9198522567749025,0.358222633600235,0.3400322794914245,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397033691406,0.7891054153442383,0.2251873910427093,1.0192221403121948,287.0393981933594,286.735595703125,292.7099914550781,287.667236328125,292.7096252441406,297.2117919921875,287.03857421875,1.0,0.5144794583320618,1.0,1.0,0.0,1.0,-2.811692476272583,2.811686038970948,6.360060524457367e-06,2.1734960079193115,0.5622948408126831,0.5622948408126831,0.0,103.70721435546876,77.0,16163.037109375,-0.0,1767.04443359375,1.0,283.1499938964844,286.5262145996094,290.6851806640625,291.8211975097656,293.1499938964844,293.1499938964844,283.1499938964844,17680.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872101187705994,1.0,0.0,0.0,1.1459766626358032,1.1459815502166748,8.76284147466322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6376953125,0.0,80.6493911743164,1895.4371337890625,0.0,860.0703735351562,0.3412681221961975,1.0,0.0,3.0,1.0,0.0
12320220,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.951352596282959,0.3532150983810425,0.318290501832962,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.9990000128746032,0.4279375076293945,0.3953801989555359,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.96756911277771,0.371075689792633,0.2598236799240112,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.9568454027175904,0.359151542186737,0.3405615389347076,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8167576193809509,0.225581869482994,1.0193175077438354,287.0165710449219,286.7107849121094,292.7300109863281,287.64874267578125,292.7296142578125,297.20928955078125,287.0145874023437,1.0,0.5064859390258789,1.0,1.0,0.0,1.0,-2.80151915550232,2.8015129566192627,6.314782694971655e-06,2.165935516357422,0.5664052963256836,0.5664052963256836,0.0,93.85723114013672,97.0,16245.7880859375,-0.0,1704.4068603515625,1.0,283.1499938964844,286.50164794921875,290.6664123535156,291.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17670.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907500386238098,1.0,0.0,0.0,1.1616493463516235,1.1616542339324951,9.0041666567231e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.219970703125,0.0,82.81857299804688,1895.4371337890625,0.0,878.6002807617188,0.3440059423446655,1.0,0.0,3.0,1.0,0.0
12320280,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.951352596282959,0.3532150983810425,0.318290501832962,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.9990000128746032,0.4279375076293945,0.3953801989555359,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.96756911277771,0.371075689792633,0.2598236799240112,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.9568454027175904,0.359151542186737,0.3405615389347076,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8167576193809509,0.225581869482994,1.0193175077438354,287.0165710449219,286.7107849121094,292.7300109863281,287.64874267578125,292.7296142578125,297.20928955078125,287.0145874023437,1.0,0.5064859390258789,1.0,1.0,0.0,1.0,-2.80151915550232,2.8015129566192627,6.314782694971655e-06,2.165935516357422,0.5664052963256836,0.5664052963256836,0.0,93.85723114013672,97.0,16245.7880859375,-0.0,1704.4068603515625,1.0,283.1499938964844,286.50164794921875,290.6664123535156,291.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17670.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907500386238098,1.0,0.0,0.0,1.1616493463516235,1.1616542339324951,9.0041666567231e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.219970703125,0.0,82.81857299804688,1895.4371337890625,0.0,878.6002807617188,0.3440059423446655,1.0,0.0,3.0,1.0,0.0
12320340,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.950775980949402,0.3532319068908691,0.3183168768882751,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9990000128746032,0.430404931306839,0.3960671126842499,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9677250385284424,0.3718948364257812,0.2604017257690429,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9570655822753906,0.3600077331066131,0.3413740694522857,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.8167094588279724,0.2259326726198196,1.0208990573883057,286.9930725097656,286.6860046386719,292.75,287.6271057128906,292.7496032714844,297.2093200683594,286.9928283691406,1.0,0.5081908106803894,1.0,1.0,0.0,1.0,-2.805895566940308,2.805889129638672,6.3329352997243404e-06,2.1685903072357178,0.5704649686813354,0.5704649686813354,0.0,94.13036346435548,117.0,16364.0107421875,-0.0,1712.354248046875,1.0,283.1499938964844,286.4754333496094,290.64288330078125,291.7914733886719,293.1499938964844,293.1499938964844,283.1499938964844,17665.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939232110977173,1.0,0.0,0.0,1.177204966545105,1.177209973335266,9.246931398365633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.966064453125,0.0,85.02906799316406,1895.4371337890625,0.0,895.5285034179688,0.3467667400836944,1.0,0.0,3.0,1.0,0.0
12320400,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.950775980949402,0.3532319068908691,0.3183168768882751,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9990000128746032,0.430404931306839,0.3960671126842499,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9677250385284424,0.3718948364257812,0.2604017257690429,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9570655822753906,0.3600077331066131,0.3413740694522857,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.8167094588279724,0.2259326726198196,1.0208990573883057,286.9930725097656,286.6860046386719,292.75,287.6271057128906,292.7496032714844,297.2093200683594,286.9928283691406,1.0,0.5081908106803894,1.0,1.0,0.0,1.0,-2.805895566940308,2.805889129638672,6.3329352997243404e-06,2.1685903072357178,0.5704649686813354,0.5704649686813354,0.0,94.13036346435548,117.0,16364.0107421875,-0.0,1712.354248046875,1.0,283.1499938964844,286.4754333496094,290.64288330078125,291.7914733886719,293.1499938964844,293.1499938964844,283.1499938964844,17665.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939232110977173,1.0,0.0,0.0,1.177204966545105,1.177209973335266,9.246931398365633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.966064453125,0.0,85.02906799316406,1895.4371337890625,0.0,895.5285034179688,0.3467667400836944,1.0,0.0,3.0,1.0,0.0
12320460,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.9243736863136292,0.3532676100730896,0.3186035752296448,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.988994598388672,0.4306143820285797,0.4083037674427032,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.9433342814445496,0.3727099299430847,0.2611698806285858,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.9317808747291564,0.3608602285385132,0.3424505591392517,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912109375,0.7973979115486145,0.2262728959321975,1.0237387418746948,286.9909973144531,286.66119384765625,292.7699890136719,287.6028137207031,292.7696228027344,297.2049865722656,286.9903869628906,1.0,0.5161267518997192,1.0,1.0,0.0,1.0,-2.826031446456909,2.826025009155273,6.4242440203088336e-06,2.1841931343078613,0.5750152468681335,0.5750152468681335,0.0,101.62288665771484,137.0,16550.4296875,-0.0,1779.465576171875,1.0,283.1499938964844,286.46649169921875,290.6199645996094,291.77783203125,293.1499938964844,293.1499938964844,283.1499938964844,17639.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972644090652466,1.0,0.0,0.0,1.194123387336731,1.194128394126892,9.514627663520517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.290771484375,0.0,87.4329833984375,1895.4371337890625,0.0,913.6821899414062,0.3497236669063568,1.0,0.0,3.0,1.0,0.0
12320520,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.9243736863136292,0.3532676100730896,0.3186035752296448,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.988994598388672,0.4306143820285797,0.4083037674427032,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.9433342814445496,0.3727099299430847,0.2611698806285858,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.9317808747291564,0.3608602285385132,0.3424505591392517,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912109375,0.7973979115486145,0.2262728959321975,1.0237387418746948,286.9909973144531,286.66119384765625,292.7699890136719,287.6028137207031,292.7696228027344,297.2049865722656,286.9903869628906,1.0,0.5161267518997192,1.0,1.0,0.0,1.0,-2.826031446456909,2.826025009155273,6.4242440203088336e-06,2.1841931343078613,0.5750152468681335,0.5750152468681335,0.0,101.62288665771484,137.0,16550.4296875,-0.0,1779.465576171875,1.0,283.1499938964844,286.46649169921875,290.6199645996094,291.77783203125,293.1499938964844,293.1499938964844,283.1499938964844,17639.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972644090652466,1.0,0.0,0.0,1.194123387336731,1.194128394126892,9.514627663520517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.290771484375,0.0,87.4329833984375,1895.4371337890625,0.0,913.6821899414062,0.3497236669063568,1.0,0.0,3.0,1.0,0.0
12320580,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.8841496109962463,0.3531615436077118,0.3190644979476928,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.950047254562378,0.4303857088088989,0.4085662066936493,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.9008461236953736,0.3733868598937988,0.2620700895786285,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.8910521864891052,0.3615812659263611,0.3437082171440124,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769897460937,0.7650200128555298,0.2264902889728546,1.0274463891983032,286.9767150878906,286.63641357421875,292.7900085449219,287.5764465332031,292.78961181640625,297.1994323730469,286.9761047363281,1.0,0.5266042351722717,1.0,1.0,0.0,1.0,-2.834507465362549,2.834501028060913,6.462671535700792e-06,2.190668821334839,0.5796259641647339,0.5796259641647339,0.0,115.8270034790039,157.0,16698.931640625,-0.0,1860.9041748046875,1.0,283.1499938964844,286.447998046875,290.5966186523437,291.76422119140625,293.1499938964844,293.1499938964844,283.1499938964844,17620.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601336658000946,1.0,0.0,0.0,1.2117918729782104,1.2117968797683716,9.798272060379533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.8359375,0.0,90.01780700683594,1895.4371337890625,0.0,936.2684936523438,0.3528597056865692,1.0,0.0,3.0,1.0,0.0
12320640,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.8841496109962463,0.3531615436077118,0.3190644979476928,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.950047254562378,0.4303857088088989,0.4085662066936493,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.9008461236953736,0.3733868598937988,0.2620700895786285,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.8910521864891052,0.3615812659263611,0.3437082171440124,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769897460937,0.7650200128555298,0.2264902889728546,1.0274463891983032,286.9767150878906,286.63641357421875,292.7900085449219,287.5764465332031,292.78961181640625,297.1994323730469,286.9761047363281,1.0,0.5266042351722717,1.0,1.0,0.0,1.0,-2.834507465362549,2.834501028060913,6.462671535700792e-06,2.190668821334839,0.5796259641647339,0.5796259641647339,0.0,115.8270034790039,157.0,16698.931640625,-0.0,1860.9041748046875,1.0,283.1499938964844,286.447998046875,290.5966186523437,291.76422119140625,293.1499938964844,293.1499938964844,283.1499938964844,17620.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601336658000946,1.0,0.0,0.0,1.2117918729782104,1.2117968797683716,9.798272060379533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.8359375,0.0,90.01780700683594,1895.4371337890625,0.0,936.2684936523438,0.3528597056865692,1.0,0.0,3.0,1.0,0.0
12320700,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.8664664030075073,0.3530535399913788,0.3192842006683349,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691467285156,0.9286193251609802,0.430379569530487,0.4088506996631622,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.8828769326210022,0.3736727833747864,0.2625142633914947,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.873426616191864,0.3618927896022796,0.3443328440189361,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.7504929900169373,0.2265538275241851,1.0293006896972656,286.9691467285156,286.6239929199219,292.79998779296875,287.5625915527344,292.79962158203125,297.19683837890625,286.9685363769531,1.0,0.5324499011039734,1.0,1.0,0.0,1.0,-2.8386263847351074,2.838619947433472,6.4813361859705765e-06,2.1937925815582275,0.5819762349128723,0.5819762349128723,0.0,124.01937866210938,157.0,16773.62109375,-0.0,1907.067626953125,1.0,283.1499938964844,286.43817138671875,290.5834350585937,291.7557373046875,293.1499938964844,293.1499938964844,283.1499938964844,17611.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034588813781738,1.0,0.0,0.0,1.2208696603775024,1.2208746671676636,9.94562299183599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6884765625,0.0,91.37039947509766,1895.4371337890625,0.0,948.231201171875,0.3544842004776001,1.0,0.0,3.0,1.0,0.0
12320760,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615173339844,0.8505730628967285,0.3529160916805267,0.319494217634201,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9614562988281,0.9088507890701294,0.43040531873703,0.4091967344284057,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96148681640625,0.866508424282074,0.3739290833473205,0.2629511654376983,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615173339844,0.8575059771537781,0.362175852060318,0.3449490964412689,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617004394531,0.7375280857086182,0.2265900820493698,1.0311216115951538,286.9614562988281,286.6116027832031,292.8099975585937,287.5484313964844,292.80963134765625,297.1942138671875,286.9608154296875,1.0,0.5385520458221436,1.0,1.0,0.0,1.0,-2.842749118804932,2.842742681503296,6.500040854007239e-06,2.196917772293091,0.5843566060066223,0.5843566060066223,0.0,132.70684814453125,177.0,16848.935546875,-0.0,1955.769287109375,1.0,283.1499938964844,286.4281616210937,290.5694580078125,291.7463684082031,293.1499938964844,293.1499938964844,283.1499938964844,17602.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055747866630554,1.0,0.0,0.0,1.230113506317139,1.2301186323165894,1.0096800906467253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.36669921875,0.0,92.76415252685548,1895.4371337890625,0.0,960.2844848632812,0.3561458587646484,1.0,0.0,3.0,1.0,0.0
12320820,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455871582031,0.8237394690513611,0.3525652587413788,0.319882720708847,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.8776598572731018,0.4304876923561096,0.4099813401699066,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.8389056921005249,0.3743635714054107,0.2637993395328522,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.8307381272315979,0.362665444612503,0.3461489677429199,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94580078125,0.7149072289466858,0.2265889942646026,1.0346217155456543,286.9455261230469,286.5867919921875,292.8299865722656,287.51934814453125,292.8296203613281,297.1889038085937,286.9448547363281,1.0,0.5512149930000305,1.0,1.0,0.0,1.0,-2.850827693939209,2.850821256637573,6.536751698149601e-06,2.2030320167541504,0.5892005562782288,0.5892005562782288,0.0,151.14173889160156,165.0,17000.626953125,-0.0,2058.46826171875,1.0,283.1499938964844,286.4075622558594,290.5399475097656,291.7258605957031,293.1499938964844,293.1499938964844,283.1499938964844,17585.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097060441970825,1.0,0.0,0.0,1.2490768432617188,1.2490819692611694,1.0410503392677128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.378173828125,0.0,95.67565155029295,1895.4371337890625,0.0,984.1788330078124,0.3595775961875915,1.0,0.0,3.0,1.0,0.0
12320880,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455871582031,0.8237394690513611,0.3525652587413788,0.319882720708847,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.8776598572731018,0.4304876923561096,0.4099813401699066,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.8389056921005249,0.3743635714054107,0.2637993395328522,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.8307381272315979,0.362665444612503,0.3461489677429199,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94580078125,0.7149072289466858,0.2265889942646026,1.0346217155456543,286.9455261230469,286.5867919921875,292.8299865722656,287.51934814453125,292.8296203613281,297.1889038085937,286.9448547363281,1.0,0.5512149930000305,1.0,1.0,0.0,1.0,-2.850827693939209,2.850821256637573,6.536751698149601e-06,2.2030320167541504,0.5892005562782288,0.5892005562782288,0.0,151.14173889160156,165.0,17000.626953125,-0.0,2058.46826171875,1.0,283.1499938964844,286.4075622558594,290.5399475097656,291.7258605957031,293.1499938964844,293.1499938964844,283.1499938964844,17585.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097060441970825,1.0,0.0,0.0,1.2490768432617188,1.2490819692611694,1.0410503392677128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.378173828125,0.0,95.67565155029295,1895.4371337890625,0.0,984.1788330078124,0.3595775961875915,1.0,0.0,3.0,1.0,0.0
12320940,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92584228515625,0.8159632682800293,0.3521599471569061,0.3197492659091949,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257507324219,0.8691070079803467,0.4305735528469085,0.4102957844734192,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9258117675781,0.8315601944923401,0.374729573726654,0.2642349898815155,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92584228515625,0.8235548734664917,0.3630827069282532,0.3467887938022613,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261169433594,0.7079392671585083,0.2265239059925079,1.0354902744293213,286.9257507324219,286.56201171875,292.8500061035156,287.4896850585937,292.849609375,297.1837158203125,286.9248046875,1.0,0.5545346140861511,1.0,1.0,0.0,1.0,-2.853388786315918,2.8533823490142822,6.548353667312767e-06,2.204944372177124,0.5940914154052734,0.5940914154052734,0.0,157.2080535888672,153.0,17135.0703125,-0.0,2092.221435546875,1.0,283.1499938964844,286.3838806152344,290.5092163085937,291.7034606933594,293.1499938964844,293.1499938964844,283.1499938964844,17570.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136264204978943,1.0,0.0,0.0,1.2685517072677612,1.2685569524765017,1.0737664268845037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.52783203125,0.0,98.7453155517578,1895.4371337890625,0.0,1007.2880859375,0.3631390035152435,1.0,0.0,3.0,1.0,0.0
12321000,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92584228515625,0.8159632682800293,0.3521599471569061,0.3197492659091949,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257507324219,0.8691070079803467,0.4305735528469085,0.4102957844734192,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9258117675781,0.8315601944923401,0.374729573726654,0.2642349898815155,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92584228515625,0.8235548734664917,0.3630827069282532,0.3467887938022613,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261169433594,0.7079392671585083,0.2265239059925079,1.0354902744293213,286.9257507324219,286.56201171875,292.8500061035156,287.4896850585937,292.849609375,297.1837158203125,286.9248046875,1.0,0.5545346140861511,1.0,1.0,0.0,1.0,-2.853388786315918,2.8533823490142822,6.548353667312767e-06,2.204944372177124,0.5940914154052734,0.5940914154052734,0.0,157.2080535888672,153.0,17135.0703125,-0.0,2092.221435546875,1.0,283.1499938964844,286.3838806152344,290.5092163085937,291.7034606933594,293.1499938964844,293.1499938964844,283.1499938964844,17570.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136264204978943,1.0,0.0,0.0,1.2685517072677612,1.2685569524765017,1.0737664268845037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.52783203125,0.0,98.7453155517578,1895.4371337890625,0.0,1007.2880859375,0.3631390035152435,1.0,0.0,3.0,1.0,0.0
12321060,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.8178207874298096,0.3517753481864929,0.3193351328372955,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.8716025948524475,0.4306774437427521,0.4103211462497711,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026794433594,0.8339560031890869,0.3750934600830078,0.2644366025924682,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.8259623050689697,0.3634909093379974,0.3471048772335052,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.7098912596702576,0.2264735698699951,1.0349119901657104,286.9026184082031,286.5372009277344,292.8699951171875,287.4599914550781,292.86962890625,297.17926025390625,286.9015808105469,1.0,0.553134560585022,1.0,1.0,0.0,1.0,-2.8528506755828857,2.85284423828125,6.545551059389254e-06,2.204378843307495,0.5989765524864197,0.5989765524864197,0.0,155.4449920654297,141.0,17257.44921875,-0.0,2082.745849609375,1.0,283.1499938964844,286.3572692871094,290.4776306152344,291.67901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17559.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171658635139465,1.0,0.0,0.0,1.2883177995681765,1.288323163986206,1.107489140395046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.77587890625,0.0,101.94732666015624,1895.4371337890625,0.0,1028.5106201171875,0.3667944669723511,1.0,0.0,3.0,1.0,0.0
12321120,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.8178207874298096,0.3517753481864929,0.3193351328372955,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.8716025948524475,0.4306774437427521,0.4103211462497711,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026794433594,0.8339560031890869,0.3750934600830078,0.2644366025924682,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.8259623050689697,0.3634909093379974,0.3471048772335052,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.7098912596702576,0.2264735698699951,1.0349119901657104,286.9026184082031,286.5372009277344,292.8699951171875,287.4599914550781,292.86962890625,297.17926025390625,286.9015808105469,1.0,0.553134560585022,1.0,1.0,0.0,1.0,-2.8528506755828857,2.85284423828125,6.545551059389254e-06,2.204378843307495,0.5989765524864197,0.5989765524864197,0.0,155.4449920654297,141.0,17257.44921875,-0.0,2082.745849609375,1.0,283.1499938964844,286.3572692871094,290.4776306152344,291.67901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17559.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171658635139465,1.0,0.0,0.0,1.2883177995681765,1.288323163986206,1.107489140395046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.77587890625,0.0,101.94732666015624,1895.4371337890625,0.0,1028.5106201171875,0.3667944669723511,1.0,0.0,3.0,1.0,0.0
12321180,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.8252294659614563,0.3514145910739898,0.3187823295593261,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782043457031,0.8805766701698303,0.4307903349399566,0.4101884067058563,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.8420788645744324,0.3754631280899048,0.2645169794559479,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.8339616060256958,0.3639016151428222,0.3472529649734497,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87860107421875,0.716841995716095,0.2264572829008102,1.033671259880066,286.8782043457031,286.51239013671875,292.8900146484375,287.4307861328125,292.8896179199219,297.17559814453125,286.87713623046875,1.0,0.548936665058136,1.0,1.0,0.0,1.0,-2.850811004638672,2.850804328918457,6.535803095175652e-06,2.202626466751098,0.603857159614563,0.603857159614563,0.0,149.3376922607422,129.0,17373.45703125,-0.0,2049.662841796875,1.0,283.1499938964844,286.3295593261719,290.4463195800781,291.654052734375,293.1499938964844,293.1499938964844,283.1499938964844,17550.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202741265296936,1.0,0.0,0.0,1.308311104774475,1.3083165884017944,1.1421299461744638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.77001953125,0.0,105.27095794677734,1895.4371337890625,0.0,1047.424560546875,0.3705260455608368,1.0,0.0,3.0,1.0,0.0
12321240,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.8252294659614563,0.3514145910739898,0.3187823295593261,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782043457031,0.8805766701698303,0.4307903349399566,0.4101884067058563,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.8420788645744324,0.3754631280899048,0.2645169794559479,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.8339616060256958,0.3639016151428222,0.3472529649734497,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87860107421875,0.716841995716095,0.2264572829008102,1.033671259880066,286.8782043457031,286.51239013671875,292.8900146484375,287.4307861328125,292.8896179199219,297.17559814453125,286.87713623046875,1.0,0.548936665058136,1.0,1.0,0.0,1.0,-2.850811004638672,2.850804328918457,6.535803095175652e-06,2.202626466751098,0.603857159614563,0.603857159614563,0.0,149.3376922607422,129.0,17373.45703125,-0.0,2049.662841796875,1.0,283.1499938964844,286.3295593261719,290.4463195800781,291.654052734375,293.1499938964844,293.1499938964844,283.1499938964844,17550.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202741265296936,1.0,0.0,0.0,1.308311104774475,1.3083165884017944,1.1421299461744638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.77001953125,0.0,105.27095794677734,1895.4371337890625,0.0,1047.424560546875,0.3705260455608368,1.0,0.0,3.0,1.0,0.0
12321300,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8658752441406,0.8304970860481262,0.351240873336792,0.3184751868247986,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86578369140625,0.886971652507782,0.4308469891548157,0.4100837111473083,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8658447265625,0.8478612303733826,0.3756490647792816,0.2645291984081268,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8658447265625,0.8396095037460327,0.3641076683998108,0.3472884893417358,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.7215691804885864,0.2264623492956161,1.032923936843872,286.86578369140625,286.5,292.8999938964844,287.4165344238281,292.8996276855469,297.1740417480469,286.8646850585937,1.0,0.54617840051651,1.0,1.0,0.0,1.0,-2.849475145339966,2.84946870803833,6.529470283567207e-06,2.201499938964844,0.6062955856323242,0.6062955856323242,0.0,145.2729949951172,129.0,17429.88671875,-0.0,2027.70703125,1.0,283.1499938964844,286.3155212402344,290.4311218261719,291.64178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17546.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216850280761719,1.0,0.0,0.0,1.3183797597885132,1.3183852434158323,1.1597770566140753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.30517578125,0.0,106.97663879394533,1895.4371337890625,0.0,1056.0941162109375,0.3724168837070465,1.0,0.0,3.0,1.0,0.0
12321360,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8367339372634888,0.3510700762271881,0.3181542456150055,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8945185542106628,0.4309023022651672,0.4099604487419128,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8547366857528687,0.3758346736431122,0.2645282745361328,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8463039994239807,0.3643133342266083,0.3473061919212341,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537292480469,0.7270212173461914,0.2264753580093383,1.0321292877197266,286.8533020019531,286.48760986328125,292.9100036621094,287.402587890625,292.9096069335937,297.172607421875,286.85223388671875,1.0,0.5431149005889893,1.0,1.0,0.0,1.0,-2.8480064868927,2.8480000495910645,6.522524472529767e-06,2.2002673149108887,0.6087329387664795,0.6087329387664795,0.0,140.75045776367188,117.0,17485.53125,-0.0,2003.33056640625,1.0,283.1499938964844,286.30145263671875,290.4163513183594,291.6298522949219,293.1499938964844,293.1499938964844,283.1499938964844,17543.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230161190032959,1.0,0.0,0.0,1.328492522239685,1.3284980058670044,1.177637614091509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.91552734375,0.0,108.7112274169922,1895.4371337890625,0.0,1064.3212890625,0.3743233382701874,1.0,0.0,3.0,1.0,0.0
12321420,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284606933594,0.8522850871086121,0.3507331907749176,0.3174835443496704,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8283386230469,0.913497805595398,0.4310055077075958,0.4096720218658447,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8283996582031,0.8718695640563965,0.3762019872665405,0.264497846364975,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82843017578125,0.8629875183105469,0.3647191822528839,0.3473020792007446,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287658691406,0.7402639985084534,0.2265213280916214,1.0304635763168335,286.8283386230469,286.4627990722656,292.92999267578125,287.3760070800781,292.9296264648437,297.1701965332031,286.8272705078125,1.0,0.5363491773605347,1.0,1.0,0.0,1.0,-2.8448102474212646,2.84480357170105,6.507445505121723e-06,2.1975960731506348,0.613605797290802,0.613605797290802,0.0,130.78057861328125,105.0,17594.9296875,-0.0,1949.747802734375,1.0,283.1499938964844,286.27325439453125,290.38836669921875,291.6073303222656,293.1499938964844,293.1499938964844,283.1499938964844,17536.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254830360412598,1.0,0.0,0.0,1.348841905593872,1.3488473892211914,1.213991112081203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.447509765625,0.0,112.26658630371094,1895.4371337890625,0.0,1079.6912841796875,0.3781803548336029,1.0,0.0,3.0,1.0,0.0
12321480,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284606933594,0.8522850871086121,0.3507331907749176,0.3174835443496704,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8283386230469,0.913497805595398,0.4310055077075958,0.4096720218658447,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8283996582031,0.8718695640563965,0.3762019872665405,0.264497846364975,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82843017578125,0.8629875183105469,0.3647191822528839,0.3473020792007446,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287658691406,0.7402639985084534,0.2265213280916214,1.0304635763168335,286.8283386230469,286.4627990722656,292.92999267578125,287.3760070800781,292.9296264648437,297.1701965332031,286.8272705078125,1.0,0.5363491773605347,1.0,1.0,0.0,1.0,-2.8448102474212646,2.84480357170105,6.507445505121723e-06,2.1975960731506348,0.613605797290802,0.613605797290802,0.0,130.78057861328125,105.0,17594.9296875,-0.0,1949.747802734375,1.0,283.1499938964844,286.27325439453125,290.38836669921875,291.6073303222656,293.1499938964844,293.1499938964844,283.1499938964844,17536.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254830360412598,1.0,0.0,0.0,1.348841905593872,1.3488473892211914,1.213991112081203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.447509765625,0.0,112.26658630371094,1895.4371337890625,0.0,1079.6912841796875,0.3781803548336029,1.0,0.0,3.0,1.0,0.0
12321540,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036193847656,0.872795581817627,0.3503976762294769,0.3167859017848968,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8034973144531,0.939738929271698,0.4310949146747589,0.4093405902385711,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035583496094,0.8940936923027039,0.3765603899955749,0.2644389867782593,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035888671875,0.8847771883010864,0.3651075661182403,0.3472529351711273,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039245605469,0.7575802206993103,0.2265896052122116,1.028756856918335,286.8034973144531,286.43798828125,292.95001220703125,287.3515319824219,292.9496154785156,297.168212890625,286.80242919921875,1.0,0.5289990901947021,1.0,1.0,0.0,1.0,-2.841392040252685,2.84138560295105,6.491359272331465e-06,2.1947484016418457,0.6184787750244141,0.6184787750244141,0.0,120.01380920410156,93.0,17702.265625,-0.0,1892.0699462890625,1.0,283.1499938964844,286.24517822265625,290.36279296875,291.5870056152344,293.1499938964844,293.1499938964844,283.1499938964844,17529.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277312636375427,1.0,0.0,0.0,1.3693549633026123,1.3693605661392212,1.2511965508110734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.513427734375,0.0,115.93898010253906,1895.4371337890625,0.0,1093.8355712890625,0.3820951581001282,1.0,0.0,3.0,1.0,0.0
12321600,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036193847656,0.872795581817627,0.3503976762294769,0.3167859017848968,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8034973144531,0.939738929271698,0.4310949146747589,0.4093405902385711,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035583496094,0.8940936923027039,0.3765603899955749,0.2644389867782593,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035888671875,0.8847771883010864,0.3651075661182403,0.3472529351711273,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039245605469,0.7575802206993103,0.2265896052122116,1.028756856918335,286.8034973144531,286.43798828125,292.95001220703125,287.3515319824219,292.9496154785156,297.168212890625,286.80242919921875,1.0,0.5289990901947021,1.0,1.0,0.0,1.0,-2.841392040252685,2.84138560295105,6.491359272331465e-06,2.1947484016418457,0.6184787750244141,0.6184787750244141,0.0,120.01380920410156,93.0,17702.265625,-0.0,1892.0699462890625,1.0,283.1499938964844,286.24517822265625,290.36279296875,291.5870056152344,293.1499938964844,293.1499938964844,283.1499938964844,17529.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277312636375427,1.0,0.0,0.0,1.3693549633026123,1.3693605661392212,1.2511965508110734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.513427734375,0.0,115.93898010253906,1895.4371337890625,0.0,1093.8355712890625,0.3820951581001282,1.0,0.0,3.0,1.0,0.0
12321660,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789611816406,0.899648904800415,0.3500591814517975,0.3160697221755981,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7788391113281,0.9704294800758362,0.4311672747135162,0.4089762568473816,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789306640625,0.9241085052490234,0.3769068121910095,0.2643593251705169,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789306640625,0.9133300185203552,0.3654771745204925,0.3471683263778686,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792663574219,0.7805848121643066,0.2266734391450882,1.0270439386367798,286.77886962890625,286.4132080078125,292.9700012207031,287.3297119140625,292.9696044921875,297.16656494140625,286.7777709960937,1.0,0.521277666091919,1.0,1.0,0.0,1.0,-2.837837219238281,2.8378305435180664,6.474665951827774e-06,2.191793918609619,0.6233550906181335,0.6233550906181335,0.0,108.79621887207033,81.0,17807.86328125,-0.0,1832.1334228515625,1.0,283.1499938964844,286.2172241210937,290.3399963378906,291.5693054199219,293.1499938964844,293.1499938964844,283.1499938964844,17522.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297848224639893,1.0,0.0,0.0,1.3900326490402222,1.3900383710861206,1.289268709570024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.231689453125,0.0,119.73150634765624,1895.4371337890625,0.0,1106.8682861328125,0.3860670328140259,1.0,0.0,3.0,1.0,0.0
12321720,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789611816406,0.899648904800415,0.3500591814517975,0.3160697221755981,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7788391113281,0.9704294800758362,0.4311672747135162,0.4089762568473816,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789306640625,0.9241085052490234,0.3769068121910095,0.2643593251705169,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789306640625,0.9133300185203552,0.3654771745204925,0.3471683263778686,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792663574219,0.7805848121643066,0.2266734391450882,1.0270439386367798,286.77886962890625,286.4132080078125,292.9700012207031,287.3297119140625,292.9696044921875,297.16656494140625,286.7777709960937,1.0,0.521277666091919,1.0,1.0,0.0,1.0,-2.837837219238281,2.8378305435180664,6.474665951827774e-06,2.191793918609619,0.6233550906181335,0.6233550906181335,0.0,108.79621887207033,81.0,17807.86328125,-0.0,1832.1334228515625,1.0,283.1499938964844,286.2172241210937,290.3399963378906,291.5693054199219,293.1499938964844,293.1499938964844,283.1499938964844,17522.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297848224639893,1.0,0.0,0.0,1.3900326490402222,1.3900383710861206,1.289268709570024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.231689453125,0.0,119.73150634765624,1895.4371337890625,0.0,1106.8682861328125,0.3860670328140259,1.0,0.0,3.0,1.0,0.0
