time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321780,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75439453125,0.9371941685676576,0.3497115075588226,0.315349280834198,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.9990000128746032,0.431238055229187,0.4072683751583099,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543640136719,0.9631664156913756,0.3772361278533935,0.2642705738544464,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543640136719,0.9528636932373048,0.3658252656459808,0.3470668196678161,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7547302246094,0.8103172183036804,0.2267639636993408,1.0253829956054688,286.7543029785156,286.3883972167969,292.989990234375,287.3111572265625,292.9896240234375,297.16522216796875,286.7530822753906,1.0,0.5132404565811157,1.0,1.0,0.0,1.0,-2.8328604698181152,2.8328540325164795,6.451872195611941e-06,2.1879029273986816,0.628235936164856,0.628235936164856,0.0,97.5496597290039,99.0,17908.224609375,-0.0,1769.9041748046875,1.0,283.1499938964844,286.1893310546875,290.3204345703125,291.5546264648437,293.1499938964844,293.1499938964844,283.1499938964844,17515.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316418647766113,1.0,0.0,0.0,1.410877704620361,1.410883545875549,1.328226630903373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.683349609375,0.0,123.64812469482422,1895.4371337890625,0.0,1118.7464599609375,0.3900960087776184,1.0,0.0,3.0,1.0,0.0
12321840,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75439453125,0.9371941685676576,0.3497115075588226,0.315349280834198,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.9990000128746032,0.431238055229187,0.4072683751583099,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543640136719,0.9631664156913756,0.3772361278533935,0.2642705738544464,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543640136719,0.9528636932373048,0.3658252656459808,0.3470668196678161,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7547302246094,0.8103172183036804,0.2267639636993408,1.0253829956054688,286.7543029785156,286.3883972167969,292.989990234375,287.3111572265625,292.9896240234375,297.16522216796875,286.7530822753906,1.0,0.5132404565811157,1.0,1.0,0.0,1.0,-2.8328604698181152,2.8328540325164795,6.451872195611941e-06,2.1879029273986816,0.628235936164856,0.628235936164856,0.0,97.5496597290039,99.0,17908.224609375,-0.0,1769.9041748046875,1.0,283.1499938964844,286.1893310546875,290.3204345703125,291.5546264648437,293.1499938964844,293.1499938964844,283.1499938964844,17515.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316418647766113,1.0,0.0,0.0,1.410877704620361,1.410883545875549,1.328226630903373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.683349609375,0.0,123.64812469482422,1895.4371337890625,0.0,1118.7464599609375,0.3900960087776184,1.0,0.0,3.0,1.0,0.0
12321900,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.9396979808807372,0.3495122790336609,0.315155953168869,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73974609375,0.9990000128746032,0.4315513372421264,0.4045611023902893,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.73980712890625,0.9657421708106996,0.3773764967918396,0.2643551826477051,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398376464844,0.9555895924568176,0.3659759163856506,0.3471901714801788,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401733398437,0.8123279809951782,0.2267966419458389,1.0254228115081787,286.7397766113281,286.3760070800781,293.0,287.3032531738281,292.9996032714844,297.1646423339844,286.7387390136719,1.0,0.5128474831581116,1.0,1.0,0.0,1.0,-2.8295111656188965,2.8295047283172607,6.435888735722983e-06,2.184981346130371,0.6306381821632385,0.6306381821632385,0.0,96.74114227294922,99.0,17951.16796875,-0.0,1760.933837890625,1.0,283.1499938964844,286.1737060546875,290.3118591308594,291.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,17514.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632470428943634,1.0,0.0,0.0,1.4212911128997805,1.4212969541549685,1.347905822512985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.197265625,0.0,125.6459503173828,1895.4371337890625,0.0,1124.0740966796875,0.3921225965023041,1.0,0.0,3.0,1.0,0.0
12321960,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.9365407824516296,0.3493089079856872,0.3150031566619873,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7305908203125,0.9990000128746032,0.4317417442798614,0.4076010882854461,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306213378906,0.9631848335266112,0.3775149583816528,0.2644732296466827,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306213378906,0.9529104828834534,0.3661258816719055,0.3473604917526245,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308044433594,0.810215175151825,0.2268334180116653,1.0257186889648438,286.7305908203125,286.36358642578125,293.010009765625,287.2963562011719,293.0096130371094,297.1640930175781,286.7300720214844,1.0,0.514204204082489,1.0,1.0,0.0,1.0,-2.833680391311645,2.8336739540100098,6.4543764892732725e-06,2.1879775524139404,0.6331145763397217,0.6331145763397217,0.0,97.616455078125,117.0,18024.15625,-0.0,1771.595458984375,1.0,283.1499938964844,286.1621398925781,290.3042297363281,291.5428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17509.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332165598869324,1.0,0.0,0.0,1.4318056106567385,1.4318114519119265,1.3679226640306297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.022216796875,0.0,127.67825317382812,1895.4371337890625,0.0,1128.886474609375,0.3941684663295746,1.0,0.0,3.0,1.0,0.0
12322020,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145690917969,0.9084338545799256,0.3488415777683258,0.3148930966854095,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145080566406,0.9801294803619384,0.4314746260643005,0.4092152416706085,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71453857421875,0.9361613392829896,0.3777335286140442,0.2648630738258362,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145690917969,0.925207257270813,0.366365909576416,0.3479087352752685,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148132324219,0.7890897393226624,0.2268428653478622,1.0272983312606812,286.7145080566406,286.3388061523437,293.0299987792969,287.2859191894531,293.02960205078125,297.16217041015625,286.71368408203125,1.0,0.5201280117034912,1.0,1.0,0.0,1.0,-2.8383679389953613,2.8383615016937256,6.475657755800057e-06,2.191555976867676,0.6381911635398865,0.6381911635398865,0.0,105.40491485595705,135.0,18163.0078125,-0.0,1816.6434326171875,1.0,283.1499938964844,286.14111328125,290.2940979003906,291.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,17494.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634819507598877,1.0,0.0,0.0,1.4533798694610596,1.453385829925537,1.4094567291067508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.788818359375,0.0,131.90753173828125,1895.4371337890625,0.0,1139.272216796875,0.3983659744262695,1.0,0.0,3.0,1.0,0.0
12322080,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145690917969,0.9084338545799256,0.3488415777683258,0.3148930966854095,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145080566406,0.9801294803619384,0.4314746260643005,0.4092152416706085,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71453857421875,0.9361613392829896,0.3777335286140442,0.2648630738258362,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145690917969,0.925207257270813,0.366365909576416,0.3479087352752685,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148132324219,0.7890897393226624,0.2268428653478622,1.0272983312606812,286.7145080566406,286.3388061523437,293.0299987792969,287.2859191894531,293.02960205078125,297.16217041015625,286.71368408203125,1.0,0.5201280117034912,1.0,1.0,0.0,1.0,-2.8383679389953613,2.8383615016937256,6.475657755800057e-06,2.191555976867676,0.6381911635398865,0.6381911635398865,0.0,105.40491485595705,135.0,18163.0078125,-0.0,1816.6434326171875,1.0,283.1499938964844,286.14111328125,290.2940979003906,291.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,17494.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634819507598877,1.0,0.0,0.0,1.4533798694610596,1.453385829925537,1.4094567291067508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.788818359375,0.0,131.90753173828125,1895.4371337890625,0.0,1139.272216796875,0.3983659744262695,1.0,0.0,3.0,1.0,0.0
12322140,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69635009765625,0.8762890696525574,0.3482658863067627,0.314855694770813,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.9462317824363708,0.4312084317207336,0.4094393253326416,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963195800781,0.9006426334381104,0.3778525590896606,0.265315294265747,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963195800781,0.8913592100143433,0.3665086030960083,0.3485428690910339,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965637207031,0.7621855139732361,0.2267531901597976,1.0292712450027466,286.6962585449219,286.3139953613281,293.04998779296875,287.2803955078125,293.04962158203125,297.1596374511719,286.69549560546875,1.0,0.5287106037139893,1.0,1.0,0.0,1.0,-2.842403650283813,2.8423972129821777,6.493733962997794e-06,2.1945128440856934,0.6433315277099609,0.6433315277099609,0.0,117.65782928466795,153.0,18297.96484375,-0.0,1882.2664794921875,1.0,283.1499938964844,286.11822509765625,290.2890319824219,291.5406188964844,293.1499938964844,293.1499938964844,283.1499938964844,17479.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365582346916199,1.0,0.0,0.0,1.47540020942688,1.4754061698913574,1.452489897246778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.46337890625,0.0,136.33633422851562,1895.4371337890625,0.0,1150.60986328125,0.4026799201965332,1.0,0.0,3.0,1.0,0.0
12322200,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69635009765625,0.8762890696525574,0.3482658863067627,0.314855694770813,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.9462317824363708,0.4312084317207336,0.4094393253326416,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963195800781,0.9006426334381104,0.3778525590896606,0.265315294265747,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963195800781,0.8913592100143433,0.3665086030960083,0.3485428690910339,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965637207031,0.7621855139732361,0.2267531901597976,1.0292712450027466,286.6962585449219,286.3139953613281,293.04998779296875,287.2803955078125,293.04962158203125,297.1596374511719,286.69549560546875,1.0,0.5287106037139893,1.0,1.0,0.0,1.0,-2.842403650283813,2.8423972129821777,6.493733962997794e-06,2.1945128440856934,0.6433315277099609,0.6433315277099609,0.0,117.65782928466795,153.0,18297.96484375,-0.0,1882.2664794921875,1.0,283.1499938964844,286.11822509765625,290.2890319824219,291.5406188964844,293.1499938964844,293.1499938964844,283.1499938964844,17479.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365582346916199,1.0,0.0,0.0,1.47540020942688,1.4754061698913574,1.452489897246778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.46337890625,0.0,136.33633422851562,1895.4371337890625,0.0,1150.60986328125,0.4026799201965332,1.0,0.0,3.0,1.0,0.0
12322260,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.8469866514205933,0.3475987911224365,0.3148294389247894,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781921386719,0.909828245639801,0.4309223890304565,0.4097575545310974,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6782531738281,0.8700695037841797,0.3778841197490692,0.2657797634601593,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6782531738281,0.8614040613174438,0.3665634393692016,0.3491939306259155,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784973144531,0.7379269599914551,0.2265739440917968,1.0313160419464111,286.6781921386719,286.2892150878906,293.07000732421875,287.28033447265625,293.0696105957031,297.1566162109375,286.67742919921875,1.0,0.5387934446334839,1.0,1.0,0.0,1.0,-2.846552848815918,2.8465464115142822,6.51240998195135e-06,2.197582483291626,0.6485638618469238,0.6485638618469238,0.0,132.49392700195312,171.0,18434.32421875,-0.0,1960.8834228515625,1.0,283.1499938964844,286.0953674316406,290.2887268066406,291.5469665527344,293.1499938964844,293.1499938964844,283.1499938964844,17465.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382509469985962,1.0,0.0,0.0,1.4979220628738403,1.4979281425476074,1.4971726614021466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.49365234375,0.0,140.979248046875,1895.4371337890625,0.0,1161.7193603515625,0.4071168899536133,1.0,0.0,3.0,1.0,0.0
12322320,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.8469866514205933,0.3475987911224365,0.3148294389247894,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781921386719,0.909828245639801,0.4309223890304565,0.4097575545310974,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6782531738281,0.8700695037841797,0.3778841197490692,0.2657797634601593,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6782531738281,0.8614040613174438,0.3665634393692016,0.3491939306259155,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784973144531,0.7379269599914551,0.2265739440917968,1.0313160419464111,286.6781921386719,286.2892150878906,293.07000732421875,287.28033447265625,293.0696105957031,297.1566162109375,286.67742919921875,1.0,0.5387934446334839,1.0,1.0,0.0,1.0,-2.846552848815918,2.8465464115142822,6.51240998195135e-06,2.197582483291626,0.6485638618469238,0.6485638618469238,0.0,132.49392700195312,171.0,18434.32421875,-0.0,1960.8834228515625,1.0,283.1499938964844,286.0953674316406,290.2887268066406,291.5469665527344,293.1499938964844,293.1499938964844,283.1499938964844,17465.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382509469985962,1.0,0.0,0.0,1.4979220628738403,1.4979281425476074,1.4971726614021466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.49365234375,0.0,140.979248046875,1895.4371337890625,0.0,1161.7193603515625,0.4071168899536133,1.0,0.0,3.0,1.0,0.0
12322380,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600646972656,0.8225138783454895,0.3468559086322784,0.3147896826267242,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600036621094,0.8811142444610596,0.4305896759033203,0.4100967943668365,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.8443489670753479,0.3778408765792846,0.2662348747253418,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600646972656,0.8364171385765076,0.3665414154529571,0.349830687046051,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603088378906,0.7172210216522217,0.2263175547122955,1.0332882404327393,286.6600036621094,286.264404296875,293.0899963378906,287.28631591796875,293.0896301269531,297.1532592773437,286.6592102050781,1.0,0.5496430397033691,1.0,1.0,0.0,1.0,-2.850595712661743,2.8505890369415283,6.530674454552354e-06,2.200592279434204,0.6538832783699036,0.6538832783699036,0.0,148.85394287109375,159.0,18570.953125,-0.0,2046.9603271484373,1.0,283.1499938964844,286.0722961425781,290.2938537597656,291.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,17450.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397678852081299,1.0,0.0,0.0,1.5209404230117798,1.5209466218948364,1.5435398381669074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.978515625,0.0,145.8461151123047,1895.4371337890625,0.0,1171.73486328125,0.4116778075695038,1.0,0.0,3.0,1.0,0.0
12322440,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600646972656,0.8225138783454895,0.3468559086322784,0.3147896826267242,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600036621094,0.8811142444610596,0.4305896759033203,0.4100967943668365,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.8443489670753479,0.3778408765792846,0.2662348747253418,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600646972656,0.8364171385765076,0.3665414154529571,0.349830687046051,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603088378906,0.7172210216522217,0.2263175547122955,1.0332882404327393,286.6600036621094,286.264404296875,293.0899963378906,287.28631591796875,293.0896301269531,297.1532592773437,286.6592102050781,1.0,0.5496430397033691,1.0,1.0,0.0,1.0,-2.850595712661743,2.8505890369415283,6.530674454552354e-06,2.200592279434204,0.6538832783699036,0.6538832783699036,0.0,148.85394287109375,159.0,18570.953125,-0.0,2046.9603271484373,1.0,283.1499938964844,286.0722961425781,290.2938537597656,291.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,17450.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397678852081299,1.0,0.0,0.0,1.5209404230117798,1.5209466218948364,1.5435398381669074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.978515625,0.0,145.8461151123047,1895.4371337890625,0.0,1171.73486328125,0.4116778075695038,1.0,0.0,3.0,1.0,0.0
12322500,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.65008544921875,0.8174278736114502,0.3464650213718414,0.3145830035209656,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499938964844,0.8753968477249146,0.4304049015045166,0.4100745320320129,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6500549316406,0.8393415808677673,0.3777974545955658,0.2663167119026184,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65008544921875,0.8315333127975464,0.3665065169334411,0.3499504923820495,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.7127662897109985,0.2261664122343063,1.033333659172058,286.6499938964844,286.25201416015625,293.1000061035156,287.291748046875,293.099609375,297.1515197753906,286.6490783691406,1.0,0.5514012575149536,1.0,1.0,0.0,1.0,-2.8506226539611816,2.850615978240967,6.53081588097848e-06,2.2006211280822754,0.6565620303153992,0.6565620303153992,0.0,152.5622100830078,159.0,18631.953125,-0.0,2065.02734375,1.0,283.1499938964844,286.0599975585937,290.2986755371094,291.566650390625,293.1499938964844,293.1499938964844,283.1499938964844,17443.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404308080673218,1.0,0.0,0.0,1.5326203107833862,1.5326265096664429,1.567337619690079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.123291015625,0.0,148.36474609375,1895.4371337890625,0.0,1176.1290283203125,0.4140027165412903,1.0,0.0,3.0,1.0,0.0
12322560,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63885498046875,0.8156784772872925,0.3460818827152252,0.3142804801464081,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387634277344,0.8735927939414978,0.4302206337451935,0.4099468290805816,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388244628906,0.8378198146820068,0.3777564764022827,0.2663210332393646,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388244628906,0.8300463557243347,0.366470992565155,0.3499628603458404,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6391296386719,0.7112759947776794,0.2260181605815887,1.0328786373138428,286.6387634277344,286.2395935058594,293.1099853515625,287.29888916015625,293.109619140625,297.1499328613281,286.63775634765625,1.0,0.5517946481704712,1.0,1.0,0.0,1.0,-2.8495800495147705,2.8495736122131348,6.525960088765714e-06,2.199780225753784,0.659234881401062,0.659234881401062,0.0,153.67251586914062,147.0,18687.62109375,-0.0,2068.69482421875,1.0,283.1499938964844,286.04669189453125,290.3049621582031,291.5757751464844,293.1499938964844,293.1499938964844,283.1499938964844,17437.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409963965415955,1.0,0.0,0.0,1.54436194896698,1.5443682670593262,1.5914449136289477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.33349609375,0.0,150.93377685546875,1895.4371337890625,0.0,1179.88671875,0.416349858045578,1.0,0.0,3.0,1.0,0.0
12322620,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.614990234375,0.8181095719337463,0.3453475832939148,0.3135276138782501,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148681640625,0.8767725825309753,0.4298622608184814,0.4095153212547302,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61492919921875,0.8408185839653015,0.3776927292346954,0.2662046551704407,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6149597167969,0.8329845070838928,0.3664106130599975,0.3498107492923736,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.61529541015625,0.7136962413787842,0.2257496416568756,1.031196117401123,286.6148681640625,286.2148132324219,293.1300048828125,287.318603515625,293.1296081542969,297.1473083496094,286.6138000488281,1.0,0.5495521426200867,1.0,1.0,0.0,1.0,-2.845813274383545,2.845806837081909,6.508553724415833e-06,2.1967978477478027,0.6645766496658325,0.6645766496658325,0.0,151.1963348388672,135.0,18790.65625,-0.0,2050.440185546875,1.0,283.1499938964844,286.0188903808594,290.3222045898437,291.5978698730469,293.1499938964844,293.1499938964844,283.1499938964844,17428.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417258381843567,1.0,0.0,0.0,1.5679991245269775,1.5680055618286133,1.6405333269631228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.5478515625,0.0,156.213134765625,1895.4371337890625,0.0,1184.74462890625,0.421099454164505,1.0,0.0,3.0,1.0,0.0
12322680,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.614990234375,0.8181095719337463,0.3453475832939148,0.3135276138782501,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148681640625,0.8767725825309753,0.4298622608184814,0.4095153212547302,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61492919921875,0.8408185839653015,0.3776927292346954,0.2662046551704407,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6149597167969,0.8329845070838928,0.3664106130599975,0.3498107492923736,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.61529541015625,0.7136962413787842,0.2257496416568756,1.031196117401123,286.6148681640625,286.2148132324219,293.1300048828125,287.318603515625,293.1296081542969,297.1473083496094,286.6138000488281,1.0,0.5495521426200867,1.0,1.0,0.0,1.0,-2.845813274383545,2.845806837081909,6.508553724415833e-06,2.1967978477478027,0.6645766496658325,0.6645766496658325,0.0,151.1963348388672,135.0,18790.65625,-0.0,2050.440185546875,1.0,283.1499938964844,286.0188903808594,290.3222045898437,291.5978698730469,293.1499938964844,293.1499938964844,283.1499938964844,17428.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417258381843567,1.0,0.0,0.0,1.5679991245269775,1.5680055618286133,1.6405333269631228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.5478515625,0.0,156.213134765625,1895.4371337890625,0.0,1184.74462890625,0.421099454164505,1.0,0.0,3.0,1.0,0.0
12322740,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.59033203125,0.8259961605072021,0.3446542918682098,0.3126628994941711,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902099609375,0.8864054083824158,0.4295196235179901,0.4089410006999969,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902709960937,0.8496147394180298,0.377655565738678,0.2659904062747955,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5903015136719,0.8415514230728149,0.3663693070411682,0.3495183885097503,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.7209102511405945,0.2255284935235977,1.0289690494537354,286.5902099609375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496276855469,297.1454467773437,286.5891418457031,1.0,0.5447055697441101,1.0,1.0,0.0,1.0,-2.840798854827881,2.840792417526245,6.4854975789785385e-06,2.192863702774048,0.6699142456054688,0.6699142456054688,0.0,144.6820831298828,123.0,18886.693359375,-0.0,2010.6229248046875,1.0,283.1499938964844,285.9904479980469,290.3468322753906,291.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,17421.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418811678886414,1.0,0.0,0.0,1.5917948484420776,1.5918012857437134,1.690704181100955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.34619140625,0.0,161.67147827148438,1895.4371337890625,0.0,1185.780517578125,0.4259098470211029,1.0,0.0,3.0,1.0,0.0
12322800,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.59033203125,0.8259961605072021,0.3446542918682098,0.3126628994941711,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902099609375,0.8864054083824158,0.4295196235179901,0.4089410006999969,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902709960937,0.8496147394180298,0.377655565738678,0.2659904062747955,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5903015136719,0.8415514230728149,0.3663693070411682,0.3495183885097503,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.7209102511405945,0.2255284935235977,1.0289690494537354,286.5902099609375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496276855469,297.1454467773437,286.5891418457031,1.0,0.5447055697441101,1.0,1.0,0.0,1.0,-2.840798854827881,2.840792417526245,6.4854975789785385e-06,2.192863702774048,0.6699142456054688,0.6699142456054688,0.0,144.6820831298828,123.0,18886.693359375,-0.0,2010.6229248046875,1.0,283.1499938964844,285.9904479980469,290.3468322753906,291.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,17421.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418811678886414,1.0,0.0,0.0,1.5917948484420776,1.5918012857437134,1.690704181100955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.34619140625,0.0,161.67147827148438,1895.4371337890625,0.0,1185.780517578125,0.4259098470211029,1.0,0.0,3.0,1.0,0.0
12322860,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.8380420804023743,0.3439929187297821,0.3117438554763794,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654602050781,0.9010753035545348,0.4291887283325195,0.4082894027233124,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.8631648421287537,0.377639502286911,0.2657258510589599,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.8547074198722839,0.3663438558578491,0.3491524755954742,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658874511719,0.731493353843689,0.2253529578447342,1.0265262126922607,286.5654602050781,286.1651916503906,293.1700134277344,287.3787536621094,293.16961669921875,297.1442565917969,286.5643615722656,1.0,0.5383539199829102,1.0,1.0,0.0,1.0,-2.8352177143096924,2.835211038589477,6.459929409174947e-06,2.188505887985229,0.675251305103302,0.675251305103302,0.0,135.8765869140625,111.0,18978.525390625,-0.0,1958.9486083984373,1.0,283.1499938964844,285.9619445800781,290.3788452148437,291.66265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17415.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418512463569641,1.0,0.0,0.0,1.6157147884368896,1.615721344947815,1.7418983588868286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.8759765625,0.0,167.30282592773438,1895.4371337890625,0.0,1185.5810546875,0.4307712018489837,1.0,0.0,3.0,1.0,0.0
12322920,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.8380420804023743,0.3439929187297821,0.3117438554763794,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654602050781,0.9010753035545348,0.4291887283325195,0.4082894027233124,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.8631648421287537,0.377639502286911,0.2657258510589599,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.8547074198722839,0.3663438558578491,0.3491524755954742,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658874511719,0.731493353843689,0.2253529578447342,1.0265262126922607,286.5654602050781,286.1651916503906,293.1700134277344,287.3787536621094,293.16961669921875,297.1442565917969,286.5643615722656,1.0,0.5383539199829102,1.0,1.0,0.0,1.0,-2.8352177143096924,2.835211038589477,6.459929409174947e-06,2.188505887985229,0.675251305103302,0.675251305103302,0.0,135.8765869140625,111.0,18978.525390625,-0.0,1958.9486083984373,1.0,283.1499938964844,285.9619445800781,290.3788452148437,291.66265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17415.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418512463569641,1.0,0.0,0.0,1.6157147884368896,1.615721344947815,1.7418983588868286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.8759765625,0.0,167.30282592773438,1895.4371337890625,0.0,1185.5810546875,0.4307712018489837,1.0,0.0,3.0,1.0,0.0
12322980,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8544214367866516,0.3433544933795929,0.310798704624176,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408935546875,0.9219167828559875,0.4288641810417175,0.4075939655303955,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5409545898437,0.8815335631370544,0.3776376843452453,0.2654346525669098,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5409851074219,0.872604489326477,0.366328477859497,0.3487464189529419,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54132080078125,0.7455678582191467,0.2252157926559448,1.0240217447280884,286.5408935546875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896057128906,297.14361572265625,286.5398254394531,1.0,0.5311098098754883,1.0,1.0,0.0,1.0,-2.8293979167938232,2.8293914794921875,6.43334760752623e-06,2.1839733123779297,0.6805927753448486,0.6805927753448486,0.0,125.76895141601562,99.0,19067.541015625,-0.0,1900.8114013671875,1.0,283.1499938964844,285.93365478515625,290.4150695800781,291.7037048339844,293.1499938964844,293.1499938964844,283.1499938964844,17410.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421064734458923,1.0,0.0,0.0,1.639745593070984,1.6397522687911987,1.794098807295086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3740234375,0.0,173.1066436767578,1895.4371337890625,0.0,1187.28466796875,0.4356788098812103,1.0,0.0,3.0,1.0,0.0
12323040,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8544214367866516,0.3433544933795929,0.310798704624176,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408935546875,0.9219167828559875,0.4288641810417175,0.4075939655303955,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5409545898437,0.8815335631370544,0.3776376843452453,0.2654346525669098,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5409851074219,0.872604489326477,0.366328477859497,0.3487464189529419,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54132080078125,0.7455678582191467,0.2252157926559448,1.0240217447280884,286.5408935546875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896057128906,297.14361572265625,286.5398254394531,1.0,0.5311098098754883,1.0,1.0,0.0,1.0,-2.8293979167938232,2.8293914794921875,6.43334760752623e-06,2.1839733123779297,0.6805927753448486,0.6805927753448486,0.0,125.76895141601562,99.0,19067.541015625,-0.0,1900.8114013671875,1.0,283.1499938964844,285.93365478515625,290.4150695800781,291.7037048339844,293.1499938964844,293.1499938964844,283.1499938964844,17410.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421064734458923,1.0,0.0,0.0,1.639745593070984,1.6397522687911987,1.794098807295086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3740234375,0.0,173.1066436767578,1895.4371337890625,0.0,1187.28466796875,0.4356788098812103,1.0,0.0,3.0,1.0,0.0
12323100,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52886962890625,0.8645607233047485,0.3430417776107788,0.3103210926055908,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287475585937,0.935103476047516,0.4287028908729553,0.4072355031967163,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52880859375,0.8927129507064819,0.3776403367519378,0.2652830183506012,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52880859375,0.8835673332214355,0.3663229644298553,0.3485338389873504,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5291748046875,0.7542524337768555,0.2251593321561813,1.0227700471878052,286.5287475585937,286.12799072265625,293.20001220703125,287.4320983886719,293.1996154785156,297.1434326171875,286.5276794433594,1.0,0.5272653698921204,1.0,1.0,0.0,1.0,-2.826450824737549,2.826444387435913,6.419916644517798e-06,2.181682109832764,0.6832669377326965,0.6832669377326965,0.0,120.40955352783205,99.0,19111.232421875,-0.0,1870.29931640625,1.0,283.1499938964844,285.91961669921875,290.4340515136719,291.7252502441406,293.1499938964844,293.1499938964844,283.1499938964844,17407.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423352360725403,1.0,0.0,0.0,1.65180242061615,1.6518090963363647,1.8205793139713933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.31201171875,0.0,176.07418823242188,1895.4371337890625,0.0,1188.8126220703125,0.4381495118141174,1.0,0.0,3.0,1.0,0.0
12323160,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.8762394785881042,0.3427323997020721,0.3098416924476623,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166931152344,0.949614942073822,0.4285415112972259,0.406871885061264,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5167541503906,0.9053961634635924,0.3776445388793945,0.2651287317276001,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5167541503906,0.8960354328155518,0.3663181364536285,0.3483168482780456,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51708984375,0.7642934322357178,0.2251096814870834,1.021525502204895,286.5166931152344,286.1156005859375,293.2099914550781,287.4509582519531,293.2096252441406,297.143310546875,286.515625,1.0,0.523314893245697,1.0,1.0,0.0,1.0,-2.823495388031006,2.82348895072937,6.4064684011100326e-06,2.179387331008911,0.6859443783760071,0.6859443783760071,0.0,114.9146728515625,87.0,19154.462890625,-0.0,1839.184814453125,1.0,283.1499938964844,285.9057006835937,290.453369140625,291.7471923828125,293.1499938964844,293.1499938964844,283.1499938964844,17404.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426058411598206,1.0,0.0,0.0,1.6638871431350708,1.6638938188552856,1.8473156160325746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.326171875,0.0,179.08609008789062,1895.4371337890625,0.0,1190.6221923828125,0.4406312704086303,1.0,0.0,3.0,1.0,0.0
12323220,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.9051198363304138,0.3421216905117035,0.3088803589344024,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49285888671875,0.9805819988250732,0.4282173216342926,0.4061328768730163,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.939384698867798,0.3776557743549347,0.2648144960403442,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.9284632205963136,0.3663088679313659,0.3478729128837585,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.7893799543380737,0.2250275760889053,1.0190664529800415,286.4928894042969,286.0907897949219,293.2300109863281,287.4901428222656,293.2296142578125,297.143310546875,286.4918212890625,1.0,0.5151776671409607,1.0,1.0,0.0,1.0,-2.817585229873657,2.817578792572021,6.379633305186872e-06,2.1748058795928955,0.6913118362426758,0.6913118362426758,0.0,103.65093231201172,75.0,19239.66796875,-0.0,1775.8323974609375,1.0,283.1499938964844,285.8780822753906,290.4930114746094,291.79205322265625,293.1499938964844,293.1499938964844,283.1499938964844,17399.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431941390037537,1.0,0.0,0.0,1.6881407499313354,1.6881475448608398,1.901562853845462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.548828125,0.0,185.24497985839844,1895.4371337890625,0.0,1194.561767578125,0.4456277787685394,1.0,0.0,3.0,1.0,0.0
12323280,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.9051198363304138,0.3421216905117035,0.3088803589344024,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49285888671875,0.9805819988250732,0.4282173216342926,0.4061328768730163,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.939384698867798,0.3776557743549347,0.2648144960403442,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.9284632205963136,0.3663088679313659,0.3478729128837585,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.7893799543380737,0.2250275760889053,1.0190664529800415,286.4928894042969,286.0907897949219,293.2300109863281,287.4901428222656,293.2296142578125,297.143310546875,286.4918212890625,1.0,0.5151776671409607,1.0,1.0,0.0,1.0,-2.817585229873657,2.817578792572021,6.379633305186872e-06,2.1748058795928955,0.6913118362426758,0.6913118362426758,0.0,103.65093231201172,75.0,19239.66796875,-0.0,1775.8323974609375,1.0,283.1499938964844,285.8780822753906,290.4930114746094,291.79205322265625,293.1499938964844,293.1499938964844,283.1499938964844,17399.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431941390037537,1.0,0.0,0.0,1.6881407499313354,1.6881475448608398,1.901562853845462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.548828125,0.0,185.24497985839844,1895.4371337890625,0.0,1194.561767578125,0.4456277787685394,1.0,0.0,3.0,1.0,0.0
12323340,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656982421875,0.9393417835235596,0.3414822220802307,0.3079823851585388,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46551513671875,0.9990000128746032,0.4282218515872955,0.3957440555095672,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656066894531,0.9729486107826232,0.3776329457759857,0.264545202255249,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.46563720703125,0.9632798433303832,0.366263210773468,0.3474869132041931,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.8159235715866089,0.2249314486980438,1.016977310180664,286.46551513671875,286.0660095214844,293.25,287.5311584472656,293.2496032714844,297.14324951171875,286.46337890625,1.0,0.5062554478645325,1.0,1.0,0.0,1.0,-2.800754308700561,2.800747871398926,6.304380804067478e-06,2.1621532440185547,0.6966409087181091,0.6966409087181091,0.0,93.75237274169922,93.0,19279.126953125,-0.0,1702.749267578125,1.0,283.1499938964844,285.847412109375,290.53387451171875,291.8376159667969,293.1499938964844,293.1499938964844,283.1499938964844,17395.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643756091594696,1.0,0.0,0.0,1.7124735116958618,1.7124804258346558,1.956776003453342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.88623046875,0.0,191.5849609375,1895.4371337890625,0.0,1198.3323974609375,0.4506630897521972,1.0,0.0,3.0,1.0,0.0
12323400,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656982421875,0.9393417835235596,0.3414822220802307,0.3079823851585388,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46551513671875,0.9990000128746032,0.4282218515872955,0.3957440555095672,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656066894531,0.9729486107826232,0.3776329457759857,0.264545202255249,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.46563720703125,0.9632798433303832,0.366263210773468,0.3474869132041931,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.8159235715866089,0.2249314486980438,1.016977310180664,286.46551513671875,286.0660095214844,293.25,287.5311584472656,293.2496032714844,297.14324951171875,286.46337890625,1.0,0.5062554478645325,1.0,1.0,0.0,1.0,-2.800754308700561,2.800747871398926,6.304380804067478e-06,2.1621532440185547,0.6966409087181091,0.6966409087181091,0.0,93.75237274169922,93.0,19279.126953125,-0.0,1702.749267578125,1.0,283.1499938964844,285.847412109375,290.53387451171875,291.8376159667969,293.1499938964844,293.1499938964844,283.1499938964844,17395.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643756091594696,1.0,0.0,0.0,1.7124735116958618,1.7124804258346558,1.956776003453342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.88623046875,0.0,191.5849609375,1895.4371337890625,0.0,1198.3323974609375,0.4506630897521972,1.0,0.0,3.0,1.0,0.0
12323460,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.939812421798706,0.3407807350158691,0.3073446154594421,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383239746094,0.9990000128746032,0.4298111796379089,0.3944083452224731,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383239746094,0.973915994167328,0.3775567412376404,0.2644824981689453,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.9642949104309082,0.366172730922699,0.3473868072032928,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43853759765625,0.8166559934616089,0.2248308360576629,1.016413331031799,286.4383239746094,286.04119873046875,293.2699890136719,287.5738220214844,293.2696228027344,297.1437683105469,286.43780517578125,1.0,0.5063858032226562,1.0,1.0,0.0,1.0,-2.797459125518799,2.797452688217163,6.288276836130535e-06,2.159021615982056,0.7018793821334839,0.7018793821334839,0.0,93.3198699951172,111.0,19361.17578125,-0.0,1695.7535400390625,1.0,283.1499938964844,285.8175048828125,290.5740051269531,291.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,17398.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437942981719971,1.0,0.0,0.0,1.7364473342895508,1.7364543676376345,2.0119473731483605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.7607421875,0.0,198.00830078125,1895.4371337890625,0.0,1198.5889892578125,0.4556603133678436,1.0,0.0,3.0,1.0,0.0
12323520,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.939812421798706,0.3407807350158691,0.3073446154594421,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383239746094,0.9990000128746032,0.4298111796379089,0.3944083452224731,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383239746094,0.973915994167328,0.3775567412376404,0.2644824981689453,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.9642949104309082,0.366172730922699,0.3473868072032928,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43853759765625,0.8166559934616089,0.2248308360576629,1.016413331031799,286.4383239746094,286.04119873046875,293.2699890136719,287.5738220214844,293.2696228027344,297.1437683105469,286.43780517578125,1.0,0.5063858032226562,1.0,1.0,0.0,1.0,-2.797459125518799,2.797452688217163,6.288276836130535e-06,2.159021615982056,0.7018793821334839,0.7018793821334839,0.0,93.3198699951172,111.0,19361.17578125,-0.0,1695.7535400390625,1.0,283.1499938964844,285.8175048828125,290.5740051269531,291.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,17398.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437942981719971,1.0,0.0,0.0,1.7364473342895508,1.7364543676376345,2.0119473731483605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.7607421875,0.0,198.00830078125,1895.4371337890625,0.0,1198.5889892578125,0.4556603133678436,1.0,0.0,3.0,1.0,0.0
12323580,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.9180991053581238,0.340125173330307,0.3069475591182709,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.993368685245514,0.4291575849056244,0.4071260690689087,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.9548291563987732,0.3775204122066498,0.2646050751209259,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.9441826939582824,0.3661136627197265,0.3475342094898224,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8009967803955078,0.2247489988803863,1.017045974731445,286.432861328125,286.0163879394531,293.2900085449219,287.6180114746094,293.28961181640625,297.1434631347656,286.4323425292969,1.0,0.5125516057014465,1.0,1.0,0.0,1.0,-2.812788486480713,2.812782049179077,6.358089649438625e-06,2.1711761951446533,0.7075514793395996,0.7075514793395996,0.0,99.11348724365234,129.0,19544.798828125,-0.0,1747.051025390625,1.0,283.1499938964844,285.80499267578125,290.6202697753906,291.93463134765625,293.1499938964844,293.1499938964844,283.1499938964844,17379.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441417932510376,1.0,0.0,0.0,1.7612223625183103,1.7612295150756836,2.0697684988135734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.29931640625,0.0,204.7291717529297,1895.4371337890625,0.0,1200.9249267578125,0.4607964158058166,1.0,0.0,3.0,1.0,0.0
