time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323640,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.9180991053581238,0.340125173330307,0.3069475591182709,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.993368685245514,0.4291575849056244,0.4071260690689087,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.9548291563987732,0.3775204122066498,0.2646050751209259,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.9441826939582824,0.3661136627197265,0.3475342094898224,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8009967803955078,0.2247489988803863,1.017045974731445,286.432861328125,286.0163879394531,293.2900085449219,287.6180114746094,293.28961181640625,297.1434631347656,286.4323425292969,1.0,0.5125516057014465,1.0,1.0,0.0,1.0,-2.812788486480713,2.812782049179077,6.358089649438625e-06,2.1711761951446533,0.7075514793395996,0.7075514793395996,0.0,99.11348724365234,129.0,19544.798828125,-0.0,1747.051025390625,1.0,283.1499938964844,285.80499267578125,290.6202697753906,291.93463134765625,293.1499938964844,293.1499938964844,283.1499938964844,17379.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441417932510376,1.0,0.0,0.0,1.7612223625183103,1.7612295150756836,2.0697684988135734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.29931640625,0.0,204.7291717529297,1895.4371337890625,0.0,1200.9249267578125,0.4607964158058166,1.0,0.0,3.0,1.0,0.0
12323700,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250793457031,0.8987252712249756,0.3397595584392547,0.3068549633026123,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42498779296875,0.976848006248474,0.4284296035766601,0.406652420759201,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250183105469,0.9342594742774964,0.3774676024913788,0.2647488713264465,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.425048828125,0.9232728481292723,0.3660485446453094,0.347716748714447,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42529296875,0.78528892993927,0.2246620953083038,1.0178252458572388,286.42498779296875,286.0039978027344,293.29998779296875,287.640625,293.29962158203125,297.1427307128906,286.4242553710937,1.0,0.5166329145431519,1.0,1.0,0.0,1.0,-2.814009666442871,2.8140034675598145,6.36343247606419e-06,2.17203688621521,0.7104045748710632,0.7104045748710632,0.0,104.9639892578125,129.0,19605.150390625,-0.0,1776.635009765625,1.0,283.1499938964844,285.794677734375,290.6453552246094,291.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17370.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447445750236511,1.0,0.0,0.0,1.7738862037658691,1.7738934755325315,2.099640283859117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.8095703125,0.0,208.2327575683593,1895.4371337890625,0.0,1204.983642578125,0.4634287655353546,1.0,0.0,3.0,1.0,0.0
12323760,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41650390625,0.8804718852043152,0.3393604755401611,0.3067624568939209,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164123535156,0.9574770331382751,0.4278435409069061,0.4063011407852173,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164733886719,0.91316956281662,0.3773857057094574,0.2648959457874298,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164733886719,0.9031441807746888,0.3659564554691314,0.3479053378105163,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167175292969,0.7697589993476868,0.2245469540357589,1.0186187028884888,286.4164428710937,285.9916076660156,293.3099975585937,287.6635437011719,293.3096008300781,297.1419372558594,286.41571044921875,1.0,0.5211605429649353,1.0,1.0,0.0,1.0,-2.814833164215088,2.814826726913452,6.367204150592443e-06,2.172693967819214,0.7132754325866699,0.7132754325866699,0.0,111.6549835205078,147.0,19663.9140625,-0.0,1810.017822265625,1.0,283.1499938964844,285.7836303710937,290.6699523925781,291.9931030273437,293.1499938964844,293.1499938964844,283.1499938964844,17362.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454780101776123,1.0,0.0,0.0,1.7866302728652954,1.786637544631958,2.1299175045896845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.923828125,0.0,211.80960083007807,1895.4371337890625,0.0,1209.9342041015625,0.4660882651805877,1.0,0.0,3.0,1.0,0.0
12323820,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.8481617569923401,0.3384892642498016,0.3065633773803711,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.9172656536102296,0.4269075691699981,0.4059425890445709,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996887207031,0.8785445690155029,0.377153992652893,0.2651846706867218,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996887207031,0.8695635795593262,0.3657067716121673,0.3482787311077118,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999328613281,0.7425654530525208,0.2242486327886581,1.0201730728149414,286.399658203125,285.966796875,293.3299865722656,287.7102355957031,293.3296203613281,297.13995361328125,286.39892578125,1.0,0.5311712026596069,1.0,1.0,0.0,1.0,-2.816826581954956,2.8168203830718994,6.376343662850559e-06,2.174286365509033,0.7191005945205688,0.7191005945205688,0.0,126.62845611572266,165.0,19783.259765625,-0.0,1885.0328369140625,1.0,283.1499938964844,285.7618103027344,290.7177429199219,292.0489807128906,293.1499938964844,293.1499938964844,283.1499938964844,17348.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470121741294861,1.0,0.0,0.0,1.812467336654663,1.8124748468399048,2.1919659332070299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.8828125,0.0,219.2004852294922,1895.4371337890625,0.0,1220.3299560546875,0.4714959859848022,1.0,0.0,3.0,1.0,0.0
12323880,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.8481617569923401,0.3384892642498016,0.3065633773803711,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.9172656536102296,0.4269075691699981,0.4059425890445709,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996887207031,0.8785445690155029,0.377153992652893,0.2651846706867218,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996887207031,0.8695635795593262,0.3657067716121673,0.3482787311077118,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999328613281,0.7425654530525208,0.2242486327886581,1.0201730728149414,286.399658203125,285.966796875,293.3299865722656,287.7102355957031,293.3296203613281,297.13995361328125,286.39892578125,1.0,0.5311712026596069,1.0,1.0,0.0,1.0,-2.816826581954956,2.8168203830718994,6.376343662850559e-06,2.174286365509033,0.7191005945205688,0.7191005945205688,0.0,126.62845611572266,165.0,19783.259765625,-0.0,1885.0328369140625,1.0,283.1499938964844,285.7618103027344,290.7177429199219,292.0489807128906,293.1499938964844,293.1499938964844,283.1499938964844,17348.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470121741294861,1.0,0.0,0.0,1.812467336654663,1.8124748468399048,2.1919659332070299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.8828125,0.0,219.2004852294922,1895.4371337890625,0.0,1220.3299560546875,0.4714959859848022,1.0,0.0,3.0,1.0,0.0
12323940,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38311767578125,0.8219423890113831,0.3375456929206848,0.3063467144966125,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830261230469,0.8854737281799316,0.4261076152324676,0.4058131575584411,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.8503299355506897,0.3768505156040191,0.265461266040802,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830871582031,0.8421040773391724,0.3653847575187683,0.3486360907554626,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.720333993434906,0.2238771766424179,1.0216431617736816,286.3830261230469,285.9419860839844,293.3500061035156,287.7579650878906,293.349609375,297.1375427246094,286.38232421875,1.0,0.5419343113899231,1.0,1.0,0.0,1.0,-2.818939685821533,2.818933248519897,6.386053428286687e-06,2.175981283187866,0.7250365614891052,0.7250365614891052,0.0,143.02513122558594,168.0,19903.345703125,-0.0,1967.1866455078125,1.0,283.1499938964844,285.74005126953125,290.7650451660156,292.10406494140625,293.1499938964844,293.1499938964844,283.1499938964844,17334.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648439884185791,1.0,0.0,0.0,1.8387607336044312,1.8387682437896729,2.256024629332387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.7744140625,0.0,226.9159240722656,1895.4371337890625,0.0,1230.0540771484375,0.4770200550556183,1.0,0.0,3.0,1.0,0.0
12324000,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38311767578125,0.8219423890113831,0.3375456929206848,0.3063467144966125,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830261230469,0.8854737281799316,0.4261076152324676,0.4058131575584411,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.8503299355506897,0.3768505156040191,0.265461266040802,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830871582031,0.8421040773391724,0.3653847575187683,0.3486360907554626,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.720333993434906,0.2238771766424179,1.0216431617736816,286.3830261230469,285.9419860839844,293.3500061035156,287.7579650878906,293.349609375,297.1375427246094,286.38232421875,1.0,0.5419343113899231,1.0,1.0,0.0,1.0,-2.818939685821533,2.818933248519897,6.386053428286687e-06,2.175981283187866,0.7250365614891052,0.7250365614891052,0.0,143.02513122558594,168.0,19903.345703125,-0.0,1967.1866455078125,1.0,283.1499938964844,285.74005126953125,290.7650451660156,292.10406494140625,293.1499938964844,293.1499938964844,283.1499938964844,17334.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648439884185791,1.0,0.0,0.0,1.8387607336044312,1.8387682437896729,2.256024629332387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.7744140625,0.0,226.9159240722656,1895.4371337890625,0.0,1230.0540771484375,0.4770200550556183,1.0,0.0,3.0,1.0,0.0
12324060,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651733398437,0.8063946962356567,0.3365644812583923,0.3058899343013763,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.8681067228317261,0.4253484606742859,0.4055302739143371,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651123046875,0.834987998008728,0.3765017390251159,0.2655477821826935,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651123046875,0.8271048665046692,0.3650134801864624,0.3487332761287689,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653869628906,0.7067027688026428,0.2234601229429245,1.0218875408172607,286.3650817871094,285.9172058105469,293.3699951171875,287.8065490722656,293.3695983886719,297.1349792480469,286.3642578125,1.0,0.5485074520111084,1.0,1.0,0.0,1.0,-2.818568468093872,2.8185620307922363,6.384590960806236e-06,2.1757946014404297,0.7310564517974854,0.7310564517974854,0.0,154.09950256347656,156.0,20011.8515625,-0.0,2019.811767578125,1.0,283.1499938964844,285.7171325683594,290.81280517578125,292.1590576171875,293.1499938964844,293.1499938964844,283.1499938964844,17322.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497009992599487,1.0,0.0,0.0,1.865454196929932,1.865461826324463,2.322001790844297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3427734375,0.0,234.956283569336,1895.4371337890625,0.0,1238.6834716796875,0.4826507866382599,1.0,0.0,3.0,1.0,0.0
12324120,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651733398437,0.8063946962356567,0.3365644812583923,0.3058899343013763,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.8681067228317261,0.4253484606742859,0.4055302739143371,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651123046875,0.834987998008728,0.3765017390251159,0.2655477821826935,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651123046875,0.8271048665046692,0.3650134801864624,0.3487332761287689,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653869628906,0.7067027688026428,0.2234601229429245,1.0218875408172607,286.3650817871094,285.9172058105469,293.3699951171875,287.8065490722656,293.3695983886719,297.1349792480469,286.3642578125,1.0,0.5485074520111084,1.0,1.0,0.0,1.0,-2.818568468093872,2.8185620307922363,6.384590960806236e-06,2.1757946014404297,0.7310564517974854,0.7310564517974854,0.0,154.09950256347656,156.0,20011.8515625,-0.0,2019.811767578125,1.0,283.1499938964844,285.7171325683594,290.81280517578125,292.1590576171875,293.1499938964844,293.1499938964844,283.1499938964844,17322.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497009992599487,1.0,0.0,0.0,1.865454196929932,1.865461826324463,2.322001790844297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3427734375,0.0,234.956283569336,1895.4371337890625,0.0,1238.6834716796875,0.4826507866382599,1.0,0.0,3.0,1.0,0.0
12324180,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.8035260438919067,0.3356054723262787,0.305084079504013,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34454345703125,0.865402102470398,0.424621045589447,0.4049019813537597,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8327683210372925,0.3761563003063202,0.2653515636920929,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.8248888850212097,0.3646382093429565,0.3484413921833038,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.7043884992599487,0.2230529636144638,1.020334005355835,286.3445739746094,285.89239501953125,293.3900146484375,287.85577392578125,293.3896179199219,297.1327819824219,286.3435974121094,1.0,0.5484092235565186,1.0,1.0,0.0,1.0,-2.8143951892852783,2.8143889904022217,6.365913122863276e-06,2.17267107963562,0.7371171116828918,0.7371171116828918,0.0,155.54458618164062,144.0,20100.9453125,-0.0,2019.9580078125,1.0,283.1499938964844,285.6921081542969,290.8608703613281,292.21343994140625,293.1499938964844,293.1499938964844,283.1499938964844,17313.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507253050804138,1.0,0.0,0.0,1.8924213647842407,1.8924291133880613,2.389621158727096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.1044921875,0.0,243.30075073242188,1895.4371337890625,0.0,1245.719482421875,0.4883645474910736,1.0,0.0,3.0,1.0,0.0
12324240,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.8035260438919067,0.3356054723262787,0.305084079504013,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34454345703125,0.865402102470398,0.424621045589447,0.4049019813537597,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8327683210372925,0.3761563003063202,0.2653515636920929,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.8248888850212097,0.3646382093429565,0.3484413921833038,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.7043884992599487,0.2230529636144638,1.020334005355835,286.3445739746094,285.89239501953125,293.3900146484375,287.85577392578125,293.3896179199219,297.1327819824219,286.3435974121094,1.0,0.5484092235565186,1.0,1.0,0.0,1.0,-2.8143951892852783,2.8143889904022217,6.365913122863276e-06,2.17267107963562,0.7371171116828918,0.7371171116828918,0.0,155.54458618164062,144.0,20100.9453125,-0.0,2019.9580078125,1.0,283.1499938964844,285.6921081542969,290.8608703613281,292.21343994140625,293.1499938964844,293.1499938964844,283.1499938964844,17313.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507253050804138,1.0,0.0,0.0,1.8924213647842407,1.8924291133880613,2.389621158727096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.1044921875,0.0,243.30075073242188,1895.4371337890625,0.0,1245.719482421875,0.4883645474910736,1.0,0.0,3.0,1.0,0.0
12324300,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.8051795363426208,0.3351480960845947,0.3046106994152069,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8673076629638672,0.4242734313011169,0.4045096337795257,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.8345783948898315,0.375997245311737,0.2651927769184112,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8266595602035522,0.3644615113735199,0.3482105433940887,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.7059881091117859,0.2228692471981048,1.0191895961761477,286.3336486816406,285.8800048828125,293.3999938964844,287.880615234375,293.39959716796875,297.13201904296875,286.3326721191406,1.0,0.5469071269035339,1.0,1.0,0.0,1.0,-2.811511993408203,2.8115055561065674,6.352942364173941e-06,2.170475721359253,0.7401564121246338,0.7401564121246338,0.0,153.8899688720703,144.0,20140.693359375,-0.0,2007.3394775390625,1.0,283.1499938964844,285.6790771484375,290.88494873046875,292.24029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17309.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511210203170776,1.0,0.0,0.0,1.90596604347229,1.9059739112854004,2.4239500362455146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.23193359375,0.0,247.57704162597656,1895.4371337890625,0.0,1248.4442138671875,0.4912437200546264,1.0,0.0,3.0,1.0,0.0
12324360,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226623535156,0.808243453502655,0.334705114364624,0.3041118383407593,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.32257080078125,0.8707517385482788,0.4239353835582733,0.4040860533714294,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226318359375,0.8377662301063538,0.3758476674556732,0.2650105655193329,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226318359375,0.829775869846344,0.3642931580543518,0.3479466438293457,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.32293701171875,0.7088731527328491,0.2227008789777755,1.0179184675216677,286.32257080078125,285.8676147460937,293.4100036621094,287.9055480957031,293.4096069335937,297.13140869140625,286.3215637207031,1.0,0.5447319149971008,1.0,1.0,0.0,1.0,-2.808339834213257,2.808333396911621,6.338674211292528e-06,2.1680541038513184,0.7432028651237488,0.7432028651237488,0.0,151.19058227539062,132.0,20178.525390625,-0.0,1989.2763671875,1.0,283.1499938964844,285.6658935546875,290.9091186523437,292.2670593261719,293.1499938964844,293.1499938964844,283.1499938964844,17306.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514394879341125,1.0,0.0,0.0,1.9195401668548584,1.9195481538772583,2.458599510646309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.28515625,0.0,251.9193420410156,1895.4371337890625,0.0,1250.6397705078125,0.4941347539424896,1.0,0.0,3.0,1.0,0.0
12324420,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.817441999912262,0.3338570892810821,0.3030690550804138,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.8814776539802551,0.4232831597328186,0.4031780064105987,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003234863281,0.8476080298423767,0.3755736351013183,0.2646016478538513,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30035400390625,0.839342474937439,0.3639795184135437,0.3473562598228454,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006591796875,0.7173458337783813,0.2224093079566955,1.0151770114898682,286.30029296875,285.8428039550781,293.42999267578125,287.9556884765625,293.4295959472656,297.1307678222656,286.2992858886719,1.0,0.5389676690101624,1.0,1.0,0.0,1.0,-2.801499843597412,2.8014936447143555,6.307941021077568e-06,2.1628220081329346,0.7493197321891785,0.7493197321891785,0.0,143.6171875,120.0,20250.25,-0.0,1942.088134765625,1.0,283.1499938964844,285.6395263671875,290.9579772949219,292.3207092285156,293.1499938964844,293.1499938964844,283.1499938964844,17302.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651888906955719,1.0,0.0,0.0,1.946752667427063,1.9467607736587524,2.528802554024878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.310546875,0.0,260.79522705078125,1895.4371337890625,0.0,1253.741943359375,0.4999459087848663,1.0,0.0,3.0,1.0,0.0
12324480,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.817441999912262,0.3338570892810821,0.3030690550804138,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.8814776539802551,0.4232831597328186,0.4031780064105987,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003234863281,0.8476080298423767,0.3755736351013183,0.2646016478538513,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30035400390625,0.839342474937439,0.3639795184135437,0.3473562598228454,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006591796875,0.7173458337783813,0.2224093079566955,1.0151770114898682,286.30029296875,285.8428039550781,293.42999267578125,287.9556884765625,293.4295959472656,297.1307678222656,286.2992858886719,1.0,0.5389676690101624,1.0,1.0,0.0,1.0,-2.801499843597412,2.8014936447143555,6.307941021077568e-06,2.1628220081329346,0.7493197321891785,0.7493197321891785,0.0,143.6171875,120.0,20250.25,-0.0,1942.088134765625,1.0,283.1499938964844,285.6395263671875,290.9579772949219,292.3207092285156,293.1499938964844,293.1499938964844,283.1499938964844,17302.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651888906955719,1.0,0.0,0.0,1.946752667427063,1.9467607736587524,2.528802554024878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.310546875,0.0,260.79522705078125,1895.4371337890625,0.0,1253.741943359375,0.4999459087848663,1.0,0.0,3.0,1.0,0.0
12324540,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.8300285935401917,0.3330499231815338,0.3019970953464508,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781677246094,0.896750807762146,0.4226547479629516,0.4022226631641388,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781982421875,0.8617536425590515,0.3753254413604736,0.264159232378006,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.8530362248420715,0.3636909127235412,0.3467192351818084,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785339355469,0.7285825610160828,0.2221715450286865,1.0123445987701416,286.2781677246094,285.8179931640625,293.45001220703125,288.0060119628906,293.4496154785156,297.1307067871094,286.27716064453125,1.0,0.5319823622703552,1.0,1.0,0.0,1.0,-2.794362068176269,2.794355869293213,6.275935447774828e-06,2.157356023788452,0.7554731369018555,0.7554731369018555,0.0,134.21121215820312,108.0,20318.53125,-0.0,1885.922607421875,1.0,283.1499938964844,285.61334228515625,291.00750732421875,292.37481689453125,293.1499938964844,293.1499938964844,283.1499938964844,17298.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521788239479065,1.0,0.0,0.0,1.974023461341858,1.974031686782837,2.600147865905456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.3330078125,0.0,269.91949462890625,1895.4371337890625,0.0,1255.7457275390625,0.5057884454727173,1.0,0.0,3.0,1.0,0.0
12324600,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.8300285935401917,0.3330499231815338,0.3019970953464508,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781677246094,0.896750807762146,0.4226547479629516,0.4022226631641388,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781982421875,0.8617536425590515,0.3753254413604736,0.264159232378006,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.8530362248420715,0.3636909127235412,0.3467192351818084,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785339355469,0.7285825610160828,0.2221715450286865,1.0123445987701416,286.2781677246094,285.8179931640625,293.45001220703125,288.0060119628906,293.4496154785156,297.1307067871094,286.27716064453125,1.0,0.5319823622703552,1.0,1.0,0.0,1.0,-2.794362068176269,2.794355869293213,6.275935447774828e-06,2.157356023788452,0.7554731369018555,0.7554731369018555,0.0,134.21121215820312,108.0,20318.53125,-0.0,1885.922607421875,1.0,283.1499938964844,285.61334228515625,291.00750732421875,292.37481689453125,293.1499938964844,293.1499938964844,283.1499938964844,17298.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521788239479065,1.0,0.0,0.0,1.974023461341858,1.974031686782837,2.600147865905456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.3330078125,0.0,269.91949462890625,1895.4371337890625,0.0,1255.7457275390625,0.5057884454727173,1.0,0.0,3.0,1.0,0.0
12324660,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.846427857875824,0.3322738707065582,0.3009159564971924,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.9174613356590272,0.4220423698425293,0.4012429714202881,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.8805145621299744,0.3750948011875152,0.263700008392334,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.8712618947029114,0.3634203374385834,0.3460596799850464,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567749023437,0.7429645657539368,0.2219785749912262,1.0095279216766355,286.25640869140625,285.793212890625,293.4700012207031,288.0563659667969,293.4696044921875,297.1310729980469,286.25543212890625,1.0,0.5242621898651123,1.0,1.0,0.0,1.0,-2.7871556282043457,2.787149429321289,6.243699317565188e-06,2.1518349647521973,0.7616695761680603,0.7616695761680603,0.0,123.76129150390624,96.0,20384.5625,-0.0,1824.968994140625,1.0,283.1499938964844,285.5875549316406,291.0574951171875,292.4293212890625,293.1499938964844,293.1499938964844,283.1499938964844,17295.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524004340171814,1.0,0.0,0.0,2.001333713531494,2.0013420581817627,2.672590539987141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.36083984375,0.0,279.2884826660156,1895.4371337890625,0.0,1257.2786865234375,0.5116568207740784,1.0,0.0,3.0,1.0,0.0
12324720,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.846427857875824,0.3322738707065582,0.3009159564971924,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.9174613356590272,0.4220423698425293,0.4012429714202881,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.8805145621299744,0.3750948011875152,0.263700008392334,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.8712618947029114,0.3634203374385834,0.3460596799850464,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567749023437,0.7429645657539368,0.2219785749912262,1.0095279216766355,286.25640869140625,285.793212890625,293.4700012207031,288.0563659667969,293.4696044921875,297.1310729980469,286.25543212890625,1.0,0.5242621898651123,1.0,1.0,0.0,1.0,-2.7871556282043457,2.787149429321289,6.243699317565188e-06,2.1518349647521973,0.7616695761680603,0.7616695761680603,0.0,123.76129150390624,96.0,20384.5625,-0.0,1824.968994140625,1.0,283.1499938964844,285.5875549316406,291.0574951171875,292.4293212890625,293.1499938964844,293.1499938964844,283.1499938964844,17295.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524004340171814,1.0,0.0,0.0,2.001333713531494,2.0013420581817627,2.672590539987141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.36083984375,0.0,279.2884826660156,1895.4371337890625,0.0,1257.2786865234375,0.5116568207740784,1.0,0.0,3.0,1.0,0.0
12324780,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.8680531978607178,0.3315328955650329,0.2998383641242981,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.9455723762512208,0.4214497804641723,0.4002533257007599,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.9046845436096193,0.3748849332332611,0.2632341384887695,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.8949626684188843,0.3631703555583954,0.3453917503356933,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411193847656,0.7618676424026489,0.2218276113271713,1.0067795515060425,286.2410583496094,285.7684020996094,293.489990234375,288.1065979003906,293.4895935058594,297.1318054199219,286.2408447265625,1.0,0.5160849094390869,1.0,1.0,0.0,1.0,-2.78000545501709,2.779999256134033,6.211791060195537e-06,2.1463544368743896,0.7680104970932007,0.7680104970932007,0.0,112.7146224975586,84.0,20479.62109375,-0.0,1761.58056640625,1.0,283.1499938964844,285.5641784667969,291.1077575683594,292.484375,293.1499938964844,293.1499938964844,283.1499938964844,17289.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526215672492981,1.0,0.0,0.0,2.028748750686645,2.028757095336914,2.7463119067761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.17724609375,0.0,288.9159240722656,1895.4371337890625,0.0,1258.8092041015625,0.5175604820251465,1.0,0.0,3.0,1.0,0.0
12324840,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.8680531978607178,0.3315328955650329,0.2998383641242981,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.9455723762512208,0.4214497804641723,0.4002533257007599,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.9046845436096193,0.3748849332332611,0.2632341384887695,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.8949626684188843,0.3631703555583954,0.3453917503356933,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411193847656,0.7618676424026489,0.2218276113271713,1.0067795515060425,286.2410583496094,285.7684020996094,293.489990234375,288.1065979003906,293.4895935058594,297.1318054199219,286.2408447265625,1.0,0.5160849094390869,1.0,1.0,0.0,1.0,-2.78000545501709,2.779999256134033,6.211791060195537e-06,2.1463544368743896,0.7680104970932007,0.7680104970932007,0.0,112.7146224975586,84.0,20479.62109375,-0.0,1761.58056640625,1.0,283.1499938964844,285.5641784667969,291.1077575683594,292.484375,293.1499938964844,293.1499938964844,283.1499938964844,17289.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526215672492981,1.0,0.0,0.0,2.028748750686645,2.028757095336914,2.7463119067761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.17724609375,0.0,288.9159240722656,1895.4371337890625,0.0,1258.8092041015625,0.5175604820251465,1.0,0.0,3.0,1.0,0.0
12324900,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392578125,0.8815131783485413,0.3312057256698608,0.2993227243423462,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392578125,0.9614521861076356,0.4211879074573517,0.3997752666473388,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392578125,0.9205002188682556,0.3748152256011963,0.2630141377449035,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392578125,0.9095789194107056,0.3630766570568084,0.3450727462768554,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23931884765625,0.7736719846725464,0.2217824012041092,1.0054855346679688,286.2392578125,285.7560119628906,293.5,288.1316223144531,293.4996032714844,297.1324462890625,286.23907470703125,1.0,0.5118865966796875,1.0,1.0,0.0,1.0,-2.776607751846313,2.776601552963257,6.196652520884527e-06,2.1437478065490723,0.7713400721549988,0.7713400721549988,0.0,107.03672790527344,84.0,20546.169921875,-0.0,1729.542236328125,1.0,283.1499938964844,285.55548095703125,291.133544921875,292.51373291015625,293.1499938964844,293.1499938964844,283.1499938964844,17280.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528489589691162,1.0,0.0,0.0,2.042718410491944,2.042726993560791,2.784263983812707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.99853515625,0.0,293.8879699707031,1895.4371337890625,0.0,1260.384521484375,0.5205640196800232,1.0,0.0,3.0,1.0,0.0
12324960,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.8971790671348572,0.3309048116207123,0.2988312244415283,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374572753906,0.9778279066085817,0.4209485352039337,0.3993178606033325,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374572753906,0.9393640160560608,0.3747678697109222,0.2628095149993896,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.927953004837036,0.3630037307739258,0.3447722792625427,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.7874666452407837,0.2217583358287811,1.0042760372161863,286.2374572753906,285.7435913085937,293.510009765625,288.15655517578125,293.5096130371094,297.1332397460937,286.2372741699219,1.0,0.5076387524604797,1.0,1.0,0.0,1.0,-2.773406505584717,2.77340030670166,6.18240846961271e-06,2.1412930488586426,0.774742841720581,0.774742841720581,0.0,101.27812957763672,72.0,20613.841796875,-0.0,1697.49267578125,1.0,283.1499938964844,285.5467834472656,291.1597900390625,292.5440368652344,293.1499938964844,293.1499938964844,283.1499938964844,17270.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532458066940308,1.0,0.0,0.0,2.056877851486206,2.0568864345550537,2.822996520990273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.99072265625,0.0,298.98681640625,1895.4371337890625,0.0,1263.1365966796875,0.5236106514930725,1.0,0.0,3.0,1.0,0.0
12325020,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.9325711131095886,0.3303210437297821,0.2979516685009002,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.9990000128746032,0.4207659959793091,0.3900949358940124,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.9749468564987184,0.3746841847896576,0.2624745666980743,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.9649436473846436,0.3628697395324707,0.3442707657814026,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.8158953189849854,0.221730500459671,1.0023510456085205,286.2313232421875,285.71881103515625,293.5299987792969,288.2060241699219,293.52960205078125,297.1349792480469,286.2301940917969,1.0,0.4985767900943756,1.0,1.0,0.0,1.0,-2.757979393005371,2.7579731941223145,6.114678853919031e-06,2.1297824382781982,0.7817190289497375,0.7817190289497375,0.0,91.0224151611328,90.0,20710.810546875,-0.0,1626.3157958984375,1.0,283.1499938964844,285.526611328125,291.2120056152344,292.604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17250.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544667482376099,1.0,0.0,0.0,2.085737705230713,2.08574652671814,2.902770859236625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.88818359375,0.0,309.57623291015625,1895.4371337890625,0.0,1271.6256103515625,0.52983158826828,1.0,0.0,3.0,1.0,0.0
12325080,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.9325711131095886,0.3303210437297821,0.2979516685009002,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.9990000128746032,0.4207659959793091,0.3900949358940124,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.9749468564987184,0.3746841847896576,0.2624745666980743,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.9649436473846436,0.3628697395324707,0.3442707657814026,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.8158953189849854,0.221730500459671,1.0023510456085205,286.2313232421875,285.71881103515625,293.5299987792969,288.2060241699219,293.52960205078125,297.1349792480469,286.2301940917969,1.0,0.4985767900943756,1.0,1.0,0.0,1.0,-2.757979393005371,2.7579731941223145,6.114678853919031e-06,2.1297824382781982,0.7817190289497375,0.7817190289497375,0.0,91.0224151611328,90.0,20710.810546875,-0.0,1626.3157958984375,1.0,283.1499938964844,285.526611328125,291.2120056152344,292.604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17250.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544667482376099,1.0,0.0,0.0,2.085737705230713,2.08574652671814,2.902770859236625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.88818359375,0.0,309.57623291015625,1895.4371337890625,0.0,1271.6256103515625,0.52983158826828,1.0,0.0,3.0,1.0,0.0
12325140,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.9336034059524536,0.3297133147716522,0.2973887026309967,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.9990000128746032,0.4221780002117157,0.3882497549057007,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.9762797355651855,0.3745807707309723,0.2623865306377411,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.9663344621658324,0.3627299070358276,0.3441137671470642,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.8170832991600037,0.2217322289943695,1.0021958351135254,286.22381591796875,285.6940002441406,293.54998779296875,288.2549133300781,293.5495910644531,297.13690185546875,286.2240600585937,1.0,0.4986229240894317,1.0,1.0,0.0,1.0,-2.754554271697998,2.7545480728149414,6.098317953728838e-06,2.1265852451324463,0.7888657450675964,0.7888657450675964,0.0,90.4872817993164,108.0,20850.390625,-0.0,1618.8299560546875,1.0,283.1499938964844,285.5067443847656,291.2607421875,292.66033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17234.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556447148323059,1.0,0.0,0.0,2.1150341033935547,2.1150431632995605,2.984888851642609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.94091796875,0.0,320.6212158203125,1895.4371337890625,0.0,1279.8482666015625,0.5361730456352234,1.0,0.0,3.0,1.0,0.0
12325200,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.9336034059524536,0.3297133147716522,0.2973887026309967,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.9990000128746032,0.4221780002117157,0.3882497549057007,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.9762797355651855,0.3745807707309723,0.2623865306377411,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.9663344621658324,0.3627299070358276,0.3441137671470642,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.8170832991600037,0.2217322289943695,1.0021958351135254,286.22381591796875,285.6940002441406,293.54998779296875,288.2549133300781,293.5495910644531,297.13690185546875,286.2240600585937,1.0,0.4986229240894317,1.0,1.0,0.0,1.0,-2.754554271697998,2.7545480728149414,6.098317953728838e-06,2.1265852451324463,0.7888657450675964,0.7888657450675964,0.0,90.4872817993164,108.0,20850.390625,-0.0,1618.8299560546875,1.0,283.1499938964844,285.5067443847656,291.2607421875,292.66033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17234.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556447148323059,1.0,0.0,0.0,2.1150341033935547,2.1150431632995605,2.984888851642609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.94091796875,0.0,320.6212158203125,1895.4371337890625,0.0,1279.8482666015625,0.5361730456352234,1.0,0.0,3.0,1.0,0.0
12325260,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.9115342497825624,0.3291437327861786,0.2970733344554901,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.9922853708267212,0.421459436416626,0.3998483121395111,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.956802248954773,0.3745107054710388,0.2624893188476562,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.9456830620765686,0.3626260459423065,0.3442211747169494,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.8010571002960205,0.2217611521482467,1.0033304691314695,286.2336120605469,285.669189453125,293.57000732421875,288.3030090332031,293.5696105957031,297.138427734375,286.2336730957031,1.0,0.504729688167572,1.0,1.0,0.0,1.0,-2.769080638885498,2.7690744400024414,6.163430498418165e-06,2.138089418411255,0.7966167330741882,0.7966167330741882,0.0,96.25605010986328,126.0,21096.3359375,-0.0,1667.7298583984375,1.0,283.1499938964844,285.50115966796875,291.3123779296875,292.72509765625,293.1499938964844,293.1499938964844,283.1499938964844,17204.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657435417175293,1.0,0.0,0.0,2.145466089248657,2.145475149154663,3.071402261412004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.25732421875,0.0,332.32916259765625,1895.4371337890625,0.0,1292.407958984375,0.5427543520927429,1.0,0.0,3.0,1.0,0.0
12325320,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.9115342497825624,0.3291437327861786,0.2970733344554901,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.9922853708267212,0.421459436416626,0.3998483121395111,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.956802248954773,0.3745107054710388,0.2624893188476562,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.9456830620765686,0.3626260459423065,0.3442211747169494,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.8010571002960205,0.2217611521482467,1.0033304691314695,286.2336120605469,285.669189453125,293.57000732421875,288.3030090332031,293.5696105957031,297.138427734375,286.2336730957031,1.0,0.504729688167572,1.0,1.0,0.0,1.0,-2.769080638885498,2.7690744400024414,6.163430498418165e-06,2.138089418411255,0.7966167330741882,0.7966167330741882,0.0,96.25605010986328,126.0,21096.3359375,-0.0,1667.7298583984375,1.0,283.1499938964844,285.50115966796875,291.3123779296875,292.72509765625,293.1499938964844,293.1499938964844,283.1499938964844,17204.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657435417175293,1.0,0.0,0.0,2.145466089248657,2.145475149154663,3.071402261412004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.25732421875,0.0,332.32916259765625,1895.4371337890625,0.0,1292.407958984375,0.5427543520927429,1.0,0.0,3.0,1.0,0.0
12325380,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.8747384548187256,0.3284693956375122,0.2969544529914856,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.9558443427085876,0.4201776087284088,0.3990398645401001,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.9149328470230104,0.3743420243263244,0.2627466917037964,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.9042536616325378,0.362432986497879,0.3445433378219604,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.7697967886924744,0.2216782122850418,1.0053666830062866,286.23388671875,285.6444091796875,293.5899963378906,288.35015869140625,293.589599609375,297.1387939453125,286.23388671875,1.0,0.5133876800537109,1.0,1.0,0.0,1.0,-2.771768808364868,2.7717626094818115,6.175373528094497e-06,2.140151262283325,0.8046454787254333,0.8046454787254333,0.0,108.5466766357422,144.0,21280.087890625,-0.0,1729.4027099609375,1.0,283.1499938964844,285.4874572753906,291.36376953125,292.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,17177.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602228879928589,1.0,0.0,0.0,2.1768977642059326,2.1769070625305176,3.1620552931599377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.40771484375,0.0,344.7649841308594,1895.4371337890625,0.0,1312.101806640625,0.5495749115943909,1.0,0.0,3.0,1.0,0.0
12325440,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.8747384548187256,0.3284693956375122,0.2969544529914856,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.9558443427085876,0.4201776087284088,0.3990398645401001,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.9149328470230104,0.3743420243263244,0.2627466917037964,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.9042536616325378,0.362432986497879,0.3445433378219604,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.7697967886924744,0.2216782122850418,1.0053666830062866,286.23388671875,285.6444091796875,293.5899963378906,288.35015869140625,293.589599609375,297.1387939453125,286.23388671875,1.0,0.5133876800537109,1.0,1.0,0.0,1.0,-2.771768808364868,2.7717626094818115,6.175373528094497e-06,2.140151262283325,0.8046454787254333,0.8046454787254333,0.0,108.5466766357422,144.0,21280.087890625,-0.0,1729.4027099609375,1.0,283.1499938964844,285.4874572753906,291.36376953125,292.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,17177.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602228879928589,1.0,0.0,0.0,2.1768977642059326,2.1769070625305176,3.1620552931599377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.40771484375,0.0,344.7649841308594,1895.4371337890625,0.0,1312.101806640625,0.5495749115943909,1.0,0.0,3.0,1.0,0.0
