time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325500,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.8578600287437439,0.3280951082706451,0.2968970835208893,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.9350271821022034,0.4196889400482178,0.3988234102725982,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.8962639570236206,0.374221920967102,0.262878805398941,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.8864841461181641,0.3623054027557373,0.3447138369083404,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.7553644180297852,0.22160305082798,1.0064120292663574,286.2337646484375,285.6319885253906,293.6000061035156,288.37335205078125,293.599609375,297.1387023925781,286.2337646484375,1.0,0.5183284282684326,1.0,1.0,0.0,1.0,-2.773059368133545,2.7730531692504883,6.181178832775913e-06,2.1411726474761963,0.8087819218635559,0.8087819218635559,0.0,115.72760009765624,144.0,21372.19921875,-0.0,1765.298095703125,1.0,283.1499938964844,285.4804382324219,291.3876647949219,292.82000732421875,293.1499938964844,293.1499938964844,283.1499938964844,17165.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661698043346405,1.0,0.0,0.0,2.1929268836975098,2.192936420440674,3.208793089015672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.02685546875,0.0,351.2406921386719,1895.4371337890625,0.0,1322.59375,0.5530626773834229,1.0,0.0,3.0,1.0,0.0
12325560,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.842638373374939,0.3277024626731872,0.2968389093875885,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.9150612950325012,0.4192510843276977,0.3986883461475372,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.879590630531311,0.3740825355052948,0.2630099952220917,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.8701311349868774,0.3621606826782226,0.3448854386806488,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.7423772215843201,0.2215099185705185,1.0074571371078491,286.2335510253906,285.6195983886719,293.6099853515625,288.396240234375,293.609619140625,297.138427734375,286.2335510253906,1.0,0.523541271686554,1.0,1.0,0.0,1.0,-2.774446964263916,2.77444076538086,6.18742024016683e-06,2.1422688961029053,0.8129995465278625,0.8129995465278625,0.0,123.37213897705078,162.0,21464.90625,-0.0,1803.568359375,1.0,283.1499938964844,285.4733581542969,291.4107360839844,292.8492736816406,293.1499938964844,293.1499938964844,283.1499938964844,17153.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631588935852051,1.0,0.0,0.0,2.209153175354004,2.209162712097168,3.256454874644988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.46923828125,0.0,357.8880310058594,1895.4371337890625,0.0,1333.0311279296875,0.5565989017486572,1.0,0.0,3.0,1.0,0.0
12325620,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8163856863975525,0.3268726170063019,0.2967167496681213,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8831503987312317,0.4184480607509613,0.3985516130924225,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.850894570350647,0.3737539649009704,0.2632649540901184,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8422453999519348,0.3618268072605133,0.3452238738536834,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.7199766635894775,0.2212786376476287,1.0095183849334717,286.2328186035156,285.59478759765625,293.6300048828125,288.4410400390625,293.6296081542969,297.137451171875,286.2327575683594,1.0,0.5344865322113037,1.0,1.0,0.0,1.0,-2.7773261070251465,2.77731990814209,6.200371899467427e-06,2.144539833068848,0.8216704726219177,0.8216704726219177,0.0,139.6584930419922,165.0,21650.794921875,-0.0,1885.1085205078125,1.0,283.1499938964844,285.45904541015625,291.4551696777344,292.9058837890625,293.1499938964844,293.1499938964844,283.1499938964844,17132.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659891605377197,1.0,0.0,0.0,2.242131233215332,2.242141008377075,3.354404611854989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.97900390625,0.0,371.6870727539063,1895.4371337890625,0.0,1353.3843994140625,0.5638030171394348,1.0,0.0,3.0,1.0,0.0
12325680,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8163856863975525,0.3268726170063019,0.2967167496681213,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8831503987312317,0.4184480607509613,0.3985516130924225,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.850894570350647,0.3737539649009704,0.2632649540901184,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8422453999519348,0.3618268072605133,0.3452238738536834,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.7199766635894775,0.2212786376476287,1.0095183849334717,286.2328186035156,285.59478759765625,293.6300048828125,288.4410400390625,293.6296081542969,297.137451171875,286.2327575683594,1.0,0.5344865322113037,1.0,1.0,0.0,1.0,-2.7773261070251465,2.77731990814209,6.200371899467427e-06,2.144539833068848,0.8216704726219177,0.8216704726219177,0.0,139.6584930419922,165.0,21650.794921875,-0.0,1885.1085205078125,1.0,283.1499938964844,285.45904541015625,291.4551696777344,292.9058837890625,293.1499938964844,293.1499938964844,283.1499938964844,17132.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659891605377197,1.0,0.0,0.0,2.242131233215332,2.242141008377075,3.354404611854989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.97900390625,0.0,371.6870727539063,1895.4371337890625,0.0,1353.3843994140625,0.5638030171394348,1.0,0.0,3.0,1.0,0.0
12325740,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.8003088235855103,0.3260138034820556,0.296364277601242,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.8656197786331177,0.4176877439022064,0.3982635736465454,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.8352784514427185,0.3733819127082824,0.2633328437805176,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.8270113468170166,0.3614533841609955,0.3453139364719391,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.7062536478042603,0.221010684967041,1.010407567024231,286.2315673828125,285.57000732421875,293.6499938964844,288.48443603515625,293.64959716796875,297.13623046875,286.2316589355469,1.0,0.5412515997886658,1.0,1.0,0.0,1.0,-2.777817964553833,2.7778117656707764,6.202722488524159e-06,2.144990921020508,0.8306454420089722,0.8306454420089722,0.0,150.71017456054688,153.0,21843.462890625,-0.0,1938.2193603515625,1.0,283.1499938964844,285.4446716308594,291.4979553222656,292.96051025390625,293.1499938964844,293.1499938964844,283.1499938964844,17114.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686948537826538,1.0,0.0,0.0,2.2756893634796143,2.2756993770599365,3.455567139099003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.1484375,0.0,386.1331787109375,1895.4371337890625,0.0,1373.0035400390625,0.5711596608161926,1.0,0.0,3.0,1.0,0.0
12325800,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.8003088235855103,0.3260138034820556,0.296364277601242,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.8656197786331177,0.4176877439022064,0.3982635736465454,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.8352784514427185,0.3733819127082824,0.2633328437805176,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.8270113468170166,0.3614533841609955,0.3453139364719391,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.7062536478042603,0.221010684967041,1.010407567024231,286.2315673828125,285.57000732421875,293.6499938964844,288.48443603515625,293.64959716796875,297.13623046875,286.2316589355469,1.0,0.5412515997886658,1.0,1.0,0.0,1.0,-2.777817964553833,2.7778117656707764,6.202722488524159e-06,2.144990921020508,0.8306454420089722,0.8306454420089722,0.0,150.71017456054688,153.0,21843.462890625,-0.0,1938.2193603515625,1.0,283.1499938964844,285.4446716308594,291.4979553222656,292.96051025390625,293.1499938964844,293.1499938964844,283.1499938964844,17114.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686948537826538,1.0,0.0,0.0,2.2756893634796143,2.2756993770599365,3.455567139099003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.1484375,0.0,386.1331787109375,1895.4371337890625,0.0,1373.0035400390625,0.5711596608161926,1.0,0.0,3.0,1.0,0.0
12325860,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.7975073456764221,0.3252113759517669,0.2956889867782593,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.8628981709480286,0.4169884622097015,0.3976528942584991,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8330133557319641,0.3730378150939941,0.2631321251392364,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.824768602848053,0.3611049056053161,0.3450389504432678,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.7040799260139465,0.2207745611667633,1.0095895528793335,286.2313842773437,285.5451965332031,293.6700134277344,288.5262451171875,293.66961669921875,297.13543701171875,286.2313232421875,1.0,0.5413246154785156,1.0,1.0,0.0,1.0,-2.774721622467041,2.7747154235839844,6.189026407810161e-06,2.142657518386841,0.8399628400802612,0.8399628400802612,0.0,152.19448852539062,141.0,22047.6171875,-0.0,1940.3421630859373,1.0,283.1499938964844,285.43231201171875,291.5401916503906,293.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,17098.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714661717414856,1.0,0.0,0.0,2.30977725982666,2.3097872734069824,3.559865149327379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.22705078125,0.0,401.2230224609375,1895.4371337890625,0.0,1393.25927734375,0.5786559581756592,1.0,0.0,3.0,1.0,0.0
12325920,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.7975073456764221,0.3252113759517669,0.2956889867782593,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.8628981709480286,0.4169884622097015,0.3976528942584991,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8330133557319641,0.3730378150939941,0.2631321251392364,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.824768602848053,0.3611049056053161,0.3450389504432678,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.7040799260139465,0.2207745611667633,1.0095895528793335,286.2313842773437,285.5451965332031,293.6700134277344,288.5262451171875,293.66961669921875,297.13543701171875,286.2313232421875,1.0,0.5413246154785156,1.0,1.0,0.0,1.0,-2.774721622467041,2.7747154235839844,6.189026407810161e-06,2.142657518386841,0.8399628400802612,0.8399628400802612,0.0,152.19448852539062,141.0,22047.6171875,-0.0,1940.3421630859373,1.0,283.1499938964844,285.43231201171875,291.5401916503906,293.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,17098.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714661717414856,1.0,0.0,0.0,2.30977725982666,2.3097872734069824,3.559865149327379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.22705078125,0.0,401.2230224609375,1895.4371337890625,0.0,1393.25927734375,0.5786559581756592,1.0,0.0,3.0,1.0,0.0
12325980,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.8024645447731018,0.3244941234588623,0.2948752343654632,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.8683457374572754,0.4163577556610107,0.3968828022480011,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.8381268382072449,0.3727493286132812,0.2628024518489837,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.8297855854034424,0.3608116805553436,0.3445876538753509,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7088625431060791,0.2206141501665115,1.0080102682113647,286.2290954589844,285.5203857421875,293.69000244140625,288.5663452148437,293.6896057128906,297.135498046875,286.2289428710937,1.0,0.5378074645996094,1.0,1.0,0.0,1.0,-2.76998257637024,2.7699763774871826,6.167922947497573e-06,2.139007091522217,0.8495640158653259,0.8495640158653259,0.0,147.8894500732422,129.0,22239.236328125,-0.0,1912.52099609375,1.0,283.1499938964844,285.4184265136719,291.580810546875,293.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,17086.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743648648262024,1.0,0.0,0.0,2.3442223072052,2.3442325592041016,3.666831389637082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.18310546875,0.0,416.9161987304688,1895.4371337890625,0.0,1414.6181640625,0.58625727891922,1.0,0.0,3.0,1.0,0.0
12326040,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.8024645447731018,0.3244941234588623,0.2948752343654632,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.8683457374572754,0.4163577556610107,0.3968828022480011,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.8381268382072449,0.3727493286132812,0.2628024518489837,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.8297855854034424,0.3608116805553436,0.3445876538753509,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7088625431060791,0.2206141501665115,1.0080102682113647,286.2290954589844,285.5203857421875,293.69000244140625,288.5663452148437,293.6896057128906,297.135498046875,286.2289428710937,1.0,0.5378074645996094,1.0,1.0,0.0,1.0,-2.76998257637024,2.7699763774871826,6.167922947497573e-06,2.139007091522217,0.8495640158653259,0.8495640158653259,0.0,147.8894500732422,129.0,22239.236328125,-0.0,1912.52099609375,1.0,283.1499938964844,285.4184265136719,291.580810546875,293.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,17086.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743648648262024,1.0,0.0,0.0,2.3442223072052,2.3442325592041016,3.666831389637082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.18310546875,0.0,416.9161987304688,1895.4371337890625,0.0,1414.6181640625,0.58625727891922,1.0,0.0,3.0,1.0,0.0
12326100,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.8069338798522949,0.3241613209247589,0.2944438755512237,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.8732291460037231,0.4160621762275696,0.3964660465717315,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.8426336646080017,0.3726215958595276,0.2626117169857025,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.8341830372810364,0.3606832921504974,0.3443281054496765,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.7129322290420532,0.2205623537302017,1.007103443145752,286.2274475097656,285.50799560546875,293.70001220703125,288.585693359375,293.6996154785156,297.13580322265625,286.2272644042969,1.0,0.5351862907409668,1.0,1.0,0.0,1.0,-2.7673325538635254,2.7673263549804688,6.1561199800053146e-06,2.1369574069976807,0.8544689416885376,0.8544689416885376,0.0,144.40762329101562,129.0,22331.6953125,-0.0,1891.9339599609373,1.0,283.1499938964844,285.41119384765625,291.60015869140625,293.0943908691406,293.1499938964844,293.1499938964844,283.1499938964844,17081.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675814688205719,1.0,0.0,0.0,2.361530303955078,2.3615405559539795,3.7211773928902403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.76171875,0.0,424.9724426269531,1895.4371337890625,0.0,1425.3662109375,0.5900861620903015,1.0,0.0,3.0,1.0,0.0
12326160,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.8123360276222229,0.3238422274589538,0.2940035760402679,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255249023437,0.8793489336967468,0.4157766699790954,0.3960363566875458,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255249023437,0.8482745885848999,0.3725020289421081,0.262410044670105,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255249023437,0.839664876461029,0.3605647683143616,0.34405517578125,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.7177714705467224,0.2205276787281036,1.0061651468276978,286.2255249023437,285.49560546875,293.7099914550781,288.6045227050781,293.7095947265625,297.13629150390625,286.2253112792969,1.0,0.5321707129478455,1.0,1.0,0.0,1.0,-2.764589071273804,2.764582872390747,6.143904101918452e-06,2.134831666946411,0.8594417572021484,0.8594417572021484,0.0,140.32579040527344,117.0,22422.232421875,-0.0,1868.4119873046875,1.0,283.1499938964844,285.40386962890625,291.618896484375,293.119140625,293.1499938964844,293.1499938964844,283.1499938964844,17078.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67724609375,1.0,0.0,0.0,2.378868341445923,2.3788790702819824,3.776019354972959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.08837890625,0.0,433.1584167480469,1895.4371337890625,0.0,1436.0198974609375,0.5939278602600098,1.0,0.0,3.0,1.0,0.0
12326220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.8254832029342651,0.3232359290122986,0.2931087017059326,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.8950459957122803,0.4152279496192932,0.3951523900032043,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.8628754615783691,0.372279554605484,0.2619847059249878,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.8538184762001038,0.3603500723838806,0.3434846699237823,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.7295230031013489,0.2205019742250442,1.004267692565918,286.2210388183594,285.4707946777344,293.7300109863281,288.6406555175781,293.7296142578125,297.1375732421875,286.2207946777344,1.0,0.5253164768218994,1.0,1.0,0.0,1.0,-2.758974313735962,2.7589681148529053,6.118920282460749e-06,2.130470991134644,0.8695835471153259,0.8695835471153259,0.0,130.94041442871094,105.0,22597.849609375,-0.0,1815.5618896484373,1.0,283.1499938964844,285.388916015625,291.65460205078125,293.1664428710937,293.1499938964844,293.1499938964844,283.1499938964844,17075.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800336837768555,1.0,0.0,0.0,2.413552045822144,2.413562774658203,3.886929960117413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.03369140625,0.0,449.8846740722656,1895.4371337890625,0.0,1456.8865966796875,0.6016300916671753,1.0,0.0,3.0,1.0,0.0
12326280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.8254832029342651,0.3232359290122986,0.2931087017059326,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.8950459957122803,0.4152279496192932,0.3951523900032043,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.8628754615783691,0.372279554605484,0.2619847059249878,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.8538184762001038,0.3603500723838806,0.3434846699237823,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.7295230031013489,0.2205019742250442,1.004267692565918,286.2210388183594,285.4707946777344,293.7300109863281,288.6406555175781,293.7296142578125,297.1375732421875,286.2207946777344,1.0,0.5253164768218994,1.0,1.0,0.0,1.0,-2.758974313735962,2.7589681148529053,6.118920282460749e-06,2.130470991134644,0.8695835471153259,0.8695835471153259,0.0,130.94041442871094,105.0,22597.849609375,-0.0,1815.5618896484373,1.0,283.1499938964844,285.388916015625,291.65460205078125,293.1664428710937,293.1499938964844,293.1499938964844,283.1499938964844,17075.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800336837768555,1.0,0.0,0.0,2.413552045822144,2.413562774658203,3.886929960117413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.03369140625,0.0,449.8846740722656,1895.4371337890625,0.0,1456.8865966796875,0.6016300916671753,1.0,0.0,3.0,1.0,0.0
12326340,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.8423616886138916,0.3226612508296966,0.292205810546875,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158203125,0.9162824749946594,0.4146997034549713,0.3942489624023437,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158203125,0.8823174238204956,0.3720698058605194,0.2615396380424499,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158203125,0.8727424144744873,0.3601560890674591,0.3428949117660522,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.7446383833885193,0.2205241471529007,1.0024031400680542,286.2158203125,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.13922119140625,286.2155456542969,1.0,0.5177217125892639,1.0,1.0,0.0,1.0,-2.7533187866210938,2.753312826156616,6.093780029914342e-06,2.1260664463043213,0.879981279373169,0.879981279373169,0.0,120.50564575195312,93.0,22766.271484375,-0.0,1757.9351806640625,1.0,283.1499938964844,285.373779296875,291.6880187988281,293.21099853515625,293.1499938964844,293.1499938964844,283.1499938964844,17076.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827148795127869,1.0,0.0,0.0,2.448122978210449,2.448133945465088,3.999077478056279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.056640625,0.0,467.02777099609375,1895.4371337890625,0.0,1477.1036376953125,0.609329104423523,1.0,0.0,3.0,1.0,0.0
12326400,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.8423616886138916,0.3226612508296966,0.292205810546875,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158203125,0.9162824749946594,0.4146997034549713,0.3942489624023437,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158203125,0.8823174238204956,0.3720698058605194,0.2615396380424499,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158203125,0.8727424144744873,0.3601560890674591,0.3428949117660522,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.7446383833885193,0.2205241471529007,1.0024031400680542,286.2158203125,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.13922119140625,286.2155456542969,1.0,0.5177217125892639,1.0,1.0,0.0,1.0,-2.7533187866210938,2.753312826156616,6.093780029914342e-06,2.1260664463043213,0.879981279373169,0.879981279373169,0.0,120.50564575195312,93.0,22766.271484375,-0.0,1757.9351806640625,1.0,283.1499938964844,285.373779296875,291.6880187988281,293.21099853515625,293.1499938964844,293.1499938964844,283.1499938964844,17076.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827148795127869,1.0,0.0,0.0,2.448122978210449,2.448133945465088,3.999077478056279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.056640625,0.0,467.02777099609375,1895.4371337890625,0.0,1477.1036376953125,0.609329104423523,1.0,0.0,3.0,1.0,0.0
12326460,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.864647626876831,0.322112113237381,0.2913033962249756,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.9454522728919984,0.4141868352890014,0.3933364152908325,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.907562255859375,0.3718675971031189,0.2610824406147003,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.8974542021751404,0.3599772155284881,0.3422960638999939,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.7646364569664001,0.2205849885940551,1.0006065368652344,286.2115478515625,285.4148254394531,293.775146484375,288.7117004394531,293.7745361328125,297.1410522460937,286.2114562988281,1.0,0.5096667408943176,1.0,1.0,0.0,1.0,-2.747709274291992,2.7477030754089355,6.068858965591062e-06,2.121680498123169,0.8907670378684998,0.8907670378684998,0.0,109.47450256347656,81.0,22942.498046875,-0.0,1697.815185546875,1.0,283.1499938964844,285.35968017578125,291.7214660644531,293.25445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17078.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684734582901001,1.0,0.0,0.0,2.482523202896118,2.482534408569336,4.112254998744902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.34130859375,0.0,484.544189453125,1895.4371337890625,0.0,1492.4268798828125,0.6170073747634888,1.0,0.0,3.0,1.0,0.0
12326520,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.864647626876831,0.322112113237381,0.2913033962249756,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.9454522728919984,0.4141868352890014,0.3933364152908325,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.907562255859375,0.3718675971031189,0.2610824406147003,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.8974542021751404,0.3599772155284881,0.3422960638999939,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.7646364569664001,0.2205849885940551,1.0006065368652344,286.2115478515625,285.4148254394531,293.775146484375,288.7117004394531,293.7745361328125,297.1410522460937,286.2114562988281,1.0,0.5096667408943176,1.0,1.0,0.0,1.0,-2.747709274291992,2.7477030754089355,6.068858965591062e-06,2.121680498123169,0.8907670378684998,0.8907670378684998,0.0,109.47450256347656,81.0,22942.498046875,-0.0,1697.815185546875,1.0,283.1499938964844,285.35968017578125,291.7214660644531,293.25445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17078.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684734582901001,1.0,0.0,0.0,2.482523202896118,2.482534408569336,4.112254998744902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.34130859375,0.0,484.544189453125,1895.4371337890625,0.0,1492.4268798828125,0.6170073747634888,1.0,0.0,3.0,1.0,0.0
12326580,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.894811749458313,0.3216061890125274,0.2904211580753326,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.9788541793823242,0.413705825805664,0.3924346268177032,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.9438523054122924,0.3716899156570434,0.2606279850006103,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.9322704672813416,0.3598271012306213,0.3417058289051056,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.7916696667671204,0.2206896990537643,0.9989292621612548,286.2117004394531,285.3716125488281,293.8099975585937,288.7571105957031,293.8092041015625,297.14312744140625,286.2117919921875,1.0,0.5013182759284973,1.0,1.0,0.0,1.0,-2.7422935962677,2.7422876358032227,6.044799647497712e-06,2.1174240112304688,0.9022457599639891,0.9022457599639891,0.0,98.0900650024414,69.0,23149.435546875,-0.0,1636.568603515625,1.0,283.1499938964844,285.3487243652344,291.7627258300781,293.3053894042969,293.1499938964844,293.1499938964844,283.1499938964844,17074.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858232617378235,1.0,0.0,0.0,2.517005681991577,2.517017126083374,4.227286751756765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.1904296875,0.0,502.5307922363281,1895.4371337890625,0.0,1500.7193603515625,0.6277108788490295,1.0,0.0,3.0,1.0,0.0
12326640,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.894811749458313,0.3216061890125274,0.2904211580753326,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.9788541793823242,0.413705825805664,0.3924346268177032,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.9438523054122924,0.3716899156570434,0.2606279850006103,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.9322704672813416,0.3598271012306213,0.3417058289051056,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.7916696667671204,0.2206896990537643,0.9989292621612548,286.2117004394531,285.3716125488281,293.8099975585937,288.7571105957031,293.8092041015625,297.14312744140625,286.2117919921875,1.0,0.5013182759284973,1.0,1.0,0.0,1.0,-2.7422935962677,2.7422876358032227,6.044799647497712e-06,2.1174240112304688,0.9022457599639891,0.9022457599639891,0.0,98.0900650024414,69.0,23149.435546875,-0.0,1636.568603515625,1.0,283.1499938964844,285.3487243652344,291.7627258300781,293.3053894042969,293.1499938964844,293.1499938964844,283.1499938964844,17074.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858232617378235,1.0,0.0,0.0,2.517005681991577,2.517017126083374,4.227286751756765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.1904296875,0.0,502.5307922363281,1895.4371337890625,0.0,1500.7193603515625,0.6277108788490295,1.0,0.0,3.0,1.0,0.0
12326700,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.9144152402877808,0.3213545382022857,0.2899884879589081,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.9954801201820374,0.4134653210639953,0.3919896185398102,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.9649834632873536,0.3715976178646087,0.260403037071228,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.9542012810707092,0.3597522974014282,0.3414157330989837,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.8085408806800842,0.2207511812448501,0.9981409907341005,286.2044677734375,285.3457946777344,293.830810546875,288.7826843261719,293.8299255371094,297.1441955566406,286.2040405273437,1.0,0.4970668256282806,1.0,1.0,0.0,1.0,-2.7396726608276367,2.739666700363159,6.033160843799124e-06,2.1153581142425537,0.9081556797027588,0.9081556797027588,0.0,92.31564331054688,69.0,23324.1484375,-0.0,1605.7763671875,1.0,283.1499938964844,285.3324890136719,291.78875732421875,293.3396301269531,293.1499938964844,293.1499938964844,283.1499938964844,17372.001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864327192306519,1.0,0.0,0.0,2.5563526153564453,2.5563645362854004,4.36048622987073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.416015625,0.0,525.20849609375,1895.4371337890625,0.0,1505.3719482421875,0.6344128847122192,1.0,0.0,3.0,1.0,0.0
12326760,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981201171875,0.930141270160675,0.321058452129364,0.2896090745925903,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.9990000128746032,0.4135549664497375,0.3817242085933685,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.9788560271263124,0.3714590668678283,0.2602183818817138,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19805908203125,0.9690259099006652,0.3596354126930237,0.3411841690540313,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983642578125,0.820284903049469,0.220779463648796,0.9976691007614136,286.197998046875,285.3173522949219,293.853759765625,288.8100891113281,293.852783203125,297.1448669433594,286.1968078613281,1.0,0.4922234714031219,1.0,1.0,0.0,1.0,-2.725848913192749,2.7258429527282715,5.973087354504969e-06,2.104994297027588,0.9142507314682008,0.9142507314682008,0.0,88.12931823730469,87.0,23414.814453125,-0.0,1566.3958740234375,1.0,283.1499938964844,285.3183898925781,291.8171081542969,293.3746643066406,293.1499938964844,293.1499938964844,283.1499938964844,17511.689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871863603591919,1.0,0.0,0.0,2.584224462509156,2.5842363834381104,4.456088902315969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.8837890625,0.0,541.2978515625,1895.4371337890625,0.0,1511.134521484375,0.6438363194465637,1.0,0.0,3.0,1.0,0.0
12326820,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.9313197135925292,0.3204139471054077,0.2890260219573974,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.9990000128746032,0.4150829613208771,0.3797183036804199,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.9801373481750488,0.3711321651935577,0.2599858939647674,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.9704484939575196,0.3593705892562866,0.3409225940704345,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.8216894865036011,0.2208512723445892,0.9978698492050172,286.1799011230469,285.25311279296875,293.9055480957031,288.86993408203125,293.9044189453125,297.1459350585937,286.1800231933594,1.0,0.4922303855419159,1.0,1.0,0.0,1.0,-2.722332715988159,2.7223267555236816,5.956223958492046e-06,2.1015875339508057,0.9268544912338256,0.9268544912338256,0.0,87.56179809570312,105.0,23793.306640625,-0.0,1558.7813720703125,1.0,283.1499938964844,285.2831420898437,291.8793029785156,293.4540405273437,293.1499938964844,293.1499938964844,283.1499938964844,18162.392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890421509742737,1.0,0.0,0.0,2.6672377586364746,2.667250394821167,4.7469737296523817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.171875,0.0,592.4637451171875,1895.4371337890625,0.0,1525.3720703125,0.6637706756591797,1.0,0.0,3.0,1.0,0.0
12326880,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.9313197135925292,0.3204139471054077,0.2890260219573974,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.9990000128746032,0.4150829613208771,0.3797183036804199,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.9801373481750488,0.3711321651935577,0.2599858939647674,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.9704484939575196,0.3593705892562866,0.3409225940704345,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.8216894865036011,0.2208512723445892,0.9978698492050172,286.1799011230469,285.25311279296875,293.9055480957031,288.86993408203125,293.9044189453125,297.1459350585937,286.1800231933594,1.0,0.4922303855419159,1.0,1.0,0.0,1.0,-2.722332715988159,2.7223267555236816,5.956223958492046e-06,2.1015875339508057,0.9268544912338256,0.9268544912338256,0.0,87.56179809570312,105.0,23793.306640625,-0.0,1558.7813720703125,1.0,283.1499938964844,285.2831420898437,291.8793029785156,293.4540405273437,293.1499938964844,293.1499938964844,283.1499938964844,18162.392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890421509742737,1.0,0.0,0.0,2.6672377586364746,2.667250394821167,4.7469737296523817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.171875,0.0,592.4637451171875,1895.4371337890625,0.0,1525.3720703125,0.6637706756591797,1.0,0.0,3.0,1.0,0.0
12326940,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.9103026986122132,0.3197652697563171,0.2886266112327575,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.178466796875,0.994344174861908,0.41424360871315,0.3930677473545074,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.178466796875,0.9619347453117372,0.3707933127880096,0.2598921954631805,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.9511023163795472,0.359099805355072,0.3408592641353607,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783447265625,0.8068206906318665,0.2209157049655914,0.9990956783294678,286.178466796875,285.179931640625,293.9645690917969,288.9359436035156,293.9633178710937,297.1469116210937,286.1787109375,1.0,0.4984529018402099,1.0,1.0,0.0,1.0,-2.739353895187378,2.7393476963043213,6.031267730577383e-06,2.114882469177246,0.940606951713562,0.940606951713562,0.0,92.92135620117188,123.0,24354.966796875,-0.0,1608.051513671875,1.0,283.1499938964844,285.259033203125,291.9535827636719,293.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18945.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692497968673706,1.0,0.0,0.0,2.76123595237732,2.761249303817749,5.087452450425189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.13916015625,0.0,654.3963623046875,1895.4371337890625,0.0,1552.0584716796875,0.686320424079895,1.0,0.0,3.0,1.0,0.0
12327000,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.9103026986122132,0.3197652697563171,0.2886266112327575,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.178466796875,0.994344174861908,0.41424360871315,0.3930677473545074,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.178466796875,0.9619347453117372,0.3707933127880096,0.2598921954631805,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.9511023163795472,0.359099805355072,0.3408592641353607,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783447265625,0.8068206906318665,0.2209157049655914,0.9990956783294678,286.178466796875,285.179931640625,293.9645690917969,288.9359436035156,293.9633178710937,297.1469116210937,286.1787109375,1.0,0.4984529018402099,1.0,1.0,0.0,1.0,-2.739353895187378,2.7393476963043213,6.031267730577383e-06,2.114882469177246,0.940606951713562,0.940606951713562,0.0,92.92135620117188,123.0,24354.966796875,-0.0,1608.051513671875,1.0,283.1499938964844,285.259033203125,291.9535827636719,293.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18945.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692497968673706,1.0,0.0,0.0,2.76123595237732,2.761249303817749,5.087452450425189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.13916015625,0.0,654.3963623046875,1895.4371337890625,0.0,1552.0584716796875,0.686320424079895,1.0,0.0,3.0,1.0,0.0
12327060,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.8711894154548645,0.318979412317276,0.288428246974945,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.9555252194404602,0.4125864803791046,0.3919177949428558,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.9171693325042723,0.3703199326992035,0.2599543035030365,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.9064283967018129,0.3587036430835724,0.3410125970840454,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.7731581926345825,0.2208242714405059,1.0012091398239136,286.168212890625,285.0987854003906,294.0299987792969,289.00738525390625,294.02862548828125,297.1466369628906,286.16815185546875,1.0,0.5071389675140381,1.0,1.0,0.0,1.0,-2.7403676509857178,2.74036169052124,6.03530861553736e-06,2.115465879440308,0.9553143978118896,0.9553143978118896,0.0,105.4416275024414,141.0,24929.126953125,-0.0,1668.111572265625,1.0,283.1499938964844,285.2325439453125,292.03485107421875,293.6720886230469,293.1499938964844,293.1499938964844,283.1499938964844,19827.197265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980764865875244,1.0,0.0,0.0,2.8626840114593506,2.8626983165740967,5.468146468956547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.14111328125,0.0,726.0595092773438,1895.4371337890625,0.0,1595.6064453125,0.7106384038925171,1.0,0.0,3.0,1.0,0.0
12327120,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.8711894154548645,0.318979412317276,0.288428246974945,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.9555252194404602,0.4125864803791046,0.3919177949428558,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.9171693325042723,0.3703199326992035,0.2599543035030365,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.9064283967018129,0.3587036430835724,0.3410125970840454,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.7731581926345825,0.2208242714405059,1.0012091398239136,286.168212890625,285.0987854003906,294.0299987792969,289.00738525390625,294.02862548828125,297.1466369628906,286.16815185546875,1.0,0.5071389675140381,1.0,1.0,0.0,1.0,-2.7403676509857178,2.74036169052124,6.03530861553736e-06,2.115465879440308,0.9553143978118896,0.9553143978118896,0.0,105.4416275024414,141.0,24929.126953125,-0.0,1668.111572265625,1.0,283.1499938964844,285.2325439453125,292.03485107421875,293.6720886230469,293.1499938964844,293.1499938964844,283.1499938964844,19827.197265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980764865875244,1.0,0.0,0.0,2.8626840114593506,2.8626983165740967,5.468146468956547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.14111328125,0.0,726.0595092773438,1895.4371337890625,0.0,1595.6064453125,0.7106384038925171,1.0,0.0,3.0,1.0,0.0
12327180,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.8382259607315063,0.3180914223194122,0.2882099151611328,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.9130131602287292,0.41136234998703,0.3912754952907562,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.8799945116043091,0.3697443008422851,0.2600026726722717,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.8707116842269897,0.3582160472869873,0.3411587476730346,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.7443960309028625,0.2206293493509292,1.0032180547714231,286.1586608886719,285.01080322265625,294.1009826660156,289.0835876464844,294.0994873046875,297.1454162597656,286.1586303710937,1.0,0.5173020958900452,1.0,1.0,0.0,1.0,-2.741981029510498,2.7419748306274414,6.042130735295359e-06,2.1165771484375,0.9711148142814636,0.9711148142814636,0.0,120.31818389892578,159.0,25533.359375,-0.0,1740.0296630859375,1.0,283.1499938964844,285.20654296875,292.1164855957031,293.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,20777.466796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047536373138428,1.0,0.0,0.0,2.969003200531006,2.9690184593200684,5.881859692635771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.966796875,0.0,806.6519775390625,1895.4371337890625,0.0,1648.4681396484375,0.7361072301864624,1.0,0.0,3.0,1.0,0.0
12327240,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.8382259607315063,0.3180914223194122,0.2882099151611328,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.9130131602287292,0.41136234998703,0.3912754952907562,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.8799945116043091,0.3697443008422851,0.2600026726722717,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.8707116842269897,0.3582160472869873,0.3411587476730346,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.7443960309028625,0.2206293493509292,1.0032180547714231,286.1586608886719,285.01080322265625,294.1009826660156,289.0835876464844,294.0994873046875,297.1454162597656,286.1586303710937,1.0,0.5173020958900452,1.0,1.0,0.0,1.0,-2.741981029510498,2.7419748306274414,6.042130735295359e-06,2.1165771484375,0.9711148142814636,0.9711148142814636,0.0,120.31818389892578,159.0,25533.359375,-0.0,1740.0296630859375,1.0,283.1499938964844,285.20654296875,292.1164855957031,293.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,20777.466796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047536373138428,1.0,0.0,0.0,2.969003200531006,2.9690184593200684,5.881859692635771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.966796875,0.0,806.6519775390625,1895.4371337890625,0.0,1648.4681396484375,0.7361072301864624,1.0,0.0,3.0,1.0,0.0
12327300,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521911621094,0.8242472410202026,0.3176227807998657,0.2880992293357849,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.8956698179244995,0.4108226299285888,0.3910672068595886,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521911621094,0.8642821311950684,0.369429349899292,0.2600241303443908,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521911621094,0.8554421067237854,0.3579473495483398,0.3412302732467651,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.7323043942451477,0.2205041199922561,1.0041970014572144,286.15216064453125,284.96453857421875,294.1382751464844,289.12322998046875,294.1367492675781,297.14453125,286.1518859863281,1.0,0.5227117538452148,1.0,1.0,0.0,1.0,-2.7428855895996094,2.742879629135132,6.045967893442139e-06,2.117204666137696,0.9794288277626038,0.9794288277626038,0.0,128.33737182617188,159.0,25866.595703125,-0.0,1778.8851318359375,1.0,283.1499938964844,285.1908264160156,292.15777587890625,293.850830078125,293.1499938964844,293.1499938964844,283.1499938964844,21386.8046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082903385162354,1.0,0.0,0.0,3.031538963317871,3.031554937362671,6.13224699463899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.6640625,0.0,856.99462890625,1895.4371337890625,0.0,1676.783203125,0.7483348250389099,1.0,0.0,3.0,1.0,0.0
