time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327360,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8111839294433594,0.3171431124210357,0.2879835069179535,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8803253769874573,0.4103074371814728,0.390896737575531,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.85025554895401,0.3691009879112243,0.2600405514240265,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8418599367141724,0.3576661348342895,0.3412966430187225,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.7212594151496887,0.2203646451234817,1.0051491260528564,286.1509704589844,284.95001220703125,294.1766662597656,289.16375732421875,294.1750793457031,297.1435546875,286.1510314941406,1.0,0.5282567143440247,1.0,1.0,0.0,1.0,-2.7437853813171387,2.743779182434082,6.049776857253164e-06,2.1178252696990967,0.987599790096283,0.987599790096283,0.0,136.63888549804688,162.0,26159.2734375,-0.0,1819.0791015625,1.0,283.1499938964844,285.1820373535156,292.1988525390625,293.9097900390625,293.1499938964844,293.1499938964844,283.1499938964844,21783.97265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118340730667114,1.0,0.0,0.0,3.0782339572906494,3.0782504081726074,6.322612762232893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.50732421875,0.0,895.5256958007812,1895.4371337890625,0.0,1705.3675537109375,0.7622610330581665,1.0,0.0,3.0,1.0,0.0
12327420,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.7943376302719116,0.3161786496639251,0.2875367999076843,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.8623093962669373,0.4093251228332519,0.3903969824314117,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.8340502381324768,0.3684271275997162,0.2598989307880401,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.826089084148407,0.3570861518383026,0.3411934971809387,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.7072360515594482,0.2200664728879928,1.0059146881103516,286.1446533203125,284.95001220703125,294.2562561035156,289.24725341796875,294.2546081542969,297.1415710449219,286.1447448730469,1.0,0.5350063443183899,1.0,1.0,0.0,1.0,-2.743276596069336,2.7432706356048584,6.047259375918657e-06,2.1173038482666016,1.0,1.0,0.0,147.73550415039062,150.0,26781.01171875,-0.0,1870.2005615234373,1.0,283.1499938964844,285.1590270996094,292.2826232910156,294.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,22901.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189564108848572,1.0,0.0,0.0,3.187145948410034,3.1871633529663086,6.777931957913097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.56494140625,0.0,991.0345458984376,1895.4371337890625,0.0,1763.443603515625,0.7883777618408203,1.0,0.0,3.0,1.0,0.0
12327480,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.7943376302719116,0.3161786496639251,0.2875367999076843,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.8623093962669373,0.4093251228332519,0.3903969824314117,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.8340502381324768,0.3684271275997162,0.2598989307880401,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.826089084148407,0.3570861518383026,0.3411934971809387,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.7072360515594482,0.2200664728879928,1.0059146881103516,286.1446533203125,284.95001220703125,294.2562561035156,289.24725341796875,294.2546081542969,297.1415710449219,286.1447448730469,1.0,0.5350063443183899,1.0,1.0,0.0,1.0,-2.743276596069336,2.7432706356048584,6.047259375918657e-06,2.1173038482666016,1.0,1.0,0.0,147.73550415039062,150.0,26781.01171875,-0.0,1870.2005615234373,1.0,283.1499938964844,285.1590270996094,292.2826232910156,294.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,22901.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189564108848572,1.0,0.0,0.0,3.187145948410034,3.1871633529663086,6.777931957913097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.56494140625,0.0,991.0345458984376,1895.4371337890625,0.0,1763.443603515625,0.7883777618408203,1.0,0.0,3.0,1.0,0.0
12327540,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424560546875,0.7912719249725342,0.3152859508991241,0.2867796719074249,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425170898437,0.8592752814292908,0.4084259271621704,0.3895963430404663,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424865722656,0.8314119577407837,0.3677951395511627,0.2594978809356689,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424865722656,0.8235302567481995,0.3565409183502197,0.3407342135906219,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423645019531,0.7048661112785339,0.2198055535554886,1.0049960613250732,286.1424865722656,284.95001220703125,294.3388977050781,289.3333435058594,294.3371887207031,297.1400451660156,286.142822265625,1.0,0.5350184440612793,1.0,1.0,0.0,1.0,-2.739269971847534,2.7392640113830566,6.029291398590431e-06,2.114063024520874,1.0,1.0,0.0,149.2886505126953,138.0,27358.673828125,-0.0,1871.269775390625,1.0,283.1499938964844,285.1416015625,292.3669128417969,294.151123046875,293.1499938964844,293.1499938964844,283.1499938964844,24304.279296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257355451583862,1.0,0.0,0.0,3.2837138175964355,3.283732414245605,7.194885256467387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.5732421875,0.0,1083.8345947265625,1895.4371337890625,0.0,1819.468017578125,0.8119556903839111,1.0,0.0,3.0,1.0,0.0
12327600,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424560546875,0.7912719249725342,0.3152859508991241,0.2867796719074249,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425170898437,0.8592752814292908,0.4084259271621704,0.3895963430404663,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424865722656,0.8314119577407837,0.3677951395511627,0.2594978809356689,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424865722656,0.8235302567481995,0.3565409183502197,0.3407342135906219,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423645019531,0.7048661112785339,0.2198055535554886,1.0049960613250732,286.1424865722656,284.95001220703125,294.3388977050781,289.3333435058594,294.3371887207031,297.1400451660156,286.142822265625,1.0,0.5350184440612793,1.0,1.0,0.0,1.0,-2.739269971847534,2.7392640113830566,6.029291398590431e-06,2.114063024520874,1.0,1.0,0.0,149.2886505126953,138.0,27358.673828125,-0.0,1871.269775390625,1.0,283.1499938964844,285.1416015625,292.3669128417969,294.151123046875,293.1499938964844,293.1499938964844,283.1499938964844,24304.279296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257355451583862,1.0,0.0,0.0,3.2837138175964355,3.283732414245605,7.194885256467387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.5732421875,0.0,1083.8345947265625,1895.4371337890625,0.0,1819.468017578125,0.8119556903839111,1.0,0.0,3.0,1.0,0.0
12327660,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1442565917969,0.7960996031761169,0.3145225942134857,0.2859163880348205,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443176269531,0.8645099401473999,0.4076432585716247,0.3886738419532776,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.144287109375,0.8362972736358643,0.3672631382942199,0.2589924931526184,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.144287109375,0.8283941745758057,0.3560880720615387,0.3401255905628204,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.7096099853515625,0.219643697142601,1.0033942461013794,286.1443176269531,284.95001220703125,294.4237365722656,289.4212646484375,294.4219970703125,297.1396789550781,286.144775390625,1.0,0.5314157009124756,1.0,1.0,0.0,1.0,-2.733860492706299,2.7338545322418213,6.005073373671621e-06,2.109686374664306,1.0,1.0,0.0,145.03353881835938,126.0,27913.177734375,-0.0,1843.0994873046875,1.0,283.1499938964844,285.1288146972656,292.451904296875,294.2698669433594,293.1499938964844,293.1499938964844,283.1499938964844,25620.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318903803825378,1.0,0.0,0.0,3.3714749813079834,3.3714945316314697,7.584608852084784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.91162109375,0.0,1173.0784912109375,1895.4371337890625,0.0,1870.9349365234373,0.83343106508255,1.0,0.0,3.0,1.0,0.0
12327720,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1442565917969,0.7960996031761169,0.3145225942134857,0.2859163880348205,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443176269531,0.8645099401473999,0.4076432585716247,0.3886738419532776,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.144287109375,0.8362972736358643,0.3672631382942199,0.2589924931526184,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.144287109375,0.8283941745758057,0.3560880720615387,0.3401255905628204,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.7096099853515625,0.219643697142601,1.0033942461013794,286.1443176269531,284.95001220703125,294.4237365722656,289.4212646484375,294.4219970703125,297.1396789550781,286.144775390625,1.0,0.5314157009124756,1.0,1.0,0.0,1.0,-2.733860492706299,2.7338545322418213,6.005073373671621e-06,2.109686374664306,1.0,1.0,0.0,145.03353881835938,126.0,27913.177734375,-0.0,1843.0994873046875,1.0,283.1499938964844,285.1288146972656,292.451904296875,294.2698669433594,293.1499938964844,293.1499938964844,283.1499938964844,25620.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318903803825378,1.0,0.0,0.0,3.3714749813079834,3.3714945316314697,7.584608852084784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.91162109375,0.0,1173.0784912109375,1895.4371337890625,0.0,1870.9349365234373,0.83343106508255,1.0,0.0,3.0,1.0,0.0
12327780,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8061695098876953,0.3138771057128906,0.2850401401519775,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8754059672355652,0.4069671928882599,0.387726217508316,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8463207483291626,0.3668281435966491,0.2584611177444458,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8382323384284973,0.3557302951812744,0.3394788205623626,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.7185659408569336,0.2195876240730285,1.0016568899154663,286.1492004394531,284.95001220703125,294.510009765625,289.5103454589844,294.5082397460937,297.140380859375,286.1497802734375,1.0,0.5257042646408081,1.0,1.0,0.0,1.0,-2.7281646728515625,2.728158712387085,5.9796097957587335e-06,2.1050708293914795,1.0,1.0,0.0,137.50567626953125,114.0,28455.458984375,-0.0,1799.3792724609375,1.0,283.1499938964844,285.1195068359375,292.5384521484375,294.3892822265625,293.1499938964844,293.1499938964844,283.1499938964844,26873.23828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375213503837585,1.0,0.0,0.0,3.452899694442749,3.452920436859131,7.955385967761686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.34521484375,0.0,1260.141357421875,1895.4371337890625,0.0,1918.5023193359373,0.853378415107727,1.0,0.0,3.0,1.0,0.0
12327840,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8061695098876953,0.3138771057128906,0.2850401401519775,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8754059672355652,0.4069671928882599,0.387726217508316,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8463207483291626,0.3668281435966491,0.2584611177444458,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8382323384284973,0.3557302951812744,0.3394788205623626,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.7185659408569336,0.2195876240730285,1.0016568899154663,286.1492004394531,284.95001220703125,294.510009765625,289.5103454589844,294.5082397460937,297.140380859375,286.1497802734375,1.0,0.5257042646408081,1.0,1.0,0.0,1.0,-2.7281646728515625,2.728158712387085,5.9796097957587335e-06,2.1050708293914795,1.0,1.0,0.0,137.50567626953125,114.0,28455.458984375,-0.0,1799.3792724609375,1.0,283.1499938964844,285.1195068359375,292.5384521484375,294.3892822265625,293.1499938964844,293.1499938964844,283.1499938964844,26873.23828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375213503837585,1.0,0.0,0.0,3.452899694442749,3.452920436859131,7.955385967761686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.34521484375,0.0,1260.141357421875,1895.4371337890625,0.0,1918.5023193359373,0.853378415107727,1.0,0.0,3.0,1.0,0.0
12327900,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.8126479387283325,0.3135918378829956,0.2846104204654693,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504211425781,0.8827222585678101,0.4066636264324188,0.3872576653957367,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504211425781,0.8530694842338562,0.3666421473026275,0.2581972479820251,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.8448148965835571,0.3555833697319031,0.33915776014328,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502990722656,0.7241936326026917,0.2195960879325866,1.000817060470581,286.1504211425781,284.95001220703125,294.5533752441406,289.5550842285156,294.5516052246094,297.1410827636719,286.1507873535156,1.0,0.5223525166511536,1.0,1.0,0.0,1.0,-2.725372791290283,2.7253668308258057,5.967136075923918e-06,2.1028025150299072,1.0,1.0,0.0,132.9746856689453,114.0,28742.806640625,-0.0,1774.1058349609375,1.0,283.1499938964844,285.113037109375,292.58251953125,294.450439453125,293.1499938964844,293.1499938964844,283.1499938964844,27607.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402220368385315,1.0,0.0,0.0,3.499763011932373,3.499784231185913,8.172794991878618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.12939453125,0.0,1312.1495361328125,1895.4371337890625,0.0,1941.47265625,0.8620642423629761,1.0,0.0,3.0,1.0,0.0
12327960,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15625,0.8198559284210205,0.3133291006088257,0.2841852605342865,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.8912451863288879,0.4063809514045715,0.386792778968811,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.8609962463378906,0.3664751350879669,0.2579346597194671,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.852537214756012,0.3554559051990509,0.3388393819332123,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.7305884957313538,0.2196265906095504,1.000007390975952,286.1563415527344,284.95001220703125,294.5968017578125,289.5998229980469,294.59503173828125,297.1419677734375,286.156982421875,1.0,0.5187711715698242,1.0,1.0,0.0,1.0,-2.7226316928863525,2.722625732421875,5.954893367743352e-06,2.100571393966675,1.0,1.0,0.0,128.09886169433594,102.0,28989.849609375,-0.0,1747.3585205078125,1.0,283.1499938964844,285.1127319335937,292.6263122558594,294.5097045898437,293.1499938964844,293.1499938964844,283.1499938964844,28081.138671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428258657455444,1.0,0.0,0.0,3.5296475887298584,3.529669046401977,8.312965178447485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.0263671875,0.0,1346.05078125,1895.4371337890625,0.0,1963.71337890625,0.8721964359283447,1.0,0.0,3.0,1.0,0.0
12328020,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.8370615839958191,0.3128551542758941,0.2833620011806488,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.9125550985336304,0.4058644473552704,0.3858876526355743,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.8807628750801086,0.3661842942237854,0.2574239075183868,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.871852457523346,0.3552473187446594,0.3382240533828735,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.7462440729141235,0.2197429537773132,0.9985244870185852,286.1632995605469,284.95001220703125,294.6833190917969,289.68902587890625,294.6815795898437,297.14410400390625,286.16387939453125,1.0,0.5111197233200073,1.0,1.0,0.0,1.0,-2.717418670654297,2.71741271018982,5.931617124588229e-06,2.096315383911133,1.0,1.0,0.0,117.6220703125,90.0,29573.283203125,-0.0,1691.058349609375,1.0,283.1499938964844,285.111572265625,292.71551513671875,294.6335144042969,293.1499938964844,293.1499938964844,283.1499938964844,29258.177734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481033802032471,1.0,0.0,0.0,3.6028618812561035,3.602884292602539,8.661408514853974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.3115234375,0.0,1431.5626220703125,1895.4371337890625,0.0,2009.065185546875,0.890160083770752,1.0,0.0,3.0,1.0,0.0
12328080,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.8370615839958191,0.3128551542758941,0.2833620011806488,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.9125550985336304,0.4058644473552704,0.3858876526355743,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.8807628750801086,0.3661842942237854,0.2574239075183868,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.871852457523346,0.3552473187446594,0.3382240533828735,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.7462440729141235,0.2197429537773132,0.9985244870185852,286.1632995605469,284.95001220703125,294.6833190917969,289.68902587890625,294.6815795898437,297.14410400390625,286.16387939453125,1.0,0.5111197233200073,1.0,1.0,0.0,1.0,-2.717418670654297,2.71741271018982,5.931617124588229e-06,2.096315383911133,1.0,1.0,0.0,117.6220703125,90.0,29573.283203125,-0.0,1691.058349609375,1.0,283.1499938964844,285.111572265625,292.71551513671875,294.6335144042969,293.1499938964844,293.1499938964844,283.1499938964844,29258.177734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481033802032471,1.0,0.0,0.0,3.6028618812561035,3.602884292602539,8.661408514853974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.3115234375,0.0,1431.5626220703125,1895.4371337890625,0.0,2009.065185546875,0.890160083770752,1.0,0.0,3.0,1.0,0.0
12328140,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.8597217798233032,0.3124281764030456,0.2825623452663421,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.94252610206604,0.4053928852081299,0.385005235671997,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9066284894943236,0.3659308850765228,0.2569246292114258,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.897291898727417,0.3550816178321838,0.3376292884349823,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.767135500907898,0.2199145257472992,0.997196614742279,286.16973876953125,284.95001220703125,294.76873779296875,289.77716064453125,294.7669982910156,297.1465148925781,286.1703186035156,1.0,0.50303053855896,1.0,1.0,0.0,1.0,-2.712486267089844,2.712480306625366,5.909609171794728e-06,2.092275619506836,1.0,1.0,0.0,106.54695129394533,78.0,30152.828125,-0.0,1632.60986328125,1.0,283.1499938964844,285.1116027832031,292.8049011230469,294.75885009765625,293.1499938964844,293.1499938964844,283.1499938964844,30413.33203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536815404891968,1.0,0.0,0.0,3.673296451568604,3.673319578170776,9.003372838378709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.75732421875,0.0,1517.174560546875,1895.4371337890625,0.0,2057.3857421875,0.907450258731842,1.0,0.0,3.0,1.0,0.0
12328200,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.8597217798233032,0.3124281764030456,0.2825623452663421,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.94252610206604,0.4053928852081299,0.385005235671997,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9066284894943236,0.3659308850765228,0.2569246292114258,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.897291898727417,0.3550816178321838,0.3376292884349823,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.767135500907898,0.2199145257472992,0.997196614742279,286.16973876953125,284.95001220703125,294.76873779296875,289.77716064453125,294.7669982910156,297.1465148925781,286.1703186035156,1.0,0.50303053855896,1.0,1.0,0.0,1.0,-2.712486267089844,2.712480306625366,5.909609171794728e-06,2.092275619506836,1.0,1.0,0.0,106.54695129394533,78.0,30152.828125,-0.0,1632.60986328125,1.0,283.1499938964844,285.1116027832031,292.8049011230469,294.75885009765625,293.1499938964844,293.1499938964844,283.1499938964844,30413.33203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536815404891968,1.0,0.0,0.0,3.673296451568604,3.673319578170776,9.003372838378709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.75732421875,0.0,1517.174560546875,1895.4371337890625,0.0,2057.3857421875,0.907450258731842,1.0,0.0,3.0,1.0,0.0
12328260,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17645263671875,0.8907372355461121,0.3120437860488891,0.2817884385585785,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176513671875,0.9775325059890748,0.4049612283706665,0.3841473162174225,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1764831542969,0.9440938830375672,0.3657107651233673,0.2564387619495392,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1764831542969,0.933423399925232,0.3549533188343048,0.3370568454265594,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.795472264289856,0.2201312184333801,0.9960145354270936,286.176513671875,284.95001220703125,294.85223388671875,289.863525390625,294.8505249023437,297.1490783691406,286.1771240234375,1.0,0.4946635961532593,1.0,1.0,0.0,1.0,-2.707832336425781,2.707826375961304,5.888856776437024e-06,2.088452339172364,1.0,1.0,0.0,95.13189697265624,66.0,30720.11328125,-0.0,1573.1978759765625,1.0,283.1499938964844,285.112060546875,292.8916931152344,294.8814392089844,293.1499938964844,293.1499938964844,283.1499938964844,31553.7421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593533992767334,1.0,0.0,0.0,3.741531610488892,3.741555690765381,9.340972724203312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.21923828125,0.0,1603.30419921875,1895.4371337890625,0.0,2106.904052734375,0.9242063760757446,1.0,0.0,3.0,1.0,0.0
12328320,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17645263671875,0.8907372355461121,0.3120437860488891,0.2817884385585785,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176513671875,0.9775325059890748,0.4049612283706665,0.3841473162174225,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1764831542969,0.9440938830375672,0.3657107651233673,0.2564387619495392,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1764831542969,0.933423399925232,0.3549533188343048,0.3370568454265594,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.795472264289856,0.2201312184333801,0.9960145354270936,286.176513671875,284.95001220703125,294.85223388671875,289.863525390625,294.8505249023437,297.1490783691406,286.1771240234375,1.0,0.4946635961532593,1.0,1.0,0.0,1.0,-2.707832336425781,2.707826375961304,5.888856776437024e-06,2.088452339172364,1.0,1.0,0.0,95.13189697265624,66.0,30720.11328125,-0.0,1573.1978759765625,1.0,283.1499938964844,285.112060546875,292.8916931152344,294.8814392089844,293.1499938964844,293.1499938964844,283.1499938964844,31553.7421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593533992767334,1.0,0.0,0.0,3.741531610488892,3.741555690765381,9.340972724203312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.21923828125,0.0,1603.30419921875,1895.4371337890625,0.0,2106.904052734375,0.9242063760757446,1.0,0.0,3.0,1.0,0.0
12328380,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.9272613525390624,0.3116603195667267,0.2811072170734405,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.9990000128746032,0.4048823416233063,0.3734787404537201,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.9804847240447998,0.3654847145080566,0.2560194432735443,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.9716207385063172,0.3548234701156616,0.3365780115127563,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8252779245376587,0.2203526794910431,0.9953005313873292,286.1793518066406,284.95001220703125,294.93292236328125,289.9474182128906,294.9312744140625,297.1513977050781,286.1787414550781,1.0,0.4855735003948211,1.0,1.0,0.0,1.0,-2.692168951034546,2.6921632289886475,5.821147624374135e-06,2.076477527618408,1.0,1.0,0.0,85.14028930664062,84.0,31198.09765625,-0.0,1505.2408447265625,1.0,283.1499938964844,285.10888671875,292.9749755859375,294.99884033203125,293.1499938964844,293.1499938964844,283.1499938964844,32683.888671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649163007736206,1.0,0.0,0.0,3.8079464435577393,3.807971477508545,9.675534329289803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.85009765625,0.0,1690.2086181640625,1895.4371337890625,0.0,2155.830322265625,0.9405197501182556,1.0,0.0,3.0,1.0,0.0
12328440,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.9272613525390624,0.3116603195667267,0.2811072170734405,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.9990000128746032,0.4048823416233063,0.3734787404537201,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.9804847240447998,0.3654847145080566,0.2560194432735443,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.9716207385063172,0.3548234701156616,0.3365780115127563,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8252779245376587,0.2203526794910431,0.9953005313873292,286.1793518066406,284.95001220703125,294.93292236328125,289.9474182128906,294.9312744140625,297.1513977050781,286.1787414550781,1.0,0.4855735003948211,1.0,1.0,0.0,1.0,-2.692168951034546,2.6921632289886475,5.821147624374135e-06,2.076477527618408,1.0,1.0,0.0,85.14028930664062,84.0,31198.09765625,-0.0,1505.2408447265625,1.0,283.1499938964844,285.10888671875,292.9749755859375,294.99884033203125,293.1499938964844,293.1499938964844,283.1499938964844,32683.888671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649163007736206,1.0,0.0,0.0,3.8079464435577393,3.807971477508545,9.675534329289803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.85009765625,0.0,1690.2086181640625,1895.4371337890625,0.0,2155.830322265625,0.9405197501182556,1.0,0.0,3.0,1.0,0.0
12328500,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17431640625,0.9314054846763612,0.3114419281482696,0.2808810770511627,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.9990000128746032,0.4058430194854736,0.36893031001091,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.9838536381721495,0.3653495907783508,0.2558994889259338,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.9752858877182008,0.354743093252182,0.3364640772342682,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742858886719,0.8284964561462402,0.2204631268978119,0.9955763816833496,286.1743469238281,284.95001220703125,294.9719543457031,289.9881896972656,294.9703674316406,297.15240478515625,286.1745910644531,1.0,0.4846651554107666,1.0,1.0,0.0,1.0,-2.6865651607513428,2.6865594387054443,5.795785455120495e-06,2.0716025829315186,1.0,1.0,0.0,84.01296997070312,84.0,31449.373046875,-0.0,1492.25732421875,1.0,283.1499938964844,285.10321044921875,293.0138244628906,295.0522155761719,293.1499938964844,293.1499938964844,283.1499938964844,33382.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673907279968262,1.0,0.0,0.0,3.848414421081543,3.848439931869507,9.882276117423316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.091796875,0.0,1744.6702880859375,1895.4371337890625,0.0,2177.703369140625,0.9476470351219176,1.0,0.0,3.0,1.0,0.0
12328560,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.9291961789131165,0.3112273216247558,0.2807003855705261,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.9990000128746032,0.4066235721111297,0.3709488213062286,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.982218325138092,0.3652261793613434,0.2558200657367706,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.973569929599762,0.3546761274337768,0.3364092409610748,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.8272507786750793,0.2205915600061416,0.9961852431297302,286.18096923828125,284.95001220703125,295.010009765625,290.0280456542969,295.0084533691406,297.153564453125,286.18194580078125,1.0,0.4856108427047729,1.0,1.0,0.0,1.0,-2.689330816268921,2.6893250942230225,5.807218713016482e-06,2.073493003845215,1.0,1.0,0.0,84.49922943115234,102.0,31725.111328125,-0.0,1498.3209228515625,1.0,283.1499938964844,285.107177734375,293.052001953125,295.10552978515625,293.1499938964844,293.1499938964844,283.04998779296875,33806.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769690215587616,1.0,0.0,0.0,3.872805595397949,3.872831344604492,1.0007938726630528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.68701171875,0.0,1778.0538330078125,1895.4371337890625,0.0,2198.087646484375,0.9554536938667296,1.0,0.0,3.0,1.0,0.0
12328620,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.90800803899765,0.310571551322937,0.2803586721420288,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.141357421875,0.9947874546051024,0.4058372974395752,0.3851228654384613,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14129638671875,0.9638763666152954,0.3647665381431579,0.2556888163089752,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14129638671875,0.9541886448860168,0.3543628454208374,0.3363595604896545,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.8124204874038696,0.2207139879465103,0.9978460669517516,286.141357421875,284.95001220703125,295.0826416015625,290.1047668457031,295.0811767578125,297.15435791015625,286.1419982910156,1.0,0.4919241070747375,1.0,1.0,0.0,1.0,-2.7071621417999268,2.707156181335449,5.88499187870184e-06,2.0874836444854736,1.0,1.0,0.0,89.76342010498047,120.0,32813.078125,-0.0,1547.803466796875,1.0,283.05206298828125,285.0497131347656,293.15142822265625,295.2785949707031,293.1499938964844,293.1499938964844,282.75,34747.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802954316139221,1.0,0.0,0.0,3.926332712173462,3.926359415054321,1.0286496490152786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.28955078125,0.0,1852.8031005859373,1895.4371337890625,0.0,2292.793212890625,0.9665194153785706,1.0,0.0,3.0,1.0,0.0
12328680,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.90800803899765,0.310571551322937,0.2803586721420288,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.141357421875,0.9947874546051024,0.4058372974395752,0.3851228654384613,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14129638671875,0.9638763666152954,0.3647665381431579,0.2556888163089752,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14129638671875,0.9541886448860168,0.3543628454208374,0.3363595604896545,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.8124204874038696,0.2207139879465103,0.9978460669517516,286.141357421875,284.95001220703125,295.0826416015625,290.1047668457031,295.0811767578125,297.15435791015625,286.1419982910156,1.0,0.4919241070747375,1.0,1.0,0.0,1.0,-2.7071621417999268,2.707156181335449,5.88499187870184e-06,2.0874836444854736,1.0,1.0,0.0,89.76342010498047,120.0,32813.078125,-0.0,1547.803466796875,1.0,283.05206298828125,285.0497131347656,293.15142822265625,295.2785949707031,293.1499938964844,293.1499938964844,282.75,34747.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802954316139221,1.0,0.0,0.0,3.926332712173462,3.926359415054321,1.0286496490152786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.28955078125,0.0,1852.8031005859373,1895.4371337890625,0.0,2292.793212890625,0.9665194153785706,1.0,0.0,3.0,1.0,0.0
12328740,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.8659989833831787,0.3090284466743469,0.2797059714794159,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9524275064468384,0.4033640325069427,0.3834477961063385,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.964111328125,0.91539204120636,0.3634486794471741,0.255332887172699,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.964111328125,0.9058721661567688,0.3532822728157043,0.3360765874385834,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.7759236097335815,0.2202159166336059,0.9988921284675598,285.96405029296875,284.95001220703125,295.1499938964844,290.1767578125,295.148681640625,297.14898681640625,285.9632873535156,1.0,0.5005773305892944,1.0,1.0,0.0,1.0,-2.705440044403076,2.7054343223571777,5.876827799511375e-06,2.085832357406616,1.0,1.0,0.0,102.64176940917967,138.0,34523.3203125,-0.0,1604.437255859375,1.0,282.7560119628906,284.8442687988281,293.2669372558594,295.5281677246094,293.1499938964844,293.1499938964844,282.45001220703125,35252.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024651408195496,1.0,0.0,0.0,3.9547271728515625,3.954754114151001,1.0435813919684731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.22900390625,0.0,1893.2918701171875,1895.4371337890625,0.0,2493.98486328125,0.9732747673988342,1.0,0.0,3.0,1.0,0.0
12328800,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.8659989833831787,0.3090284466743469,0.2797059714794159,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9524275064468384,0.4033640325069427,0.3834477961063385,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.964111328125,0.91539204120636,0.3634486794471741,0.255332887172699,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.964111328125,0.9058721661567688,0.3532822728157043,0.3360765874385834,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.7759236097335815,0.2202159166336059,0.9988921284675598,285.96405029296875,284.95001220703125,295.1499938964844,290.1767578125,295.148681640625,297.14898681640625,285.9632873535156,1.0,0.5005773305892944,1.0,1.0,0.0,1.0,-2.705440044403076,2.7054343223571777,5.876827799511375e-06,2.085832357406616,1.0,1.0,0.0,102.64176940917967,138.0,34523.3203125,-0.0,1604.437255859375,1.0,282.7560119628906,284.8442687988281,293.2669372558594,295.5281677246094,293.1499938964844,293.1499938964844,282.45001220703125,35252.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024651408195496,1.0,0.0,0.0,3.9547271728515625,3.954754114151001,1.0435813919684731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.22900390625,0.0,1893.2918701171875,1895.4371337890625,0.0,2493.98486328125,0.9732747673988342,1.0,0.0,3.0,1.0,0.0
12328860,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.8296377062797546,0.3067386448383331,0.2784000933170318,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.9052417278289796,0.4007127285003662,0.3816356062889099,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.8740894794464111,0.3613843619823456,0.2544777691364288,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774353027344,0.8660396933555603,0.3514964282512665,0.3351757228374481,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.743456244468689,0.2191151678562164,0.9975836277008056,285.77734375,284.95001220703125,295.21124267578125,290.24334716796875,295.2100524902344,297.1383361816406,285.77642822265625,1.0,0.5102372765541077,1.0,1.0,0.0,1.0,-2.698014259338379,2.6980082988739014,5.844272891408764e-06,2.079945802688598,1.0,1.0,0.0,118.38118743896484,156.0,36138.79296875,-0.0,1666.22021484375,1.0,282.4559631347656,284.632568359375,293.3319091796875,295.70391845703125,293.1499938964844,293.1499938964844,282.1499938964844,35554.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236990571022034,1.0,0.0,0.0,3.971649408340454,3.971676588058472,1.0525315019549453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.130859375,0.0,1917.7001953125,1895.4371337890625,0.0,2689.8720703125,0.9773001670837402,1.0,0.0,3.0,1.0,0.0
12328920,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.8296377062797546,0.3067386448383331,0.2784000933170318,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.9052417278289796,0.4007127285003662,0.3816356062889099,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.8740894794464111,0.3613843619823456,0.2544777691364288,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774353027344,0.8660396933555603,0.3514964282512665,0.3351757228374481,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.743456244468689,0.2191151678562164,0.9975836277008056,285.77734375,284.95001220703125,295.21124267578125,290.24334716796875,295.2100524902344,297.1383361816406,285.77642822265625,1.0,0.5102372765541077,1.0,1.0,0.0,1.0,-2.698014259338379,2.6980082988739014,5.844272891408764e-06,2.079945802688598,1.0,1.0,0.0,118.38118743896484,156.0,36138.79296875,-0.0,1666.22021484375,1.0,282.4559631347656,284.632568359375,293.3319091796875,295.70391845703125,293.1499938964844,293.1499938964844,282.1499938964844,35554.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236990571022034,1.0,0.0,0.0,3.971649408340454,3.971676588058472,1.0525315019549453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.130859375,0.0,1917.7001953125,1895.4371337890625,0.0,2689.8720703125,0.9773001670837402,1.0,0.0,3.0,1.0,0.0
12328980,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.7986140847206116,0.3040290474891662,0.2767202258110046,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.8698687553405762,0.3978454768657684,0.3796902298927307,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8414983153343201,0.3588720858097076,0.2533159255981445,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8344208002090454,0.349259465932846,0.3338631391525268,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.717410147190094,0.2175958305597305,0.9945117831230164,285.5866394042969,284.95001220703125,295.2655639648437,290.30377197265625,295.2644958496094,297.1248779296875,285.5855407714844,1.0,0.5202580690383911,1.0,1.0,0.0,1.0,-2.686995506286621,2.686989545822144,5.796247933176346e-06,2.0712661743164062,1.0,1.0,0.0,135.56285095214844,144.0,37662.484375,-0.0,1728.9779052734375,1.0,282.1558837890625,284.4185485839844,293.3783264160156,295.84735107421875,293.1499938964844,293.1499938964844,281.8500061035156,35734.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416663408279419,1.0,0.0,0.0,3.9817183017730713,3.981745719909668,1.0578750107015369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.56494140625,0.0,1932.3223876953125,1895.4371337890625,0.0,2857.287841796875,0.9796950817108154,1.0,0.0,3.0,1.0,0.0
12329040,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.7986140847206116,0.3040290474891662,0.2767202258110046,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.8698687553405762,0.3978454768657684,0.3796902298927307,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8414983153343201,0.3588720858097076,0.2533159255981445,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8344208002090454,0.349259465932846,0.3338631391525268,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.717410147190094,0.2175958305597305,0.9945117831230164,285.5866394042969,284.95001220703125,295.2655639648437,290.30377197265625,295.2644958496094,297.1248779296875,285.5855407714844,1.0,0.5202580690383911,1.0,1.0,0.0,1.0,-2.686995506286621,2.686989545822144,5.796247933176346e-06,2.0712661743164062,1.0,1.0,0.0,135.56285095214844,144.0,37662.484375,-0.0,1728.9779052734375,1.0,282.1558837890625,284.4185485839844,293.3783264160156,295.84735107421875,293.1499938964844,293.1499938964844,281.8500061035156,35734.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416663408279419,1.0,0.0,0.0,3.9817183017730713,3.981745719909668,1.0578750107015369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.56494140625,0.0,1932.3223876953125,1895.4371337890625,0.0,2857.287841796875,0.9796950817108154,1.0,0.0,3.0,1.0,0.0
12329100,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.7907842993736267,0.3025883734226227,0.2756551504135132,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.861799418926239,0.3963465094566345,0.3785082101821899,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.8341663479804993,0.3575132489204407,0.2525478303432464,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.8272863626480103,0.3480347692966461,0.3329439163208008,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.7109009623527527,0.2167326211929321,0.9916993975639344,285.4392395019531,284.95001220703125,295.28985595703125,290.3314208984375,295.28887939453125,297.1177673339844,285.4291381835937,1.0,0.5214249491691589,1.0,1.0,0.0,1.0,-2.6788933277130127,2.6788876056671143,5.761235570389545e-06,2.064967632293701,1.0,1.0,0.0,139.75494384765625,144.0,38898.93359375,-0.0,1736.228759765625,1.0,281.89306640625,284.2425231933594,293.4263610839844,296.01837158203125,293.1499938964844,293.1499938964844,281.8500061035156,35795.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521834015846252,1.0,0.0,0.0,3.985098123550415,3.985125541687012,1.059671717484889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.00390625,0.0,1937.2474365234373,1895.4371337890625,0.0,2955.725341796875,0.9804989695549012,1.0,0.0,3.0,1.0,0.0
12329160,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.388427734375,0.7865498661994934,0.3010739684104919,0.2743686139583587,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.8576419949531555,0.3947718739509582,0.3771072626113891,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.8303512334823608,0.3560669124126434,0.2516036033630371,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.8235858082771301,0.3467258512973785,0.3317998349666595,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.7072737812995911,0.2157997041940689,0.9879634976387024,285.38818359375,284.95001220703125,295.31207275390625,290.3572692871094,295.3111877441406,297.1103210449219,285.3866577148437,1.0,0.5210680961608887,1.0,1.0,0.0,1.0,-2.668667316436768,2.668661594390869,5.717129170079716e-06,2.056985378265381,1.0,1.0,0.0,141.44131469726562,132.0,39056.90625,-0.0,1728.9053955078125,1.0,281.8558044433594,284.1990051269531,293.4195861816406,295.97686767578125,293.1499938964844,293.1499938964844,281.54998779296875,35842.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570292592048645,1.0,0.0,0.0,3.987702608108521,3.987730026245117,1.0610572189762024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.21240234375,0.0,1941.0479736328125,1895.4371337890625,0.0,3001.146728515625,0.9811184406280518,1.0,0.0,3.0,1.0,0.0
12329220,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.7848387360572815,0.299448013305664,0.2729717195034027,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.8561421632766724,0.3930701017379761,0.3755669891834259,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.8289563059806824,0.3544973134994507,0.2505601942539215,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.8222699761390686,0.3453007638454437,0.3305168151855469,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.7058644890785217,0.2147827297449112,0.9836075901985168,285.22821044921875,284.95001220703125,295.3335266113281,290.38287353515625,295.3327331542969,297.102783203125,285.2189025878906,1.0,0.519355833530426,1.0,1.0,0.0,1.0,-2.65710973739624,2.657104015350342,5.667470759362914e-06,2.0479581356048584,1.0,1.0,0.0,141.26695251464844,132.0,40246.84375,0.0,1711.250732421875,1.0,281.5871887207031,284.01275634765625,293.4658508300781,296.1395568847656,293.1499938964844,293.1499938964844,281.54998779296875,35880.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670082092285156,1.0,0.0,0.0,3.9898366928100586,3.9898641109466553,1.0621932915455543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.1943359375,0.0,1944.166259765625,1895.4371337890625,0.0,3094.74462890625,0.981626033782959,1.0,0.0,3.0,1.0,0.0
