time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329280,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817626953125,0.7847891449928284,0.2979972064495086,0.2716199159622192,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.8563743829727173,0.3915442824363708,0.3740864396095276,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.8291395902633667,0.3530842363834381,0.2495429813861847,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.8225219249725342,0.3440136313438415,0.3292639851570129,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.7059653997421265,0.2138627469539642,0.979315221309662,285.1814880371094,284.95001220703125,295.3500061035156,290.4031677246094,295.34930419921875,297.09619140625,285.1796264648437,1.0,0.5169762372970581,1.0,1.0,0.0,1.0,-2.6458213329315186,2.645815849304199,5.619192506856052e-06,2.03914761543274,1.0,1.0,0.0,139.96539306640625,120.0,40336.0234375,0.0,1689.031005859375,1.0,281.55572509765625,283.9736633300781,293.4561767578125,296.0945129394531,293.1499938964844,293.1499938964844,281.25,35906.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704899549484253,1.0,0.0,0.0,3.9912588596344,3.991286277770996,1.0629505595716182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.2763671875,0.0,1946.245849609375,1895.4371337890625,0.0,3127.406494140625,0.9819642305374146,1.0,0.0,3.0,1.0,0.0
12329340,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7887389659881592,0.2948174178600311,0.2686249315738678,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.861122190952301,0.3881699740886688,0.3707669079303741,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8334171175956726,0.3499541282653808,0.2472582906484604,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8269039988517761,0.3411546945571899,0.3264250159263611,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7098309993743896,0.211832046508789,0.9694512486457824,284.9678649902344,284.95001220703125,295.37847900390625,290.440673828125,295.3779602050781,297.0829162597656,284.9656677246094,1.0,0.5098568201065063,1.0,1.0,0.0,1.0,-2.6202259063720703,2.620220422744751,5.510499704541871e-06,2.0191755294799805,0.9999969601631165,0.9999969601631165,0.0,134.3565216064453,108.0,41511.26171875,0.0,1627.3958740234375,1.0,281.25592041015625,283.7432861328125,293.4867248535156,296.2004089355469,293.1499938964844,293.1499938964844,280.95001220703125,35944.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825517892837524,1.0,0.0,0.0,3.993370532989502,3.993397951126098,1.0640756045177111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.56689453125,0.0,1949.337158203125,1895.4371337890625,0.0,3240.490234375,0.982466459274292,1.0,0.0,3.0,1.0,0.0
12329400,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7887389659881592,0.2948174178600311,0.2686249315738678,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.861122190952301,0.3881699740886688,0.3707669079303741,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8334171175956726,0.3499541282653808,0.2472582906484604,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8269039988517761,0.3411546945571899,0.3264250159263611,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7098309993743896,0.211832046508789,0.9694512486457824,284.9678649902344,284.95001220703125,295.37847900390625,290.440673828125,295.3779602050781,297.0829162597656,284.9656677246094,1.0,0.5098568201065063,1.0,1.0,0.0,1.0,-2.6202259063720703,2.620220422744751,5.510499704541871e-06,2.0191755294799805,0.9999969601631165,0.9999969601631165,0.0,134.3565216064453,108.0,41511.26171875,0.0,1627.3958740234375,1.0,281.25592041015625,283.7432861328125,293.4867248535156,296.2004089355469,293.1499938964844,293.1499938964844,280.95001220703125,35944.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825517892837524,1.0,0.0,0.0,3.993370532989502,3.993397951126098,1.0640756045177111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.56689453125,0.0,1949.337158203125,1895.4371337890625,0.0,3240.490234375,0.982466459274292,1.0,0.0,3.0,1.0,0.0
12329460,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.7967255711555481,0.2915368974208832,0.2654516994953155,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.8702406883239746,0.38465017080307,0.3672177195549011,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.8416340947151184,0.3466855883598327,0.2448078989982605,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.8351294994354248,0.3381592631340027,0.3233632445335388,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.7169708609580994,0.2097238153219223,0.9587877988815308,284.7479553222656,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,297.07049560546875,284.7455444335937,1.0,0.5008454918861389,1.0,1.0,0.0,1.0,-2.592712640762329,2.592707395553589,5.394880190578988e-06,1.9977229833602903,0.995510995388031,0.995510995388031,0.0,126.34392547607422,96.0,42576.12890625,0.0,1553.586669921875,1.0,280.955810546875,283.5086669921875,293.5099182128906,296.2929382324219,293.1499938964844,293.1499938964844,280.6499938964844,36088.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935498595237732,1.0,0.0,0.0,3.990727186203003,3.9907546043396,1.0626673656588537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.0302734375,0.0,1947.0382080078125,1895.4371337890625,0.0,3343.38916015625,0.9819422364234924,1.0,0.0,3.0,1.0,0.0
12329520,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.7967255711555481,0.2915368974208832,0.2654516994953155,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.8702406883239746,0.38465017080307,0.3672177195549011,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.8416340947151184,0.3466855883598327,0.2448078989982605,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.8351294994354248,0.3381592631340027,0.3233632445335388,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.7169708609580994,0.2097238153219223,0.9587877988815308,284.7479553222656,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,297.07049560546875,284.7455444335937,1.0,0.5008454918861389,1.0,1.0,0.0,1.0,-2.592712640762329,2.592707395553589,5.394880190578988e-06,1.9977229833602903,0.995510995388031,0.995510995388031,0.0,126.34392547607422,96.0,42576.12890625,0.0,1553.586669921875,1.0,280.955810546875,283.5086669921875,293.5099182128906,296.2929382324219,293.1499938964844,293.1499938964844,280.6499938964844,36088.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935498595237732,1.0,0.0,0.0,3.990727186203003,3.9907546043396,1.0626673656588537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.0302734375,0.0,1947.0382080078125,1895.4371337890625,0.0,3343.38916015625,0.9819422364234924,1.0,0.0,3.0,1.0,0.0
12329580,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.524169921875,0.8080945611000061,0.2881610691547394,0.2621411085128784,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237731933594,0.883255660533905,0.3809909224510193,0.3634823560714721,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238952636719,0.8534235954284668,0.343287318944931,0.2422263473272323,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5239562988281,0.8468055725097656,0.3350358009338379,0.3201256394386291,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248413085937,0.7265389561653137,0.2075463682413101,0.947553277015686,284.5237731933594,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0589599609375,284.52117919921875,1.0,0.4905972182750702,1.0,1.0,0.0,1.0,-2.563756227493286,2.563750982284546,5.274559953249991e-06,1.9751626253128047,0.9880083203315736,0.9880083203315736,0.0,116.94269561767578,84.0,43523.92578125,0.0,1473.2208251953125,1.0,280.65582275390625,283.2716369628906,293.5238342285156,296.36962890625,293.1499938964844,293.1499938964844,280.3500061035156,36271.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035906195640564,1.0,0.0,0.0,3.981391191482544,3.9814186096191406,1.0577011835266603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.9287109375,0.0,1936.2760009765625,1895.4371337890625,0.0,3437.030517578125,0.9799343943595886,1.0,0.0,3.0,1.0,0.0
12329640,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.524169921875,0.8080945611000061,0.2881610691547394,0.2621411085128784,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237731933594,0.883255660533905,0.3809909224510193,0.3634823560714721,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238952636719,0.8534235954284668,0.343287318944931,0.2422263473272323,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5239562988281,0.8468055725097656,0.3350358009338379,0.3201256394386291,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248413085937,0.7265389561653137,0.2075463682413101,0.947553277015686,284.5237731933594,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0589599609375,284.52117919921875,1.0,0.4905972182750702,1.0,1.0,0.0,1.0,-2.563756227493286,2.563750982284546,5.274559953249991e-06,1.9751626253128047,0.9880083203315736,0.9880083203315736,0.0,116.94269561767578,84.0,43523.92578125,0.0,1473.2208251953125,1.0,280.65582275390625,283.2716369628906,293.5238342285156,296.36962890625,293.1499938964844,293.1499938964844,280.3500061035156,36271.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035906195640564,1.0,0.0,0.0,3.981391191482544,3.9814186096191406,1.0577011835266603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.9287109375,0.0,1936.2760009765625,1895.4371337890625,0.0,3437.030517578125,0.9799343943595886,1.0,0.0,3.0,1.0,0.0
12329700,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623046875,0.8148871660232544,0.2864593267440796,0.2604843080043793,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603210449219,0.8913953304290771,0.3791298568248749,0.3615918159484863,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609924316406,0.8608924746513367,0.341560959815979,0.2409229725599289,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611755371094,0.8541739583015442,0.3334454596042633,0.3184834718704223,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656311035156,0.7323825359344482,0.2064462900161743,0.9418606758117676,284.3603515625,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0537109375,284.3481750488281,1.0,0.4851444661617279,1.0,1.0,0.0,1.0,-2.549114942550659,2.549109697341919,5.214249995333375e-06,1.9637584686279297,0.9825029969215392,0.9825029969215392,0.0,111.87655639648438,84.0,44450.359375,0.0,1431.8648681640625,1.0,280.3931884765625,283.08416748046875,293.5520324707031,296.5072021484375,293.1499938964844,293.1499938964844,280.3500061035156,36385.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106714725494384,1.0,0.0,0.0,3.973963737487793,3.9739911556243896,1.0537585239944749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.94384765625,0.0,1927.4837646484373,1895.4371337890625,0.0,3502.83447265625,0.978296399116516,1.0,0.0,3.0,1.0,0.0
12329760,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2962951660156,0.8220530152320862,0.2846980094909668,0.2587219178676605,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958679199219,0.9003251194953918,0.3772010505199432,0.3595917224884033,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2960205078125,0.8691803812980652,0.3397688865661621,0.239537313580513,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2960510253906,0.8623664975166321,0.3317932188510895,0.3167435228824615,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.7388029098510742,0.2053065001964569,0.9358875155448914,284.2958984375,284.95001220703125,295.3988952636719,290.4955444335937,295.3991394042969,297.0482482910156,284.2931213378906,1.0,0.4794895946979522,1.0,1.0,0.0,1.0,-2.5336623191833496,2.5336573123931885,5.151003733772086e-06,1.9517346620559688,0.9774437546730042,0.9774437546730042,0.0,106.7397918701172,72.0,44349.75390625,0.0,1389.6041259765625,1.0,280.3558654785156,283.03289794921875,293.5277099609375,296.42919921875,293.1499938964844,293.1499938964844,280.04998779296875,36490.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127607345581056,1.0,0.0,0.0,3.964094400405884,3.964121580123901,1.0485309758223591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.61474609375,0.0,1915.4844970703125,1895.4371337890625,0.0,3522.20654296875,0.97615247964859,1.0,0.0,3.0,1.0,0.0
12329820,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0658264160156,0.8394443988800049,0.2811552286148071,0.2552116215229034,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653686523437,0.92378169298172,0.3732890188694,0.3555653095245361,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655212402344,0.8898382782936096,0.3361387848854065,0.2367551922798156,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655517578125,0.8828415870666504,0.3284393846988678,0.3132361769676208,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0665588378906,0.7549078464508057,0.203010007739067,0.923875331878662,284.0653686523437,284.95001220703125,295.3812561035156,290.4921264648437,295.3817749023437,297.038330078125,284.0624694824219,1.0,0.4677398204803467,1.0,1.0,0.0,1.0,-2.5026183128356934,2.502613067626953,5.025141945225187e-06,1.9275857210159304,0.9637900590896606,0.9637900590896606,0.0,96.07791900634766,60.0,45046.6875,0.0,1304.6937255859375,1.0,280.0560607910156,282.7936096191406,293.5203857421875,296.4701843261719,293.1499938964844,293.1499938964844,279.75,36751.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921119749546051,1.0,0.0,0.0,3.9373199939727774,3.937347173690796,1.0344148222429794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.71337890625,0.0,1883.001708984375,1895.4371337890625,0.0,3599.48828125,0.9702616930007936,1.0,0.0,3.0,1.0,0.0
12329880,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0658264160156,0.8394443988800049,0.2811552286148071,0.2552116215229034,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653686523437,0.92378169298172,0.3732890188694,0.3555653095245361,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655212402344,0.8898382782936096,0.3361387848854065,0.2367551922798156,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655517578125,0.8828415870666504,0.3284393846988678,0.3132361769676208,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0665588378906,0.7549078464508057,0.203010007739067,0.923875331878662,284.0653686523437,284.95001220703125,295.3812561035156,290.4921264648437,295.3817749023437,297.038330078125,284.0624694824219,1.0,0.4677398204803467,1.0,1.0,0.0,1.0,-2.5026183128356934,2.502613067626953,5.025141945225187e-06,1.9275857210159304,0.9637900590896606,0.9637900590896606,0.0,96.07791900634766,60.0,45046.6875,0.0,1304.6937255859375,1.0,280.0560607910156,282.7936096191406,293.5203857421875,296.4701843261719,293.1499938964844,293.1499938964844,279.75,36751.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921119749546051,1.0,0.0,0.0,3.9373199939727774,3.937347173690796,1.0344148222429794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.71337890625,0.0,1883.001708984375,1895.4371337890625,0.0,3599.48828125,0.9702616930007936,1.0,0.0,3.0,1.0,0.0
12329940,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8337097167969,0.862851083278656,0.2775469422340393,0.2516300678253174,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.833251953125,0.9550548791885376,0.3692691922187805,0.3514240384101867,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8334045410156,0.9178935885429382,0.332411378622055,0.2338955253362655,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8334350585937,0.9101112484931946,0.3249874114990234,0.3096232712268829,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.7768120169639587,0.2006668299436569,0.9115946888923644,283.833251953125,284.95001220703125,295.3500061035156,290.4766540527344,295.3508605957031,297.0291748046875,283.83026123046875,1.0,0.4554736018180847,1.0,1.0,0.0,1.0,-2.470808744430542,2.470803737640381,4.897866801911732e-06,1.90286123752594,0.9470332860946656,0.9470332860946656,0.0,85.14844512939453,48.0,45607.5546875,0.0,1219.70703125,1.0,279.7562561035156,282.554931640625,293.5013122558594,296.4914245605469,293.1499938964844,293.1499938964844,279.45001220703125,37064.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287222027778624,1.0,0.0,0.0,3.89914608001709,3.899172782897949,1.0144539146494935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.33837890625,0.0,1836.9300537109373,1895.4371337890625,0.0,3669.423095703125,0.9618440270423888,1.0,0.0,3.0,1.0,0.0
12330000,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8337097167969,0.862851083278656,0.2775469422340393,0.2516300678253174,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.833251953125,0.9550548791885376,0.3692691922187805,0.3514240384101867,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8334045410156,0.9178935885429382,0.332411378622055,0.2338955253362655,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8334350585937,0.9101112484931946,0.3249874114990234,0.3096232712268829,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.7768120169639587,0.2006668299436569,0.9115946888923644,283.833251953125,284.95001220703125,295.3500061035156,290.4766540527344,295.3508605957031,297.0291748046875,283.83026123046875,1.0,0.4554736018180847,1.0,1.0,0.0,1.0,-2.470808744430542,2.470803737640381,4.897866801911732e-06,1.90286123752594,0.9470332860946656,0.9470332860946656,0.0,85.14844512939453,48.0,45607.5546875,0.0,1219.70703125,1.0,279.7562561035156,282.554931640625,293.5013122558594,296.4914245605469,293.1499938964844,293.1499938964844,279.45001220703125,37064.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287222027778624,1.0,0.0,0.0,3.89914608001709,3.899172782897949,1.0144539146494935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.33837890625,0.0,1836.9300537109373,1895.4371337890625,0.0,3669.423095703125,0.9618440270423888,1.0,0.0,3.0,1.0,0.0
12330060,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6015625,0.8953819870948792,0.2737178802490234,0.2479068040847778,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.60107421875,0.9893252849578856,0.364982008934021,0.3470922708511352,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6012268066406,0.9574695229530334,0.3284286856651306,0.2309028953313827,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60125732421875,0.9498845338821412,0.3212748765945434,0.3058272302150726,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023254394531,0.8065488934516907,0.1981035619974136,0.8986455798149109,283.60107421875,284.95001220703125,295.3074951171875,290.4504699707031,295.3085632324219,297.01904296875,283.5980224609375,1.0,0.4427177906036377,1.0,1.0,0.0,1.0,-2.437420129776001,2.437415361404419,4.766164238390047e-06,1.876954674720764,0.9271852374076844,0.9271852374076844,0.0,74.18401336669922,51.0,46021.140625,-0.0,1134.81494140625,1.0,279.4565734863281,282.3186340332031,293.4706420898437,296.4920959472656,293.1499938964844,293.1499938964844,279.1499938964844,37442.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354109168052672,1.0,0.0,0.0,3.847120523452759,3.84714674949646,9.875631121758488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.669921875,0.0,1775.112060546875,1895.4371337890625,0.0,3730.635986328125,0.9503712058067322,1.0,0.0,3.0,1.0,0.0
12330120,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6015625,0.8953819870948792,0.2737178802490234,0.2479068040847778,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.60107421875,0.9893252849578856,0.364982008934021,0.3470922708511352,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6012268066406,0.9574695229530334,0.3284286856651306,0.2309028953313827,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60125732421875,0.9498845338821412,0.3212748765945434,0.3058272302150726,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023254394531,0.8065488934516907,0.1981035619974136,0.8986455798149109,283.60107421875,284.95001220703125,295.3074951171875,290.4504699707031,295.3085632324219,297.01904296875,283.5980224609375,1.0,0.4427177906036377,1.0,1.0,0.0,1.0,-2.437420129776001,2.437415361404419,4.766164238390047e-06,1.876954674720764,0.9271852374076844,0.9271852374076844,0.0,74.18401336669922,51.0,46021.140625,-0.0,1134.81494140625,1.0,279.4565734863281,282.3186340332031,293.4706420898437,296.4920959472656,293.1499938964844,293.1499938964844,279.1499938964844,37442.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354109168052672,1.0,0.0,0.0,3.847120523452759,3.84714674949646,9.875631121758488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.669921875,0.0,1775.112060546875,1895.4371337890625,0.0,3730.635986328125,0.9503712058067322,1.0,0.0,3.0,1.0,0.0
12330180,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37078857421875,0.9090700149536132,0.2696115970611572,0.2441477179527282,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3702697753906,0.9990000128746032,0.360479474067688,0.3413945436477661,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.37042236328125,0.9722574949264526,0.3241283893585205,0.2278546541929245,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3704528808594,0.965434193611145,0.3172308206558227,0.3019438982009887,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716735839844,0.8181191682815552,0.1952242851257324,0.8853704929351807,283.3702697753906,284.95001220703125,295.2569580078125,290.4158630371094,295.2582397460937,297.007080078125,283.3671875,1.0,0.4341503083705902,1.0,1.0,0.0,1.0,-2.4002761840820312,2.4002716541290283,4.622706001100596e-06,1.848606824874878,0.9042809009552002,0.9042809009552002,0.0,69.12879180908203,69.0,46264.8046875,-0.0,1072.8309326171875,1.0,279.156982421875,282.0865478515625,293.4309387207031,296.4734802246094,293.1499938964844,293.1499938964844,278.8500061035156,37903.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410033822059632,1.0,0.0,0.0,3.778160333633423,3.778186082839966,9.524760571366642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.27880859375,0.0,1695.2210693359375,1895.4371337890625,0.0,3781.564697265625,0.935187816619873,1.0,0.0,3.0,1.0,0.0
12330240,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37078857421875,0.9090700149536132,0.2696115970611572,0.2441477179527282,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3702697753906,0.9990000128746032,0.360479474067688,0.3413945436477661,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.37042236328125,0.9722574949264526,0.3241283893585205,0.2278546541929245,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3704528808594,0.965434193611145,0.3172308206558227,0.3019438982009887,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716735839844,0.8181191682815552,0.1952242851257324,0.8853704929351807,283.3702697753906,284.95001220703125,295.2569580078125,290.4158630371094,295.2582397460937,297.007080078125,283.3671875,1.0,0.4341503083705902,1.0,1.0,0.0,1.0,-2.4002761840820312,2.4002716541290283,4.622706001100596e-06,1.848606824874878,0.9042809009552002,0.9042809009552002,0.0,69.12879180908203,69.0,46264.8046875,-0.0,1072.8309326171875,1.0,279.156982421875,282.0865478515625,293.4309387207031,296.4734802246094,293.1499938964844,293.1499938964844,278.8500061035156,37903.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410033822059632,1.0,0.0,0.0,3.778160333633423,3.778186082839966,9.524760571366642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.27880859375,0.0,1695.2210693359375,1895.4371337890625,0.0,3781.564697265625,0.935187816619873,1.0,0.0,3.0,1.0,0.0
12330300,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2167663574219,0.90269273519516,0.2675141096115112,0.242335170507431,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2145690917969,0.9963958263397216,0.3581592440605163,0.3406680226325989,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2153015136719,0.9662808775901794,0.3219197988510132,0.226371020078659,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2154541015625,0.9592714905738832,0.3151433765888214,0.3000465333461761,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22027587890625,0.813012421131134,0.1937189847230911,0.8789103031158447,283.21466064453125,284.95001220703125,295.2288513183594,290.39556884765625,295.2301940917969,297.00103759765625,283.2017822265625,1.0,0.4329749047756195,1.0,1.0,0.0,1.0,-2.38692593574524,2.3869214057922363,4.57041369372746e-06,1.8377193212509155,0.8912173509597778,0.8912173509597778,0.0,69.4638442993164,69.0,46838.0546875,-0.0,1058.8193359375,1.0,278.8983764648437,281.9125061035156,293.430908203125,296.5609130859375,293.1499938964844,293.1499938964844,278.8500061035156,38178.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945558786392212,1.0,0.0,0.0,3.736464977264404,3.736490249633789,9.315692182099156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.84814453125,0.0,1648.1920166015625,1895.4371337890625,0.0,3822.86572265625,0.9259963631629944,1.0,0.0,3.0,1.0,0.0
12330360,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1530456542969,0.8854812979698181,0.2653287649154663,0.2405044287443161,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.15264892578125,0.9817779064178468,0.3556351959705353,0.3384591042995453,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1527709960937,0.9475654363632202,0.3196190297603607,0.2248724400997162,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1528015136719,0.9400845170021056,0.312964916229248,0.2981377840042114,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1536865234375,0.7978638410568237,0.1921293288469314,0.8725044131278992,283.15264892578125,284.95001220703125,295.1988830566406,290.37335205078125,295.2003479003906,296.99444580078125,283.1502990722656,1.0,0.4329892098903656,1.0,1.0,0.0,1.0,-2.3702657222747803,2.3702611923217773,4.506870936893392e-06,1.82483184337616,0.8785575032234192,0.8785575032234192,0.0,72.19966888427734,87.0,46453.41796875,-0.0,1051.734619140625,1.0,278.8575744628906,281.8693542480469,293.3839111328125,296.4404602050781,293.1499938964844,293.1499938964844,279.1499938964844,38451.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455935955047609,1.0,0.0,0.0,3.6887013912200928,3.6887261867523193,9.079047345039726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.0888671875,0.0,1595.1903076171875,1895.4371337890625,0.0,3823.18017578125,0.9155514240264891,1.0,0.0,3.0,1.0,0.0
12330420,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3428039550781,0.8486126065254211,0.2623427212238312,0.2377632707357406,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34326171875,0.9400814175605774,0.3519047796726227,0.3348939716815948,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431091308594,0.9031034111976624,0.316315084695816,0.2225389033555984,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.34307861328125,0.896659791469574,0.3097215890884399,0.295086920261383,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34210205078125,0.7638166546821594,0.1896648854017257,0.8620414137840271,283.34326171875,284.95001220703125,295.1337890625,290.323486328125,295.1354064941406,296.9893798828125,283.3458251953125,1.0,0.4362196028232574,1.0,1.0,0.0,1.0,-2.3436412811279297,2.343636989593506,4.406029802339617e-06,1.8040926456451416,0.8585942387580872,0.8585942387580872,0.0,80.5916748046875,105.0,44529.04296875,-0.0,1056.6016845703125,1.0,279.14208984375,282.1002502441406,293.2557983398437,296.12176513671875,293.1499938964844,293.1499938964844,279.45001220703125,38579.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927899956703186,1.0,0.0,0.0,3.591549634933472,3.591573476791382,8.607103154645301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.49365234375,0.0,1488.0999755859375,1895.4371337890625,0.0,3661.876953125,0.8940643072128296,1.0,0.0,3.0,1.0,0.0
12330480,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3428039550781,0.8486126065254211,0.2623427212238312,0.2377632707357406,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34326171875,0.9400814175605774,0.3519047796726227,0.3348939716815948,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431091308594,0.9031034111976624,0.316315084695816,0.2225389033555984,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.34307861328125,0.896659791469574,0.3097215890884399,0.295086920261383,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34210205078125,0.7638166546821594,0.1896648854017257,0.8620414137840271,283.34326171875,284.95001220703125,295.1337890625,290.323486328125,295.1354064941406,296.9893798828125,283.3458251953125,1.0,0.4362196028232574,1.0,1.0,0.0,1.0,-2.3436412811279297,2.343636989593506,4.406029802339617e-06,1.8040926456451416,0.8585942387580872,0.8585942387580872,0.0,80.5916748046875,105.0,44529.04296875,-0.0,1056.6016845703125,1.0,279.14208984375,282.1002502441406,293.2557983398437,296.12176513671875,293.1499938964844,293.1499938964844,279.45001220703125,38579.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927899956703186,1.0,0.0,0.0,3.591549634933472,3.591573476791382,8.607103154645301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.49365234375,0.0,1488.0999755859375,1895.4371337890625,0.0,3661.876953125,0.8940643072128296,1.0,0.0,3.0,1.0,0.0
12330540,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5653686523437,0.8173529505729675,0.2605443596839905,0.2363731414079666,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.56591796875,0.8986508250236511,0.3494378328323364,0.3327787220478058,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56573486328125,0.8670302033424377,0.3142047524452209,0.2212364822626114,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657043457031,0.8610110878944397,0.307599663734436,0.2933185696601867,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5644836425781,0.7349244356155396,0.1880641132593155,0.8561487197875977,283.56591796875,284.95001220703125,295.06207275390625,290.2667541503906,295.0638732910156,296.9935302734375,283.56915283203125,1.0,0.4428984820842743,1.0,1.0,0.0,1.0,-2.328655242919922,2.328650951385498,4.349911705503473e-06,1.7924838066101074,0.8418784737586975,0.8418784737586975,0.0,91.48664855957033,123.0,42723.5234375,-0.0,1083.7420654296875,1.0,279.4408264160156,282.3553466796875,293.19000244140625,295.9261474609375,293.1499938964844,293.1499938964844,279.75,38512.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094253778457642,1.0,0.0,0.0,3.4964146614074707,3.496437788009644,8.157163620126084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.0693359375,0.0,1386.9234619140625,1895.4371337890625,0.0,3491.270263671875,0.8729463815689087,1.0,0.0,3.0,1.0,0.0
12330600,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5653686523437,0.8173529505729675,0.2605443596839905,0.2363731414079666,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.56591796875,0.8986508250236511,0.3494378328323364,0.3327787220478058,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56573486328125,0.8670302033424377,0.3142047524452209,0.2212364822626114,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657043457031,0.8610110878944397,0.307599663734436,0.2933185696601867,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5644836425781,0.7349244356155396,0.1880641132593155,0.8561487197875977,283.56591796875,284.95001220703125,295.06207275390625,290.2667541503906,295.0638732910156,296.9935302734375,283.56915283203125,1.0,0.4428984820842743,1.0,1.0,0.0,1.0,-2.328655242919922,2.328650951385498,4.349911705503473e-06,1.7924838066101074,0.8418784737586975,0.8418784737586975,0.0,91.48664855957033,123.0,42723.5234375,-0.0,1083.7420654296875,1.0,279.4408264160156,282.3553466796875,293.19000244140625,295.9261474609375,293.1499938964844,293.1499938964844,279.75,38512.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094253778457642,1.0,0.0,0.0,3.4964146614074707,3.496437788009644,8.157163620126084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.0693359375,0.0,1386.9234619140625,1895.4371337890625,0.0,3491.270263671875,0.8729463815689087,1.0,0.0,3.0,1.0,0.0
12330660,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.79034423828125,0.7876936197280884,0.2592620253562927,0.2356306910514831,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7909240722656,0.8654401898384094,0.3475954830646515,0.3314488232135772,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7907409667969,0.8366769552230835,0.3126563727855682,0.2204673737287521,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.79071044921875,0.8311969041824341,0.3060499727725982,0.2922722101211548,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7894287109375,0.7097094058990479,0.1869684010744094,0.8532482385635376,283.7908935546875,284.95001220703125,294.9843139648437,290.20367431640625,294.9862365722656,297.002197265625,283.7942810058594,1.0,0.4519835710525512,1.0,1.0,0.0,1.0,-2.320496797561645,2.3204922676086426,4.319690560805611e-06,1.7862597703933716,0.8281747102737427,0.8281747102737427,0.0,104.52145385742188,111.0,41009.65234375,-0.0,1126.44189453125,1.0,279.7398986816406,282.6096496582031,293.13494873046875,295.762451171875,293.1499938964844,293.1499938964844,280.04998779296875,38314.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89311283826828,1.0,0.0,0.0,3.408151865005493,3.4081740379333496,7.750525696792465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.140625,0.0,1296.5521240234375,1895.4371337890625,0.0,3339.30615234375,0.8533172011375427,1.0,0.0,3.0,1.0,0.0
12330720,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.79034423828125,0.7876936197280884,0.2592620253562927,0.2356306910514831,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7909240722656,0.8654401898384094,0.3475954830646515,0.3314488232135772,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7907409667969,0.8366769552230835,0.3126563727855682,0.2204673737287521,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.79071044921875,0.8311969041824341,0.3060499727725982,0.2922722101211548,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7894287109375,0.7097094058990479,0.1869684010744094,0.8532482385635376,283.7908935546875,284.95001220703125,294.9843139648437,290.20367431640625,294.9862365722656,297.002197265625,283.7942810058594,1.0,0.4519835710525512,1.0,1.0,0.0,1.0,-2.320496797561645,2.3204922676086426,4.319690560805611e-06,1.7862597703933716,0.8281747102737427,0.8281747102737427,0.0,104.52145385742188,111.0,41009.65234375,-0.0,1126.44189453125,1.0,279.7398986816406,282.6096496582031,293.13494873046875,295.762451171875,293.1499938964844,293.1499938964844,280.04998779296875,38314.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89311283826828,1.0,0.0,0.0,3.408151865005493,3.4081740379333496,7.750525696792465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.140625,0.0,1296.5521240234375,1895.4371337890625,0.0,3339.30615234375,0.8533172011375427,1.0,0.0,3.0,1.0,0.0
12330780,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00714111328125,0.779414713382721,0.2582742869853973,0.234828382730484,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.8564876914024353,0.3461032807826996,0.3301233947277069,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00750732421875,0.8286076784133911,0.3114247024059295,0.2196729779243469,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074768066406,0.8231850266456604,0.3048259615898132,0.2912028431892395,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063171386719,0.70197993516922,0.1861794292926788,0.8501212000846863,284.0076599121094,284.95001220703125,294.9009094238281,290.13482666015625,294.90301513671875,297.0128173828125,284.01055908203125,1.0,0.4529702365398407,1.0,1.0,0.0,1.0,-2.31194806098938,2.311943769454956,4.288317541067954e-06,1.7798361778259275,0.8173050880432129,0.8173050880432129,0.0,108.1749038696289,99.0,39309.7578125,-0.0,1131.440673828125,1.0,280.0390014648437,282.8544006347656,293.0723876953125,295.59771728515625,293.1499938964844,293.1499938964844,280.3500061035156,38031.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782134056091309,1.0,0.0,0.0,3.330296516418457,3.330317735671997,7.400466301987763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.611328125,0.0,1219.5867919921875,1895.4371337890625,0.0,3199.835205078125,0.8359627723693848,1.0,0.0,3.0,1.0,0.0
12330840,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00714111328125,0.779414713382721,0.2582742869853973,0.234828382730484,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.8564876914024353,0.3461032807826996,0.3301233947277069,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00750732421875,0.8286076784133911,0.3114247024059295,0.2196729779243469,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074768066406,0.8231850266456604,0.3048259615898132,0.2912028431892395,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063171386719,0.70197993516922,0.1861794292926788,0.8501212000846863,284.0076599121094,284.95001220703125,294.9009094238281,290.13482666015625,294.90301513671875,297.0128173828125,284.01055908203125,1.0,0.4529702365398407,1.0,1.0,0.0,1.0,-2.31194806098938,2.311943769454956,4.288317541067954e-06,1.7798361778259275,0.8173050880432129,0.8173050880432129,0.0,108.1749038696289,99.0,39309.7578125,-0.0,1131.440673828125,1.0,280.0390014648437,282.8544006347656,293.0723876953125,295.59771728515625,293.1499938964844,293.1499938964844,280.3500061035156,38031.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782134056091309,1.0,0.0,0.0,3.330296516418457,3.330317735671997,7.400466301987763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.611328125,0.0,1219.5867919921875,1895.4371337890625,0.0,3199.835205078125,0.8359627723693848,1.0,0.0,3.0,1.0,0.0
12330900,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1453857421875,0.7800361514091492,0.2578531801700592,0.2343916147947311,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.8570793867111206,0.3454366624355316,0.329434186220169,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1469421386719,0.8291935324668884,0.3108825385570526,0.2192504405975341,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1467590332031,0.8237655162811279,0.3042902052402496,0.2906392514705658,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418151855469,0.7025368809700012,0.1858668327331543,0.8484588861465454,284.1475830078125,284.95001220703125,294.8572692871094,290.098388671875,294.85943603515625,297.0184326171875,284.1608581542969,1.0,0.4517101347446441,1.0,1.0,0.0,1.0,-2.307414293289185,2.3074100017547607,4.271711532055633e-06,1.7764203548431396,0.8132861256599426,0.8132861256599426,0.0,107.4305191040039,99.0,38066.99609375,-0.0,1123.529541015625,1.0,280.28875732421875,283.0253601074219,293.0144958496094,295.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,37860.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688234090805054,1.0,0.0,0.0,3.295527935028076,3.295548915863037,7.246750328704366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.9912109375,0.0,1185.9737548828125,1895.4371337890625,0.0,3111.7734375,0.8282371163368225,1.0,0.0,3.0,1.0,0.0
12330960,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.7830439805984497,0.257535457611084,0.2340229600667953,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130432128906,0.8601685762405396,0.3448700308799743,0.3288101255893707,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.8320709466934204,0.3104397356510162,0.2188767045736313,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128601074219,0.8266130089759827,0.303847074508667,0.2901311218738556,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118530273437,0.7052906155586243,0.1856341660022735,0.8469669222831726,284.2130432128906,284.95001220703125,294.8124084472656,290.06072998046875,294.81463623046875,297.0245361328125,284.2155456542969,1.0,0.449616014957428,1.0,1.0,0.0,1.0,-2.3033697605133057,2.303365707397461,4.256941792846192e-06,1.7733817100524902,0.8090848326683044,0.8090848326683044,0.0,105.47550964355467,87.0,37632.76953125,-0.0,1111.4300537109375,1.0,280.3381042480469,283.0876770019531,292.999755859375,295.42431640625,293.1499938964844,293.1499938964844,280.6499938964844,37697.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635987043380737,1.0,0.0,0.0,3.2649049758911133,3.264925718307495,7.112698199307488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.14013671875,0.0,1156.8101806640625,1895.4371337890625,0.0,3062.760498046875,0.8213352560997009,1.0,0.0,3.0,1.0,0.0
12331020,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4073181152344,0.7943843603134155,0.2569797337055206,0.2332588583230972,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40771484375,0.8721098899841309,0.3438239097595215,0.3275444507598877,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.8430302739143372,0.3096344769001007,0.2181100249290466,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.8374046683311462,0.3030444681644439,0.2890963852405548,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066772460937,0.715391218662262,0.1852645277976989,0.8439892530441284,284.40771484375,284.95001220703125,294.71929931640625,289.9818725585937,294.7216186523437,297.0365600585937,284.4098205566406,1.0,0.4435759782791137,1.0,1.0,0.0,1.0,-2.2951905727386475,2.2951865196228027,4.227191766403848e-06,1.7672579288482666,0.8033787608146667,0.8033787608146667,0.0,99.1377944946289,75.0,35990.625,-0.0,1077.7607421875,1.0,280.63739013671875,283.3097229003906,292.9198303222656,295.2451171875,293.1499938964844,293.1499938964844,280.95001220703125,37337.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487309217453003,1.0,0.0,0.0,3.213115930557251,3.2131361961364746,6.888840289320797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.869140625,0.0,1108.0750732421875,1895.4371337890625,0.0,2923.3857421875,0.809680163860321,1.0,0.0,3.0,1.0,0.0
12331080,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4073181152344,0.7943843603134155,0.2569797337055206,0.2332588583230972,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40771484375,0.8721098899841309,0.3438239097595215,0.3275444507598877,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.8430302739143372,0.3096344769001007,0.2181100249290466,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.8374046683311462,0.3030444681644439,0.2890963852405548,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066772460937,0.715391218662262,0.1852645277976989,0.8439892530441284,284.40771484375,284.95001220703125,294.71929931640625,289.9818725585937,294.7216186523437,297.0365600585937,284.4098205566406,1.0,0.4435759782791137,1.0,1.0,0.0,1.0,-2.2951905727386475,2.2951865196228027,4.227191766403848e-06,1.7672579288482666,0.8033787608146667,0.8033787608146667,0.0,99.1377944946289,75.0,35990.625,-0.0,1077.7607421875,1.0,280.63739013671875,283.3097229003906,292.9198303222656,295.2451171875,293.1499938964844,293.1499938964844,280.95001220703125,37337.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487309217453003,1.0,0.0,0.0,3.213115930557251,3.2131361961364746,6.888840289320797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.869140625,0.0,1108.0750732421875,1895.4371337890625,0.0,2923.3857421875,0.809680163860321,1.0,0.0,3.0,1.0,0.0
