time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331140,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914611816406,0.8122740387916565,0.2565579414367676,0.2325428128242492,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.591796875,0.8916664719581604,0.3429152369499206,0.3263324201107025,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917053222656,0.8610769510269165,0.308960497379303,0.2173786014318466,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916748046875,0.8550763726234436,0.3023693561553955,0.2881059050559997,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.7302340269088745,0.1850176304578781,0.8412070870399475,284.591796875,284.95001220703125,294.6220092773437,289.8988342285156,294.6244201660156,297.0482788085937,284.5934753417969,1.0,0.4358792304992676,1.0,1.0,0.0,1.0,-2.287463903427124,2.28745985031128,4.199245722702472e-06,1.7615052461624146,0.8000485897064209,0.8000485897064209,0.0,90.62814331054688,63.0,34386.359375,-0.0,1036.335205078125,1.0,280.9367980957031,283.5207824707031,292.8348693847656,295.0628967285156,293.1499938964844,293.1499938964844,281.25,36969.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334552645683289,1.0,0.0,0.0,3.175330638885498,3.1753506660461426,6.727771619807754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.84521484375,0.0,1072.7305908203125,1895.4371337890625,0.0,2780.634033203125,0.8010854721069336,1.0,0.0,3.0,1.0,0.0
12331200,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914611816406,0.8122740387916565,0.2565579414367676,0.2325428128242492,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.591796875,0.8916664719581604,0.3429152369499206,0.3263324201107025,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917053222656,0.8610769510269165,0.308960497379303,0.2173786014318466,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916748046875,0.8550763726234436,0.3023693561553955,0.2881059050559997,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.7302340269088745,0.1850176304578781,0.8412070870399475,284.591796875,284.95001220703125,294.6220092773437,289.8988342285156,294.6244201660156,297.0482788085937,284.5934753417969,1.0,0.4358792304992676,1.0,1.0,0.0,1.0,-2.287463903427124,2.28745985031128,4.199245722702472e-06,1.7615052461624146,0.8000485897064209,0.8000485897064209,0.0,90.62814331054688,63.0,34386.359375,-0.0,1036.335205078125,1.0,280.9367980957031,283.5207824707031,292.8348693847656,295.0628967285156,293.1499938964844,293.1499938964844,281.25,36969.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334552645683289,1.0,0.0,0.0,3.175330638885498,3.1753506660461426,6.727771619807754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.84521484375,0.0,1072.7305908203125,1895.4371337890625,0.0,2780.634033203125,0.8010854721069336,1.0,0.0,3.0,1.0,0.0
12331260,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.8357216119766235,0.2562358379364013,0.2318741083145141,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.921050786972046,0.3421102464199066,0.3251735866069793,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8877462148666382,0.3083840012550354,0.2166822999715805,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8812799453735352,0.3017886281013489,0.28715980052948,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.751230001449585,0.1848551481962204,0.838598370552063,284.7660217285156,284.95001220703125,294.52105712890625,289.8121337890625,294.5235595703125,297.0593566894531,284.76727294921875,1.0,0.4271359443664551,1.0,1.0,0.0,1.0,-2.28016209602356,2.280158042907715,4.172979515715269e-06,1.7560991048812866,0.7989692091941833,0.7989692091941833,0.0,80.82955932617188,51.0,32819.0078125,-0.0,990.6126708984376,1.0,281.2363586425781,283.7216796875,292.7460327148437,294.8790588378906,293.1499938964844,293.1499938964844,281.54998779296875,36606.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817735493183136,1.0,0.0,0.0,3.1514413356781006,3.151461124420166,6.626921162933286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.8427734375,0.0,1049.93310546875,1895.4371337890625,0.0,2634.603271484375,0.7955293655395508,1.0,0.0,3.0,1.0,0.0
12331320,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.8357216119766235,0.2562358379364013,0.2318741083145141,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.921050786972046,0.3421102464199066,0.3251735866069793,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8877462148666382,0.3083840012550354,0.2166822999715805,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8812799453735352,0.3017886281013489,0.28715980052948,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.751230001449585,0.1848551481962204,0.838598370552063,284.7660217285156,284.95001220703125,294.52105712890625,289.8121337890625,294.5235595703125,297.0593566894531,284.76727294921875,1.0,0.4271359443664551,1.0,1.0,0.0,1.0,-2.28016209602356,2.280158042907715,4.172979515715269e-06,1.7560991048812866,0.7989692091941833,0.7989692091941833,0.0,80.82955932617188,51.0,32819.0078125,-0.0,990.6126708984376,1.0,281.2363586425781,283.7216796875,292.7460327148437,294.8790588378906,293.1499938964844,293.1499938964844,281.54998779296875,36606.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817735493183136,1.0,0.0,0.0,3.1514413356781006,3.151461124420166,6.626921162933286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.8427734375,0.0,1049.93310546875,1895.4371337890625,0.0,2634.603271484375,0.7955293655395508,1.0,0.0,3.0,1.0,0.0
12331380,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8697519302368164,0.2559913396835327,0.2312500923871994,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.96421480178833,0.3413872420787811,0.3240657150745392,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9282259345054626,0.3078829944133758,0.2160192131996154,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9205021262168884,0.3012816607952118,0.2862566411495209,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.782638669013977,0.1847508251667022,0.8361309766769409,284.9314270019531,284.95001220703125,294.4169006347656,289.7222595214844,294.4195251464844,297.06964111328125,284.93231201171875,1.0,0.4177083671092987,1.0,1.0,0.0,1.0,-2.2732365131378174,2.2732322216033936,4.148192601860501e-06,1.7509981393814087,0.8000316023826599,0.8000316023826599,0.0,70.26543426513672,39.0,31285.412109375,-0.0,942.5908203125,1.0,281.5361022949219,283.9135437011719,292.6539611816406,294.69415283203125,293.1499938964844,293.1499938964844,281.8500061035156,36254.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015457391738892,1.0,0.0,0.0,3.141019344329834,3.1410388946533203,6.583162530660047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.439453125,0.0,1038.84326171875,1895.4371337890625,0.0,2485.56591796875,0.7929223775863647,1.0,0.0,3.0,1.0,0.0
12331440,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8697519302368164,0.2559913396835327,0.2312500923871994,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.96421480178833,0.3413872420787811,0.3240657150745392,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9282259345054626,0.3078829944133758,0.2160192131996154,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9205021262168884,0.3012816607952118,0.2862566411495209,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.782638669013977,0.1847508251667022,0.8361309766769409,284.9314270019531,284.95001220703125,294.4169006347656,289.7222595214844,294.4195251464844,297.06964111328125,284.93231201171875,1.0,0.4177083671092987,1.0,1.0,0.0,1.0,-2.2732365131378174,2.2732322216033936,4.148192601860501e-06,1.7509981393814087,0.8000316023826599,0.8000316023826599,0.0,70.26543426513672,39.0,31285.412109375,-0.0,942.5908203125,1.0,281.5361022949219,283.9135437011719,292.6539611816406,294.69415283203125,293.1499938964844,293.1499938964844,281.8500061035156,36254.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015457391738892,1.0,0.0,0.0,3.141019344329834,3.1410388946533203,6.583162530660047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.439453125,0.0,1038.84326171875,1895.4371337890625,0.0,2485.56591796875,0.7929223775863647,1.0,0.0,3.0,1.0,0.0
12331500,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8932877779006958,0.2558689415454864,0.230927437543869,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9876503944396972,0.3410300314426422,0.3235058784484863,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9560843110084534,0.3076331317424774,0.2156804054975509,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9486218094825744,0.301032692193985,0.2857998013496399,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8039471507072449,0.1847012639045715,0.8348810076713562,285.0429077148437,284.95001220703125,294.3638000488281,289.67633056640625,294.3664245605469,297.07427978515625,285.0540466308594,1.0,0.4128037393093109,1.0,1.0,0.0,1.0,-2.269719362258911,2.2697153091430664,4.13564430346014e-06,1.748412847518921,0.801697313785553,0.801697313785553,0.0,64.82312774658203,39.0,30145.751953125,-0.0,918.01416015625,1.0,281.7826538085937,284.0545654296875,292.5833435058594,294.5130310058594,293.1499938964844,293.1499938964844,281.8500061035156,36080.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911286950111389,1.0,0.0,0.0,3.140247344970703,3.140266895294189,6.57992700325849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.09130859375,0.0,1037.0665283203125,1895.4371337890625,0.0,2390.609375,0.7926321625709534,1.0,0.0,3.0,1.0,0.0
12331560,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.916085958480835,0.2557898759841919,0.2307159900665283,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.3409304320812225,0.3162791430950165,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.978609263896942,0.3074232041835785,0.215424582362175,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9720764756202698,0.3008184731006622,0.2854474484920501,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.822569727897644,0.1846674084663391,0.834013044834137,285.0870666503906,284.95001220703125,294.3100891113281,289.6297912597656,294.312744140625,297.0788879394531,285.0860900878906,1.0,0.4074654877185821,1.0,1.0,0.0,1.0,-2.257942914962769,2.257938861846924,4.093892584933201e-06,1.7398250102996826,0.8031132221221924,0.8031132221221924,0.0,60.37484359741211,57.0,29720.3828125,-0.0,889.6742553710938,1.0,281.8360900878906,284.0949401855469,292.55889892578125,294.5076904296875,293.1499938964844,293.1499938964844,282.1499938964844,35919.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848227024078369,1.0,0.0,0.0,3.1434431076049805,3.143462419509888,6.593325565518171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.046875,0.0,1038.7298583984375,1895.4371337890625,0.0,2333.546630859375,0.7931341528892517,1.0,0.0,3.0,1.0,0.0
12331620,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.9212502241134644,0.2555645704269409,0.2304809093475341,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.9990000128746032,0.3423511683940887,0.3113787770271301,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.9826551675796508,0.3069509863853454,0.2150675654411316,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.9763333797454834,0.3003450036048889,0.2849636375904083,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.8264056444168091,0.1845917403697967,0.8334622979164124,285.23162841796875,284.95001220703125,294.2010192871094,289.53521728515625,294.2037658691406,297.0870056152344,285.2323913574219,1.0,0.4065786600112915,1.0,1.0,0.0,1.0,-2.25115966796875,2.2511556148529053,4.068897851539077e-06,1.7342711687088013,0.8079894185066223,0.8079894185066223,0.0,59.3413200378418,75.0,28219.052734375,-0.0,878.6838989257812,1.0,282.1361389160156,284.26959228515625,292.4587097167969,294.3133544921875,293.1499938964844,293.1499938964844,282.45001220703125,35617.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669020891189575,1.0,0.0,0.0,3.157297849655152,3.1573173999786377,6.651574153693218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.0283203125,0.0,1048.5135498046875,1895.4371337890625,0.0,2173.37841796875,0.7958824634552002,1.0,0.0,3.0,1.0,0.0
12331680,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.9212502241134644,0.2555645704269409,0.2304809093475341,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.9990000128746032,0.3423511683940887,0.3113787770271301,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.9826551675796508,0.3069509863853454,0.2150675654411316,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.9763333797454834,0.3003450036048889,0.2849636375904083,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.8264056444168091,0.1845917403697967,0.8334622979164124,285.23162841796875,284.95001220703125,294.2010192871094,289.53521728515625,294.2037658691406,297.0870056152344,285.2323913574219,1.0,0.4065786600112915,1.0,1.0,0.0,1.0,-2.25115966796875,2.2511556148529053,4.068897851539077e-06,1.7342711687088013,0.8079894185066223,0.8079894185066223,0.0,59.3413200378418,75.0,28219.052734375,-0.0,878.6838989257812,1.0,282.1361389160156,284.26959228515625,292.4587097167969,294.3133544921875,293.1499938964844,293.1499938964844,282.45001220703125,35617.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669020891189575,1.0,0.0,0.0,3.157297849655152,3.1573173999786377,6.651574153693218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.0283203125,0.0,1048.5135498046875,1895.4371337890625,0.0,2173.37841796875,0.7958824634552002,1.0,0.0,3.0,1.0,0.0
12331740,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.8982443809509277,0.2554160952568054,0.230475053191185,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.993025004863739,0.3416169583797455,0.3242776393890381,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.960952639579773,0.3065620064735412,0.2148950695991516,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.9535934329032898,0.2999308109283447,0.2847133576869964,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.8085831999778748,0.1845397502183914,0.8339688777923584,285.3973388671875,285.0240783691406,294.0902404785156,289.4390563964844,294.093017578125,297.0943908691406,285.3981018066406,1.0,0.4124294221401214,1.0,1.0,0.0,1.0,-2.265845775604248,2.265841484069824,4.122890459257178e-06,1.746166467666626,0.8139883875846863,0.8139883875846863,0.0,63.64201736450195,93.0,26922.927734375,-0.0,909.9774169921876,1.0,282.4364013671875,284.4566955566406,292.3626708984375,294.1348876953125,293.1499938964844,293.1499938964844,282.75,35373.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488099932670593,1.0,0.0,0.0,3.1814887523651123,3.1815085411071777,6.753892307642673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.388671875,0.0,1067.63818359375,1895.4371337890625,0.0,2015.164794921875,0.8009307980537415,1.0,0.0,3.0,1.0,0.0
12331800,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.8982443809509277,0.2554160952568054,0.230475053191185,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.993025004863739,0.3416169583797455,0.3242776393890381,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.960952639579773,0.3065620064735412,0.2148950695991516,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.9535934329032898,0.2999308109283447,0.2847133576869964,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.8085831999778748,0.1845397502183914,0.8339688777923584,285.3973388671875,285.0240783691406,294.0902404785156,289.4390563964844,294.093017578125,297.0943908691406,285.3981018066406,1.0,0.4124294221401214,1.0,1.0,0.0,1.0,-2.265845775604248,2.265841484069824,4.122890459257178e-06,1.746166467666626,0.8139883875846863,0.8139883875846863,0.0,63.64201736450195,93.0,26922.927734375,-0.0,909.9774169921876,1.0,282.4364013671875,284.4566955566406,292.3626708984375,294.1348876953125,293.1499938964844,293.1499938964844,282.75,35373.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488099932670593,1.0,0.0,0.0,3.1814887523651123,3.1815085411071777,6.753892307642673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.388671875,0.0,1067.63818359375,1895.4371337890625,0.0,2015.164794921875,0.8009307980537415,1.0,0.0,3.0,1.0,0.0
12331860,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502319335937,0.8529892563819885,0.2552261352539062,0.2307258993387222,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55035400390625,0.9437750577926636,0.3400808870792389,0.323157250881195,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503234863281,0.9066798090934752,0.3061546385288238,0.2149330824613571,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503234863281,0.8998191356658936,0.2994746267795563,0.2847236394882202,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.767535924911499,0.1843757778406143,0.8353869318962097,285.55035400390625,285.1629943847656,293.97821044921875,289.34185791015625,293.98101806640625,297.0997314453125,285.5507202148437,1.0,0.4216210544109344,1.0,1.0,0.0,1.0,-2.267470121383667,2.2674660682678223,4.129147328058025e-06,1.747632384300232,0.819454550743103,0.819454550743103,0.0,74.48026275634766,111.0,25505.09765625,-0.0,953.0868530273438,1.0,282.7367858886719,284.6344909667969,292.26611328125,293.9556884765625,293.1499938964844,293.1499938964844,283.04998779296875,35284.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310206294059753,1.0,0.0,0.0,3.2086944580078125,3.208714485168457,6.869894377814489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.9111328125,0.0,1090.67578125,1895.4371337890625,0.0,1863.6285400390625,0.8068099021911621,1.0,0.0,3.0,1.0,0.0
12331920,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502319335937,0.8529892563819885,0.2552261352539062,0.2307258993387222,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55035400390625,0.9437750577926636,0.3400808870792389,0.323157250881195,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503234863281,0.9066798090934752,0.3061546385288238,0.2149330824613571,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503234863281,0.8998191356658936,0.2994746267795563,0.2847236394882202,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.767535924911499,0.1843757778406143,0.8353869318962097,285.55035400390625,285.1629943847656,293.97821044921875,289.34185791015625,293.98101806640625,297.0997314453125,285.5507202148437,1.0,0.4216210544109344,1.0,1.0,0.0,1.0,-2.267470121383667,2.2674660682678223,4.129147328058025e-06,1.747632384300232,0.819454550743103,0.819454550743103,0.0,74.48026275634766,111.0,25505.09765625,-0.0,953.0868530273438,1.0,282.7367858886719,284.6344909667969,292.26611328125,293.9556884765625,293.1499938964844,293.1499938964844,283.04998779296875,35284.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310206294059753,1.0,0.0,0.0,3.2086944580078125,3.208714485168457,6.869894377814489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.9111328125,0.0,1090.67578125,1895.4371337890625,0.0,1863.6285400390625,0.8068099021911621,1.0,0.0,3.0,1.0,0.0
12331980,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.8153871297836304,0.2549893260002136,0.2310301810503006,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.8938294053077698,0.3390652239322662,0.3226419687271118,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8632389903068542,0.305724024772644,0.2150323241949081,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8570038080215454,0.2989810407161712,0.2848012149333954,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.7332413196563721,0.1841372996568679,0.8369309306144714,285.70294189453125,285.3028564453125,293.8654479980469,289.244140625,293.86822509765625,297.10369873046875,285.70330810546875,1.0,0.4328610897064209,1.0,1.0,0.0,1.0,-2.2692832946777344,2.2692792415618896,4.136218649364309e-06,1.7493155002593994,0.8250776529312134,0.8250776529312134,0.0,88.12581634521484,129.0,24079.041015625,-0.0,1007.6697387695312,1.0,283.03717041015625,284.8125915527344,292.1636657714844,293.768310546875,293.1499938964844,293.1499938964844,283.1499938964844,35230.93359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121539115905762,1.0,0.0,0.0,3.2378079891204834,3.237828254699707,6.995125545472547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9462890625,0.0,1116.0126953125,1895.4371337890625,0.0,1707.957763671875,0.8111584782600403,1.0,0.0,3.0,1.0,0.0
12332040,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.8153871297836304,0.2549893260002136,0.2310301810503006,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.8938294053077698,0.3390652239322662,0.3226419687271118,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8632389903068542,0.305724024772644,0.2150323241949081,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8570038080215454,0.2989810407161712,0.2848012149333954,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.7332413196563721,0.1841372996568679,0.8369309306144714,285.70294189453125,285.3028564453125,293.8654479980469,289.244140625,293.86822509765625,297.10369873046875,285.70330810546875,1.0,0.4328610897064209,1.0,1.0,0.0,1.0,-2.2692832946777344,2.2692792415618896,4.136218649364309e-06,1.7493155002593994,0.8250776529312134,0.8250776529312134,0.0,88.12581634521484,129.0,24079.041015625,-0.0,1007.6697387695312,1.0,283.03717041015625,284.8125915527344,292.1636657714844,293.768310546875,293.1499938964844,293.1499938964844,283.1499938964844,35230.93359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121539115905762,1.0,0.0,0.0,3.2378079891204834,3.237828254699707,6.995125545472547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9462890625,0.0,1116.0126953125,1895.4371337890625,0.0,1707.957763671875,0.8111584782600403,1.0,0.0,3.0,1.0,0.0
12332100,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.7978816032409668,0.2547276020050049,0.2311455309391021,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8739634156227112,0.3385293185710907,0.3224727213382721,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8451265096664429,0.3053779006004333,0.2150596231222152,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8392426371574402,0.2986195683479309,0.2848156094551086,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.7186926007270813,0.1839306503534317,0.8376182317733765,285.73687744140625,285.3729553222656,293.80889892578125,289.1952514648437,293.81170654296875,297.1046142578125,285.739501953125,1.0,0.4389674067497253,1.0,1.0,0.0,1.0,-2.2700955867767334,2.2700912952423096,4.139435986871831e-06,1.7500969171524048,0.8271257877349854,0.8271257877349854,0.0,95.71282958984376,129.0,23541.25,-0.0,1037.85009765625,1.0,283.1269836425781,284.8582763671875,292.12994384765625,293.7025146484375,293.1499938964844,293.1499938964844,283.1499938964844,34994.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064636945724487,1.0,0.0,0.0,3.2383134365081787,3.2383337020874023,6.997309469625179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.67578125,0.0,1114.8944091796875,1895.4371337890625,0.0,1662.13232421875,0.8127173781394958,1.0,0.0,3.0,1.0,0.0
12332160,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74005126953125,0.781353235244751,0.2543330490589142,0.2311617285013198,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.856177806854248,0.3379053473472595,0.3222527801990509,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8290178775787354,0.3049053251743316,0.2150156050920486,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8233391046524048,0.2981441020965576,0.2847461700439453,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.70413738489151,0.183635726571083,0.8380228281021118,285.7398681640625,285.44305419921875,293.7523803710937,289.1464233398437,293.7551574707031,297.1046142578125,285.7385559082031,1.0,0.4452537596225738,1.0,1.0,0.0,1.0,-2.2702019214630127,2.270197868347168,4.140077180636581e-06,1.750325083732605,0.8284518718719482,0.8284518718719482,0.0,103.74466705322266,117.0,23296.46875,-0.0,1069.0238037109375,1.0,283.1455383300781,284.86212158203125,292.1063842773437,293.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,34953.0234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036799192428589,1.0,0.0,0.0,3.2450876235961914,3.245107889175415,7.026615094218869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4638671875,0.0,1120.6533203125,1895.4371337890625,0.0,1639.91455078125,0.811141848564148,1.0,0.0,3.0,1.0,0.0
12332220,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.7690182328224182,0.2530714571475982,0.2304030507802963,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.8432222008705139,0.3362515568733215,0.3210710883140564,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.8169559240341187,0.3034915626049042,0.2143214493989944,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086181640625,0.8111752867698669,0.2967630624771118,0.2838268876075744,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.6925885677337646,0.1827181428670883,0.835578978061676,285.7084655761719,285.5830078125,293.6394958496094,289.0491943359375,293.6423034667969,297.101318359375,285.7061767578125,1.0,0.4483199715614319,1.0,1.0,0.0,1.0,-2.2630059719085693,2.2630019187927246,4.114508101338288e-06,1.745068907737732,0.8290119171142578,0.8290119171142578,0.0,109.90886688232422,105.0,22788.421875,-0.0,1085.1707763671875,1.0,283.1498107910156,284.8396911621094,292.0408020019531,293.60943603515625,293.1499938964844,293.1499938964844,283.1499938964844,34465.5,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026953101158142,1.0,0.0,0.0,3.227255582809448,3.2272756099700928,6.949603630346246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.8837890625,0.0,1101.5894775390625,1895.4371337890625,0.0,1632.088623046875,0.8062229752540588,1.0,0.0,3.0,1.0,0.0
12332280,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.7690182328224182,0.2530714571475982,0.2304030507802963,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.8432222008705139,0.3362515568733215,0.3210710883140564,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.8169559240341187,0.3034915626049042,0.2143214493989944,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086181640625,0.8111752867698669,0.2967630624771118,0.2838268876075744,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.6925885677337646,0.1827181428670883,0.835578978061676,285.7084655761719,285.5830078125,293.6394958496094,289.0491943359375,293.6423034667969,297.101318359375,285.7061767578125,1.0,0.4483199715614319,1.0,1.0,0.0,1.0,-2.2630059719085693,2.2630019187927246,4.114508101338288e-06,1.745068907737732,0.8290119171142578,0.8290119171142578,0.0,109.90886688232422,105.0,22788.421875,-0.0,1085.1707763671875,1.0,283.1498107910156,284.8396911621094,292.0408020019531,293.60943603515625,293.1499938964844,293.1499938964844,283.1499938964844,34465.5,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026953101158142,1.0,0.0,0.0,3.227255582809448,3.2272756099700928,6.949603630346246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.8837890625,0.0,1101.5894775390625,1895.4371337890625,0.0,1632.088623046875,0.8062229752540588,1.0,0.0,3.0,1.0,0.0
12332340,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6740417480469,0.7677435874938965,0.25148805975914,0.229033350944519,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.841981828212738,0.3342646360397339,0.3192592263221741,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.8157799243927002,0.3017223179340362,0.2131352722644806,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.8099709749221802,0.2950317561626434,0.2822578847408294,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745300292969,0.6913200616836548,0.1815205216407776,0.8304494619369507,285.6737060546875,285.7221069335937,293.52734375,288.9530029296875,293.5301208496094,297.0956420898437,285.6715087890625,1.0,0.4459809362888336,1.0,1.0,0.0,1.0,-2.249716758728028,2.2497127056121826,4.066869678354124e-06,1.7349916696548462,0.8272159695625305,0.8272159695625305,0.0,109.37027740478516,93.0,22223.873046875,-0.0,1069.010986328125,1.0,283.1499938964844,284.81646728515625,291.94195556640625,293.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,33868.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008311152458191,1.0,0.0,0.0,3.191038131713867,3.191057682037353,6.794497267037514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.37353515625,0.0,1066.044189453125,1895.4371337890625,0.0,1617.3182373046875,0.7971453666687012,1.0,0.0,3.0,1.0,0.0
12332400,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6740417480469,0.7677435874938965,0.25148805975914,0.229033350944519,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.841981828212738,0.3342646360397339,0.3192592263221741,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.8157799243927002,0.3017223179340362,0.2131352722644806,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.8099709749221802,0.2950317561626434,0.2822578847408294,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745300292969,0.6913200616836548,0.1815205216407776,0.8304494619369507,285.6737060546875,285.7221069335937,293.52734375,288.9530029296875,293.5301208496094,297.0956420898437,285.6715087890625,1.0,0.4459809362888336,1.0,1.0,0.0,1.0,-2.249716758728028,2.2497127056121826,4.066869678354124e-06,1.7349916696548462,0.8272159695625305,0.8272159695625305,0.0,109.37027740478516,93.0,22223.873046875,-0.0,1069.010986328125,1.0,283.1499938964844,284.81646728515625,291.94195556640625,293.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,33868.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008311152458191,1.0,0.0,0.0,3.191038131713867,3.191057682037353,6.794497267037514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.37353515625,0.0,1066.044189453125,1895.4371337890625,0.0,1617.3182373046875,0.7971453666687012,1.0,0.0,3.0,1.0,0.0
12332460,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.7731859683990479,0.2497942298650741,0.2273789346218109,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.8477639555931091,0.3321233093738556,0.3171098232269287,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.8213226795196533,0.2998022735118866,0.2116994857788086,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.8156040906906128,0.2931341528892517,0.280338853597641,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.6963132619857788,0.1801819056272506,0.8238040208816528,285.6416320800781,285.8597412109375,293.41632080078125,288.8583679199219,293.4190979003906,297.0892333984375,285.63946533203125,1.0,0.4401326477527618,1.0,1.0,0.0,1.0,-2.233137607574463,2.2331337928771973,4.007660663774004e-06,1.7223085165023804,0.8231852054595947,0.8231852054595947,0.0,104.71874237060548,81.0,21647.80078125,-0.0,1033.9388427734375,1.0,283.1499938964844,284.79986572265625,291.8337707519531,293.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,33201.32421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959065794944763,1.0,0.0,0.0,3.139192581176758,3.139211416244507,6.575506859007874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.1171875,0.0,1017.6531372070312,1895.4371337890625,0.0,1578.5992431640625,0.7845504879951477,1.0,0.0,3.0,1.0,0.0
12332520,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.7731859683990479,0.2497942298650741,0.2273789346218109,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.8477639555931091,0.3321233093738556,0.3171098232269287,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.8213226795196533,0.2998022735118866,0.2116994857788086,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.8156040906906128,0.2931341528892517,0.280338853597641,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.6963132619857788,0.1801819056272506,0.8238040208816528,285.6416320800781,285.8597412109375,293.41632080078125,288.8583679199219,293.4190979003906,297.0892333984375,285.63946533203125,1.0,0.4401326477527618,1.0,1.0,0.0,1.0,-2.233137607574463,2.2331337928771973,4.007660663774004e-06,1.7223085165023804,0.8231852054595947,0.8231852054595947,0.0,104.71874237060548,81.0,21647.80078125,-0.0,1033.9388427734375,1.0,283.1499938964844,284.79986572265625,291.8337707519531,293.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,33201.32421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959065794944763,1.0,0.0,0.0,3.139192581176758,3.139211416244507,6.575506859007874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.1171875,0.0,1017.6531372070312,1895.4371337890625,0.0,1578.5992431640625,0.7845504879951477,1.0,0.0,3.0,1.0,0.0
12332580,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.7840867638587952,0.2480616122484207,0.2255833595991134,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.8593168258666992,0.3299033045768738,0.3147724568843841,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.832029402256012,0.2978113889694214,0.2101300060749054,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8262830376625061,0.2911504507064819,0.278223842382431,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134338378906,0.7062214016914368,0.1787731051445007,0.8163045048713684,285.6127624511719,285.9953308105469,293.3070068359375,288.7657775878906,293.3097229003906,297.0829467773437,285.61090087890625,1.0,0.4320115149021148,1.0,1.0,0.0,1.0,-2.214740753173828,2.2147367000579834,3.942395323974779e-06,1.7081729173660278,0.8169924020767212,0.8169924020767212,0.0,97.47997283935548,69.0,21056.392578125,-0.0,987.7407836914062,1.0,283.1499938964844,284.7887878417969,291.7298278808594,293.2002868652344,293.1499938964844,293.1499938964844,283.1499938964844,32490.5078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886206269264221,1.0,0.0,0.0,3.073326826095581,3.073345184326172,6.302470865193754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.49462890625,0.0,959.138427734375,1895.4371337890625,0.0,1522.1322021484375,0.7688278555870056,1.0,0.0,3.0,1.0,0.0
12332640,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.7840867638587952,0.2480616122484207,0.2255833595991134,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.8593168258666992,0.3299033045768738,0.3147724568843841,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.832029402256012,0.2978113889694214,0.2101300060749054,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8262830376625061,0.2911504507064819,0.278223842382431,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134338378906,0.7062214016914368,0.1787731051445007,0.8163045048713684,285.6127624511719,285.9953308105469,293.3070068359375,288.7657775878906,293.3097229003906,297.0829467773437,285.61090087890625,1.0,0.4320115149021148,1.0,1.0,0.0,1.0,-2.214740753173828,2.2147367000579834,3.942395323974779e-06,1.7081729173660278,0.8169924020767212,0.8169924020767212,0.0,97.47997283935548,69.0,21056.392578125,-0.0,987.7407836914062,1.0,283.1499938964844,284.7887878417969,291.7298278808594,293.2002868652344,293.1499938964844,293.1499938964844,283.1499938964844,32490.5078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886206269264221,1.0,0.0,0.0,3.073326826095581,3.073345184326172,6.302470865193754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.49462890625,0.0,959.138427734375,1895.4371337890625,0.0,1522.1322021484375,0.7688278555870056,1.0,0.0,3.0,1.0,0.0
12332700,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020202636719,0.7915169596672058,0.2471908181905746,0.224654346704483,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.867270290851593,0.3287765979766845,0.3135587871074676,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.8392816185951233,0.2968019545078277,0.2093139290809631,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.8334202766418457,0.2901397347450256,0.2771193087100982,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.7127706408500671,0.1780549883842468,0.8123569488525391,285.6018371582031,286.0621643066406,293.2530822753906,288.7204284667969,293.2558288574219,297.0799865722656,285.60040283203125,1.0,0.4273500144481659,1.0,1.0,0.0,1.0,-2.2051188945770264,2.2051150798797607,3.9084598029148765e-06,1.7007626295089722,0.8131442070007324,0.8131442070007324,0.0,93.21527862548828,69.0,20741.904296875,-0.0,962.0646362304688,1.0,283.1499938964844,284.7878723144531,291.68017578125,293.1306457519531,293.1499938964844,293.1499938964844,283.1499938964844,31965.291015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843764781951904,1.0,0.0,0.0,3.0280919075012207,3.028109550476074,6.11830898833432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.2734375,0.0,920.0400390625,1895.4371337890625,0.0,1489.7039794921875,0.7608471512794495,1.0,0.0,3.0,1.0,0.0
12332760,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.8003429770469666,0.2463197261095047,0.2237149029970169,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887451171875,0.8768331408500671,0.3276427388191223,0.3123269081115722,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.8479968905448914,0.2957868874073028,0.2084856480360031,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8419460654258728,0.289120614528656,0.2759950757026672,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.7200735807418823,0.1773319840431213,0.8083283305168152,285.5887451171875,286.1282653808594,293.1997985839844,288.67578125,293.2025146484375,297.0771484375,285.587158203125,1.0,0.4223793148994446,1.0,1.0,0.0,1.0,-2.195327043533325,2.1953229904174805,3.874069079756737e-06,1.6932120323181152,0.8087507486343384,0.8087507486343384,0.0,88.63720703125,57.0,20453.86328125,-0.0,935.2607421875,1.0,283.1499938964844,284.7833557128906,291.6326599121094,293.0643310546875,293.1499938964844,293.1499938964844,283.1499938964844,31749.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799075603485107,1.0,0.0,0.0,2.99457049369812,2.9945881366729736,5.983598612147034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.42578125,0.0,892.8170776367188,1895.4371337890625,0.0,1455.939208984375,0.7502476572990417,1.0,0.0,3.0,1.0,0.0
12332820,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.8217397928237915,0.2445813715457916,0.2218110263347625,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.901479423046112,0.3253615200519562,0.3098196983337402,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.8708594441413879,0.2937469482421875,0.20679971575737,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.8642699122428894,0.2870652675628662,0.273699939250946,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.7378720641136169,0.1758786290884018,0.800096869468689,285.5700988769531,286.2579345703125,293.09521484375,288.5888671875,293.0978698730469,297.0718994140625,285.5687866210937,1.0,0.4117080569267273,1.0,1.0,0.0,1.0,-2.1753604412078857,2.17535662651062,3.80440428671136e-06,1.6777896881103516,0.7985929250717163,0.7985929250717163,0.0,78.81220245361328,45.0,19845.603515625,-0.0,879.4888305664062,1.0,283.1499938964844,284.78387451171875,291.54156494140625,292.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,30983.837890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703885197639465,1.0,0.0,0.0,2.903759479522705,2.903776168823242,5.626193342322949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.00537109375,0.0,820.7619018554688,1895.4371337890625,0.0,1385.36328125,0.7290159463882446,1.0,0.0,3.0,1.0,0.0
12332880,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.8217397928237915,0.2445813715457916,0.2218110263347625,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.901479423046112,0.3253615200519562,0.3098196983337402,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.8708594441413879,0.2937469482421875,0.20679971575737,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.8642699122428894,0.2870652675628662,0.273699939250946,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.7378720641136169,0.1758786290884018,0.800096869468689,285.5700988769531,286.2579345703125,293.09521484375,288.5888671875,293.0978698730469,297.0718994140625,285.5687866210937,1.0,0.4117080569267273,1.0,1.0,0.0,1.0,-2.1753604412078857,2.17535662651062,3.80440428671136e-06,1.6777896881103516,0.7985929250717163,0.7985929250717163,0.0,78.81220245361328,45.0,19845.603515625,-0.0,879.4888305664062,1.0,283.1499938964844,284.78387451171875,291.54156494140625,292.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,30983.837890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703885197639465,1.0,0.0,0.0,2.903759479522705,2.903776168823242,5.626193342322949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.00537109375,0.0,820.7619018554688,1895.4371337890625,0.0,1385.36328125,0.7290159463882446,1.0,0.0,3.0,1.0,0.0
12332940,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8499960899353027,0.2428531199693679,0.2198921740055084,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572814941406,0.9390524625778198,0.3230709731578827,0.3072774112224579,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55731201171875,0.9035894274711608,0.2917015254497528,0.2050907760858535,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.8964746594429016,0.2849957942962646,0.2713651955127716,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576171875,0.7633423209190369,0.1744237691164016,0.7917354702949524,285.5572814941406,286.3837585449219,292.9937438964844,288.5055236816406,292.996337890625,297.0673217773437,285.5563049316406,1.0,0.400281697511673,1.0,1.0,0.0,1.0,-2.155102491378784,2.1550989151000977,3.7343656913435552e-06,1.6621118783950806,0.7866501212120056,0.7866501212120056,0.0,68.38471984863281,33.0,19235.044921875,-0.0,822.2080078125,1.0,283.1499938964844,284.7908020019531,291.4555053710937,292.8096618652344,293.1499938964844,293.1499938964844,283.1499938964844,30196.810546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603460907936096,1.0,0.0,0.0,2.8016302585601807,2.8016459941864014,5.237390610091097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.1484375,0.0,744.9467163085938,1895.4371337890625,0.0,1312.976318359375,0.7053174376487732,1.0,0.0,3.0,1.0,0.0
