time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333000,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8499960899353027,0.2428531199693679,0.2198921740055084,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572814941406,0.9390524625778198,0.3230709731578827,0.3072774112224579,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55731201171875,0.9035894274711608,0.2917015254497528,0.2050907760858535,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.8964746594429016,0.2849957942962646,0.2713651955127716,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576171875,0.7633423209190369,0.1744237691164016,0.7917354702949524,285.5572814941406,286.3837585449219,292.9937438964844,288.5055236816406,292.996337890625,297.0673217773437,285.5563049316406,1.0,0.400281697511673,1.0,1.0,0.0,1.0,-2.155102491378784,2.1550989151000977,3.7343656913435552e-06,1.6621118783950806,0.7866501212120056,0.7866501212120056,0.0,68.38471984863281,33.0,19235.044921875,-0.0,822.2080078125,1.0,283.1499938964844,284.7908020019531,291.4555053710937,292.8096618652344,293.1499938964844,293.1499938964844,283.1499938964844,30196.810546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603460907936096,1.0,0.0,0.0,2.8016302585601807,2.8016459941864014,5.237390610091097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.1484375,0.0,744.9467163085938,1895.4371337890625,0.0,1312.976318359375,0.7053174376487732,1.0,0.0,3.0,1.0,0.0
12333060,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.8937662243843079,0.2411411106586456,0.2179724276065826,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.98750501871109,0.3207801580429077,0.3047179281711578,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.956265389919281,0.289658784866333,0.2033713608980178,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.9481803178787231,0.2829208970069885,0.2690085768699646,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.8027232885360718,0.1729745715856552,0.7833220958709717,285.55084228515625,286.505126953125,292.8958740234375,288.42633056640625,292.8984069824219,297.0633544921875,285.5502319335937,1.0,0.3882757723331451,1.0,1.0,0.0,1.0,-2.1347219944000244,2.134718179702759,3.6645628824771848e-06,1.6463114023208618,0.7730742692947388,0.7730742692947388,0.0,57.5877571105957,36.0,18624.109375,-0.0,764.5015869140625,1.0,283.1499938964844,284.8046569824219,291.3739624023437,292.68951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29386.69140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498515605926514,1.0,0.0,0.0,2.6889359951019287,2.688950777053833,4.824521511181956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.810546875,0.0,667.2742919921875,1895.4371337890625,0.0,1239.7161865234375,0.67934250831604,1.0,0.0,3.0,1.0,0.0
12333120,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.8937662243843079,0.2411411106586456,0.2179724276065826,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.98750501871109,0.3207801580429077,0.3047179281711578,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.956265389919281,0.289658784866333,0.2033713608980178,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.9481803178787231,0.2829208970069885,0.2690085768699646,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.8027232885360718,0.1729745715856552,0.7833220958709717,285.55084228515625,286.505126953125,292.8958740234375,288.42633056640625,292.8984069824219,297.0633544921875,285.5502319335937,1.0,0.3882757723331451,1.0,1.0,0.0,1.0,-2.1347219944000244,2.134718179702759,3.6645628824771848e-06,1.6463114023208618,0.7730742692947388,0.7730742692947388,0.0,57.5877571105957,36.0,18624.109375,-0.0,764.5015869140625,1.0,283.1499938964844,284.8046569824219,291.3739624023437,292.68951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29386.69140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498515605926514,1.0,0.0,0.0,2.6889359951019287,2.688950777053833,4.824521511181956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.810546875,0.0,667.2742919921875,1895.4371337890625,0.0,1239.7161865234375,0.67934250831604,1.0,0.0,3.0,1.0,0.0
12333180,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.9057770371437072,0.2393874228000641,0.2163382023572921,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.9976598024368286,0.3191879391670227,0.3027470409870147,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470275878906,0.9690571427345276,0.2875724136829376,0.2018678337335586,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470275878906,0.9613817930221558,0.2807944416999817,0.2669384479522705,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.8127763271331787,0.1714867055416107,0.7763134241104126,285.5469970703125,286.6214294433594,292.8020935058594,288.3517150878906,292.8045349121094,297.0595703125,285.5463256835937,1.0,0.3799996078014374,1.0,1.0,0.0,1.0,-2.0927422046661377,2.0927388668060303,3.531752327035065e-06,1.619267225265503,0.757963240146637,0.757963240146637,0.0,54.21165084838867,54.0,17940.3984375,-0.0,724.7305908203125,1.0,283.1499938964844,284.8213806152344,291.29656982421875,292.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,28553.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388332843780518,1.0,0.0,0.0,2.566488981246948,2.566502809524536,4.395134567403147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.68896484375,0.0,589.578857421875,1895.4371337890625,0.0,1165.557373046875,0.6512993574142456,1.0,0.0,3.0,1.0,0.0
12333240,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.9057770371437072,0.2393874228000641,0.2163382023572921,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.9976598024368286,0.3191879391670227,0.3027470409870147,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470275878906,0.9690571427345276,0.2875724136829376,0.2018678337335586,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470275878906,0.9613817930221558,0.2807944416999817,0.2669384479522705,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.8127763271331787,0.1714867055416107,0.7763134241104126,285.5469970703125,286.6214294433594,292.8020935058594,288.3517150878906,292.8045349121094,297.0595703125,285.5463256835937,1.0,0.3799996078014374,1.0,1.0,0.0,1.0,-2.0927422046661377,2.0927388668060303,3.531752327035065e-06,1.619267225265503,0.757963240146637,0.757963240146637,0.0,54.21165084838867,54.0,17940.3984375,-0.0,724.7305908203125,1.0,283.1499938964844,284.8213806152344,291.29656982421875,292.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,28553.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388332843780518,1.0,0.0,0.0,2.566488981246948,2.566502809524536,4.395134567403147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.68896484375,0.0,589.578857421875,1895.4371337890625,0.0,1165.557373046875,0.6512993574142456,1.0,0.0,3.0,1.0,0.0
12333300,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517272949219,0.9173921942710876,0.2385225445032119,0.2154789865016937,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.9990000128746032,0.3187191188335418,0.2942942678928375,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55181884765625,0.97953999042511,0.2865394949913025,0.2010858952999115,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.9723742604255676,0.2797445654869079,0.2658606171607971,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.551513671875,0.821449875831604,0.1707688421010971,0.7726604342460632,285.5518493652344,286.677490234375,292.7568664550781,288.3163146972656,292.7592468261719,297.0580139160156,285.5526733398437,1.0,0.3797637224197387,1.0,1.0,0.0,1.0,-2.099865436553955,2.099862098693848,3.5465056953398744e-06,1.6190873384475708,0.7499362230300903,0.7499362230300903,0.0,52.36704635620117,54.0,17665.595703125,-0.0,715.6284790039062,1.0,283.1499938964844,284.8394470214844,291.25860595703125,292.513671875,293.1499938964844,293.1499938964844,283.1499938964844,27961.7109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329345703125,1.0,0.0,0.0,2.494626045227051,2.4946391582489014,4.152448696004285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.84033203125,0.0,546.4652709960938,1895.4371337890625,0.0,1127.06591796875,0.6375518441200256,1.0,0.0,3.0,1.0,0.0
12333360,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.909142017364502,0.2376570254564285,0.2147358357906341,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.9990000128746032,0.3176512420177459,0.3002729713916778,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9723035097122192,0.2855064570903778,0.2003920078277588,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.9646862745285034,0.2786917686462402,0.2649032175540924,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.8151221871376038,0.1700440198183059,0.769586443901062,285.5604248046875,286.7320556640625,292.7128601074219,288.2822570800781,292.7151794433594,297.0565795898437,285.5616760253906,1.0,0.3809252679347992,1.0,1.0,0.0,1.0,-2.100390911102295,2.1003873348236084,3.548140966813662e-06,1.6194168329238892,0.7416620850563049,0.7416620850563049,0.0,53.34894561767578,72.0,17432.74609375,-0.0,719.6148681640625,1.0,283.1499938964844,284.857177734375,291.22381591796875,292.46142578125,293.1499938964844,293.1499938964844,283.1499938964844,27678.478515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270356178283691,1.0,0.0,0.0,2.4354116916656494,2.435424327850342,3.957656815600785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.3466796875,0.0,513.6019897460938,1895.4371337890625,0.0,1089.445068359375,0.6214572787284851,1.0,0.0,3.0,1.0,0.0
12333420,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.8629529476165771,0.2358768731355667,0.2134675681591034,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.9564915299415588,0.3146281838417053,0.29927459359169,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.9193606376647948,0.2833961546421051,0.1991758942604065,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.9109378457069396,0.2765367031097412,0.2632152140140533,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.773847758769989,0.1685125231742859,0.7643935680389404,285.5844116210937,286.8364562988281,292.628662109375,288.21844482421875,292.630859375,297.0531921386719,285.5855712890625,1.0,0.3863927125930786,1.0,1.0,0.0,1.0,-2.0880300998687744,2.088026523590088,3.5070061130682006e-06,1.6099143028259275,0.7244443297386169,0.7244443297386169,0.0,61.22902297973633,90.0,16870.875,-0.0,737.193359375,1.0,283.1499938964844,284.90093994140625,291.1610107421875,292.3634033203125,293.1499938964844,293.1499938964844,283.1499938964844,26750.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615520179271698,1.0,0.0,0.0,2.2980072498321533,2.2980191707611084,3.523677776229306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.50830078125,0.0,441.4072265625,1895.4371337890625,0.0,1018.601318359375,0.5903210639953613,1.0,0.0,3.0,1.0,0.0
12333480,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.8629529476165771,0.2358768731355667,0.2134675681591034,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.9564915299415588,0.3146281838417053,0.29927459359169,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.9193606376647948,0.2833961546421051,0.1991758942604065,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.9109378457069396,0.2765367031097412,0.2632152140140533,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.773847758769989,0.1685125231742859,0.7643935680389404,285.5844116210937,286.8364562988281,292.628662109375,288.21844482421875,292.630859375,297.0531921386719,285.5855712890625,1.0,0.3863927125930786,1.0,1.0,0.0,1.0,-2.0880300998687744,2.088026523590088,3.5070061130682006e-06,1.6099143028259275,0.7244443297386169,0.7244443297386169,0.0,61.22902297973633,90.0,16870.875,-0.0,737.193359375,1.0,283.1499938964844,284.90093994140625,291.1610107421875,292.3634033203125,293.1499938964844,293.1499938964844,283.1499938964844,26750.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615520179271698,1.0,0.0,0.0,2.2980072498321533,2.2980191707611084,3.523677776229306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.50830078125,0.0,441.4072265625,1895.4371337890625,0.0,1018.601318359375,0.5903210639953613,1.0,0.0,3.0,1.0,0.0
12333540,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.8195735812187195,0.2340361922979354,0.2122771441936493,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.8995235562324524,0.3119202554225921,0.2971298396587372,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.8685669302940369,0.2812309265136719,0.1980250775814056,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.8615071177482605,0.2743253409862518,0.2616139054298401,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134338378906,0.7340905666351318,0.166900560259819,0.7594817280769348,285.6140441894531,286.9339904785156,292.54998779296875,288.1607971191406,292.55206298828125,297.04937744140625,285.6156616210937,1.0,0.394911527633667,1.0,1.0,0.0,1.0,-2.074826955795288,2.0748233795166016,3.4632510050869314e-06,1.599697828292847,0.7063879370689392,0.7063879370689392,0.0,72.778564453125,108.0,16312.87109375,-0.0,766.8209838867188,1.0,283.1499938964844,284.95281982421875,291.1024475097656,292.2690124511719,293.1499938964844,293.1499938964844,283.1499938964844,25774.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038593053817749,1.0,0.0,0.0,2.155694961547852,2.155705690383911,3.100759045082669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.478515625,0.0,374.2496337890625,1895.4371337890625,0.0,950.5025024414062,0.5582490563392639,1.0,0.0,3.0,1.0,0.0
12333600,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.8195735812187195,0.2340361922979354,0.2122771441936493,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.8995235562324524,0.3119202554225921,0.2971298396587372,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.8685669302940369,0.2812309265136719,0.1980250775814056,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.8615071177482605,0.2743253409862518,0.2616139054298401,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134338378906,0.7340905666351318,0.166900560259819,0.7594817280769348,285.6140441894531,286.9339904785156,292.54998779296875,288.1607971191406,292.55206298828125,297.04937744140625,285.6156616210937,1.0,0.394911527633667,1.0,1.0,0.0,1.0,-2.074826955795288,2.0748233795166016,3.4632510050869314e-06,1.599697828292847,0.7063879370689392,0.7063879370689392,0.0,72.778564453125,108.0,16312.87109375,-0.0,766.8209838867188,1.0,283.1499938964844,284.95281982421875,291.1024475097656,292.2690124511719,293.1499938964844,293.1499938964844,283.1499938964844,25774.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038593053817749,1.0,0.0,0.0,2.155694961547852,2.155705690383911,3.100759045082669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.478515625,0.0,374.2496337890625,1895.4371337890625,0.0,950.5025024414062,0.5582490563392639,1.0,0.0,3.0,1.0,0.0
12333660,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7805906534194946,0.2321696877479553,0.211144283413887,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.8562480211257935,0.3093724250793457,0.2952651679515838,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.828965961933136,0.2790394425392151,0.1969195455312729,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.8225865364074707,0.2720823884010315,0.2600697576999664,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.6999339461326599,0.1652396023273468,0.7547581791877747,285.6529846191406,287.0279235839844,292.4742431640625,288.1092529296875,292.476318359375,297.04559326171875,285.6550598144531,1.0,0.4053831100463867,1.0,1.0,0.0,1.0,-2.062371253967285,2.062367677688598,3.422122745178058e-06,1.5899808406829834,0.6876950860023499,0.6876950860023499,0.0,86.69346618652344,96.0,15792.5166015625,-0.0,805.0147705078125,1.0,283.1499938964844,285.0203857421875,291.0504150390625,292.1831359863281,293.1499938964844,293.1499938964844,283.1499938964844,24744.708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920336842536926,1.0,0.0,0.0,2.0105438232421875,2.0105535984039307,2.697245236049639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.533203125,0.0,313.2062683105469,1895.4371337890625,0.0,885.411865234375,0.5257030725479126,1.0,0.0,3.0,1.0,0.0
12333720,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7805906534194946,0.2321696877479553,0.211144283413887,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.8562480211257935,0.3093724250793457,0.2952651679515838,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.828965961933136,0.2790394425392151,0.1969195455312729,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.8225865364074707,0.2720823884010315,0.2600697576999664,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.6999339461326599,0.1652396023273468,0.7547581791877747,285.6529846191406,287.0279235839844,292.4742431640625,288.1092529296875,292.476318359375,297.04559326171875,285.6550598144531,1.0,0.4053831100463867,1.0,1.0,0.0,1.0,-2.062371253967285,2.062367677688598,3.422122745178058e-06,1.5899808406829834,0.6876950860023499,0.6876950860023499,0.0,86.69346618652344,96.0,15792.5166015625,-0.0,805.0147705078125,1.0,283.1499938964844,285.0203857421875,291.0504150390625,292.1831359863281,293.1499938964844,293.1499938964844,283.1499938964844,24744.708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920336842536926,1.0,0.0,0.0,2.0105438232421875,2.0105535984039307,2.697245236049639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.533203125,0.0,313.2062683105469,1895.4371337890625,0.0,885.411865234375,0.5257030725479126,1.0,0.0,3.0,1.0,0.0
12333780,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.7668513655662537,0.2303365916013717,0.2096965909004211,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.8418257832527161,0.3069177269935608,0.2931514084339142,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.8154387474060059,0.2768685221672058,0.1955635994672775,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.8087812662124634,0.2698483765125274,0.2581777572631836,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.6865545511245728,0.1635743528604507,0.7483182549476624,285.69903564453125,287.12188720703125,292.3984680175781,288.06317138671875,292.4005432128906,297.0422058105469,285.7014465332031,1.0,0.4070275127887726,1.0,1.0,0.0,1.0,-2.0464625358581543,2.046459197998047,3.3700398489600047e-06,1.5776082277297974,0.6684143543243408,0.6684143543243408,0.0,91.86408996582033,84.0,15247.48046875,-0.0,809.1746826171875,1.0,283.1499938964844,285.0962829589844,291.0040588378906,292.1029052734375,293.1499938964844,293.1499938964844,283.1499938964844,23666.935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801986455917358,1.0,0.0,0.0,1.864285469055176,1.8642942905426023,2.3190933973182842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.230712890625,0.0,258.8437805175781,1895.4371337890625,0.0,824.4517822265625,0.4930912554264068,1.0,0.0,3.0,1.0,0.0
12333840,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.7668513655662537,0.2303365916013717,0.2096965909004211,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.8418257832527161,0.3069177269935608,0.2931514084339142,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.8154387474060059,0.2768685221672058,0.1955635994672775,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.8087812662124634,0.2698483765125274,0.2581777572631836,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.6865545511245728,0.1635743528604507,0.7483182549476624,285.69903564453125,287.12188720703125,292.3984680175781,288.06317138671875,292.4005432128906,297.0422058105469,285.7014465332031,1.0,0.4070275127887726,1.0,1.0,0.0,1.0,-2.0464625358581543,2.046459197998047,3.3700398489600047e-06,1.5776082277297974,0.6684143543243408,0.6684143543243408,0.0,91.86408996582033,84.0,15247.48046875,-0.0,809.1746826171875,1.0,283.1499938964844,285.0962829589844,291.0040588378906,292.1029052734375,293.1499938964844,293.1499938964844,283.1499938964844,23666.935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801986455917358,1.0,0.0,0.0,1.864285469055176,1.8642942905426023,2.3190933973182842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.230712890625,0.0,258.8437805175781,1895.4371337890625,0.0,824.4517822265625,0.4930912554264068,1.0,0.0,3.0,1.0,0.0
12333900,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.7654099464416504,0.2294632047414779,0.2089081108570099,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.8403114676475525,0.3057334423065185,0.2920308709144592,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8139700889587402,0.275816410779953,0.1948290467262268,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269897460937,0.8071969151496887,0.2687583267688751,0.2571496069431305,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.6849120855331421,0.1627667397260666,0.744698166847229,285.7271728515625,287.1688842773437,292.360595703125,288.04205322265625,292.3626708984375,297.0409240722656,285.7303771972656,1.0,0.4058107435703277,1.0,1.0,0.0,1.0,-2.037705659866333,2.0377023220062256,3.341521278343862e-06,1.5707751512527466,0.6586115956306458,0.6586115956306458,0.0,91.87273406982422,84.0,14948.353515625,-0.0,801.5743408203125,1.0,283.1499938964844,285.141357421875,290.9818420410156,292.0624694824219,293.1499938964844,293.1499938964844,283.1499938964844,22936.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741332769393921,1.0,0.0,0.0,1.7845371961593628,1.7845455408096311,2.12492992091029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.397216796875,0.0,231.6015625,1895.4371337890625,0.0,794.7755737304688,0.477913498878479,1.0,0.0,3.0,1.0,0.0
12333960,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7663396596908569,0.2286229878664016,0.2081063091754913,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.8412625193595886,0.3045791685581207,0.2908936440944671,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523803710937,0.8149175643920898,0.2747915089130401,0.1940795928239822,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523498535156,0.8081135749816895,0.2676914632320404,0.2560968399047851,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.6855093836784363,0.1619819402694702,0.7409544587135315,285.75250244140625,287.2158508300781,292.3226928710937,288.0221252441406,292.3247985839844,297.0399475097656,285.7554016113281,1.0,0.4035721719264984,1.0,1.0,0.0,1.0,-2.028716802597046,2.0287134647369385,3.312376747999224e-06,1.5637561082839966,0.648639976978302,0.648639976978302,0.0,90.67996978759766,72.0,14681.90625,-0.0,789.6768188476562,1.0,283.1499938964844,285.1812438964844,290.9610290527344,292.0250549316406,293.1499938964844,293.1499938964844,283.1499938964844,22542.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679753422737122,1.0,0.0,0.0,1.7186256647109983,1.7186335325241089,1.9708609499957682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.157958984375,0.0,211.3478240966797,1895.4371337890625,0.0,765.6953125,0.4607998430728912,1.0,0.0,3.0,1.0,0.0
12334020,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.7739974856376648,0.2270402014255523,0.2064880728721618,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.8491940498352051,0.3023571670055389,0.2885940074920654,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.8225311636924744,0.2728246450424194,0.1925583332777023,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145446777344,0.8157651424407959,0.2656297087669372,0.2539508640766144,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.6921312808990479,0.1604844629764557,0.7332789897918701,285.8147277832031,287.309814453125,292.2469482421875,287.9857177734375,292.2490539550781,297.0389099121094,285.81817626953125,1.0,0.3967972695827484,1.0,1.0,0.0,1.0,-2.010389804840088,2.0103864669799805,3.2533666853851173e-06,1.5494325160980225,0.6285020709037781,0.6285020709037781,0.0,85.63528442382812,60.0,14101.5634765625,-0.0,756.7620849609375,1.0,283.1499938964844,285.2763671875,290.92138671875,291.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,21372.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550888180732727,1.0,0.0,0.0,1.5753624439239502,1.5753695964813232,1.65597739965051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.650634765625,0.0,170.62977600097656,1895.4371337890625,0.0,708.1393432617188,0.432214617729187,1.0,0.0,3.0,1.0,0.0
12334080,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.7739974856376648,0.2270402014255523,0.2064880728721618,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.8491940498352051,0.3023571670055389,0.2885940074920654,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.8225311636924744,0.2728246450424194,0.1925583332777023,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145446777344,0.8157651424407959,0.2656297087669372,0.2539508640766144,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.6921312808990479,0.1604844629764557,0.7332789897918701,285.8147277832031,287.309814453125,292.2469482421875,287.9857177734375,292.2490539550781,297.0389099121094,285.81817626953125,1.0,0.3967972695827484,1.0,1.0,0.0,1.0,-2.010389804840088,2.0103864669799805,3.2533666853851173e-06,1.5494325160980225,0.6285020709037781,0.6285020709037781,0.0,85.63528442382812,60.0,14101.5634765625,-0.0,756.7620849609375,1.0,283.1499938964844,285.2763671875,290.92138671875,291.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,21372.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550888180732727,1.0,0.0,0.0,1.5753624439239502,1.5753695964813232,1.65597739965051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.650634765625,0.0,170.62977600097656,1895.4371337890625,0.0,708.1393432617188,0.432214617729187,1.0,0.0,3.0,1.0,0.0
12334140,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.7887026071548462,0.2255378663539886,0.2048684358596801,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.8646157383918762,0.3002064228057861,0.2862821817398071,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.8367527723312378,0.270925760269165,0.1910256594419479,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.8297778964042664,0.2636288702487945,0.2517803907394409,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.7051201462745667,0.1590604782104492,0.7255252003669739,285.8706359863281,287.4036865234375,292.17120361328125,287.9534912109375,292.17333984375,297.0387268066406,285.8739929199219,1.0,0.387854516506195,1.0,1.0,0.0,1.0,-1.991909503936768,1.9919062852859497,3.1944350666890382e-06,1.5349788665771484,0.6078092455863953,0.6078092455863953,0.0,78.19044494628906,48.0,13577.3447265625,-0.0,716.128662109375,1.0,283.1499938964844,285.3616638183594,290.88873291015625,291.8838806152344,293.1499938964844,293.1499938964844,283.1499938964844,20818.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420999526977539,1.0,0.0,0.0,1.4581815004348757,1.4581880569458008,1.4187850183589037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.0751953125,0.0,142.80958557128906,1895.4371337890625,0.0,654.4302368164062,0.4081428349018097,1.0,0.0,3.0,1.0,0.0
12334200,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.7887026071548462,0.2255378663539886,0.2048684358596801,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.8646157383918762,0.3002064228057861,0.2862821817398071,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.8367527723312378,0.270925760269165,0.1910256594419479,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.8297778964042664,0.2636288702487945,0.2517803907394409,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.7051201462745667,0.1590604782104492,0.7255252003669739,285.8706359863281,287.4036865234375,292.17120361328125,287.9534912109375,292.17333984375,297.0387268066406,285.8739929199219,1.0,0.387854516506195,1.0,1.0,0.0,1.0,-1.991909503936768,1.9919062852859497,3.1944350666890382e-06,1.5349788665771484,0.6078092455863953,0.6078092455863953,0.0,78.19044494628906,48.0,13577.3447265625,-0.0,716.128662109375,1.0,283.1499938964844,285.3616638183594,290.88873291015625,291.8838806152344,293.1499938964844,293.1499938964844,283.1499938964844,20818.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420999526977539,1.0,0.0,0.0,1.4581815004348757,1.4581880569458008,1.4187850183589037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.0751953125,0.0,142.80958557128906,1895.4371337890625,0.0,654.4302368164062,0.4081428349018097,1.0,0.0,3.0,1.0,0.0
12334260,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.8107307553291321,0.2240785956382751,0.203236386179924,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.8885379433631897,0.2980916500091553,0.283950537443161,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.8586679100990295,0.2690612077713012,0.1894768625497818,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.8510184288024902,0.261658251285553,0.2495842278003692,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.7235208749771118,0.1576832383871078,0.7177266478538513,285.9265441894531,287.4975280761719,292.0955505371094,287.925048828125,292.0976867675781,297.0390319824219,285.9300231933594,1.0,0.3774329721927643,1.0,1.0,0.0,1.0,-1.9732866287231443,1.973283529281616,3.135633733108989e-06,1.520402908325195,0.5866070985794067,0.5866070985794067,0.0,69.2783432006836,36.0,13067.7001953125,-0.0,671.1561279296875,1.0,283.1499938964844,285.4460754394531,290.8614501953125,291.8249816894531,293.1499938964844,293.1499938964844,283.1499938964844,20476.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293722152709961,1.0,0.0,0.0,1.351297378540039,1.3513033390045166,1.2184150932625928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.556884765625,0.0,120.84986114501952,1895.4371337890625,0.0,605.7421875,0.3871180415153503,1.0,0.0,3.0,1.0,0.0
12334320,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.8107307553291321,0.2240785956382751,0.203236386179924,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.8885379433631897,0.2980916500091553,0.283950537443161,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.8586679100990295,0.2690612077713012,0.1894768625497818,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.8510184288024902,0.261658251285553,0.2495842278003692,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.7235208749771118,0.1576832383871078,0.7177266478538513,285.9265441894531,287.4975280761719,292.0955505371094,287.925048828125,292.0976867675781,297.0390319824219,285.9300231933594,1.0,0.3774329721927643,1.0,1.0,0.0,1.0,-1.9732866287231443,1.973283529281616,3.135633733108989e-06,1.520402908325195,0.5866070985794067,0.5866070985794067,0.0,69.2783432006836,36.0,13067.7001953125,-0.0,671.1561279296875,1.0,283.1499938964844,285.4460754394531,290.8614501953125,291.8249816894531,293.1499938964844,293.1499938964844,283.1499938964844,20476.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293722152709961,1.0,0.0,0.0,1.351297378540039,1.3513033390045166,1.2184150932625928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.556884765625,0.0,120.84986114501952,1895.4371337890625,0.0,605.7421875,0.3871180415153503,1.0,0.0,3.0,1.0,0.0
12334380,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.8400794267654419,0.222660407423973,0.2016066312789917,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.9255831241607666,0.296009749174118,0.2816137671470642,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8920350074768066,0.2672293484210968,0.1879239827394485,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.8834848999977112,0.2597145140171051,0.2473774850368499,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.7488016486167908,0.1563439518213272,0.7099349498748779,285.9852294921875,287.5912475585937,292.0199584960937,287.8999938964844,292.0221252441406,297.0396728515625,285.9889831542969,1.0,0.3659611046314239,1.0,1.0,0.0,1.0,-1.954651117324829,1.9546481370925903,3.0773849175602663e-06,1.5058062076568604,0.5649551749229431,0.5649551749229431,0.0,59.465579986572266,25.0,12563.2001953125,-0.0,623.9781494140625,1.0,283.1499938964844,285.532958984375,290.8375549316406,291.770263671875,293.1499938964844,293.1499938964844,283.1499938964844,20238.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516892671585083,1.0,0.0,0.0,1.2509565353393557,1.2509621381759644,1.0441858933063489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.26904296875,0.0,102.7750473022461,1895.4371337890625,0.0,561.5532836914062,0.3681748807430267,1.0,0.0,3.0,1.0,0.0
12334440,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.8400794267654419,0.222660407423973,0.2016066312789917,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.9255831241607666,0.296009749174118,0.2816137671470642,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8920350074768066,0.2672293484210968,0.1879239827394485,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.8834848999977112,0.2597145140171051,0.2473774850368499,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.7488016486167908,0.1563439518213272,0.7099349498748779,285.9852294921875,287.5912475585937,292.0199584960937,287.8999938964844,292.0221252441406,297.0396728515625,285.9889831542969,1.0,0.3659611046314239,1.0,1.0,0.0,1.0,-1.954651117324829,1.9546481370925903,3.0773849175602663e-06,1.5058062076568604,0.5649551749229431,0.5649551749229431,0.0,59.465579986572266,25.0,12563.2001953125,-0.0,623.9781494140625,1.0,283.1499938964844,285.532958984375,290.8375549316406,291.770263671875,293.1499938964844,293.1499938964844,283.1499938964844,20238.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516892671585083,1.0,0.0,0.0,1.2509565353393557,1.2509621381759644,1.0441858933063489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.26904296875,0.0,102.7750473022461,1895.4371337890625,0.0,561.5532836914062,0.3681748807430267,1.0,0.0,3.0,1.0,0.0
12334500,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.85968017578125,0.2219682931900024,0.2008022218942642,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.9512172937393188,0.2949827015399933,0.2804533839225769,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165100097656,0.9149313569068908,0.2663273513317108,0.1871535032987594,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.9053716063499452,0.2587539255619049,0.2462798357009887,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.7661657333374023,0.1556878238916397,0.7060793042182922,286.01666259765625,287.6380615234375,291.9822082519531,287.8886108398437,291.984375,297.04010009765625,286.0209350585937,1.0,0.3600588142871856,1.0,1.0,0.0,1.0,-1.945417881011963,1.9454147815704343,3.048744019906735e-06,1.4985690116882324,0.553989827632904,0.553989827632904,0.0,54.4539909362793,25.0,12321.078125,-0.0,600.425048828125,1.0,283.1499938964844,285.57830810546875,290.8264465332031,291.743896484375,293.1499938964844,293.1499938964844,283.1499938964844,20137.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106924772262573,1.0,0.0,0.0,1.2027316093444824,1.2027370929718018,9.65230100291592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.512451171875,0.0,94.86677551269533,1895.4371337890625,0.0,540.8335571289062,0.3593402504920959,1.0,0.0,3.0,1.0,0.0
12334560,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8849124312400818,0.2212934494018554,0.2000090330839157,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.9789851903915404,0.2939704060554504,0.2793026864528656,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9457266926765442,0.2654403150081634,0.1863902509212494,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.9353848695755004,0.2578056454658508,0.2451898753643036,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499572753906,0.7884551882743835,0.1550430357456207,0.702261209487915,286.0516967773437,287.6848449707031,291.9444885253906,287.8779296875,291.9466552734375,297.0406188964844,286.05621337890625,1.0,0.3540492653846741,1.0,1.0,0.0,1.0,-1.9362728595733645,1.936269760131836,3.020522399310721e-06,1.4913986921310425,0.5429831743240356,0.5429831743240356,0.0,49.40612030029297,25.0,12085.0947265625,-0.0,577.0313110351562,1.0,283.1499938964844,285.6274108886719,290.8160095214844,291.7186584472656,293.1499938964844,293.1499938964844,283.1499938964844,20041.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045119524002075,1.0,0.0,0.0,1.155790090560913,1.1557954549789429,8.913563220858124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.499267578125,0.0,87.61193084716797,1895.4371337890625,0.0,520.957763671875,0.3509027659893036,1.0,0.0,3.0,1.0,0.0
12334620,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224975585937,0.9202466607093812,0.2199626713991165,0.1986270248889923,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230163574219,0.9990000128746032,0.2923814058303833,0.2688263952732086,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.9813472032546996,0.2636822760105133,0.185019239783287,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.9725181460380554,0.2559196352958679,0.2432139813899994,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.8174333572387695,0.1537613570690155,0.695575475692749,286.1230163574219,287.7783203125,291.8691101074219,287.8584289550781,291.8713073730469,297.0416564941406,286.1268920898437,1.0,0.3451992273330688,1.0,1.0,0.0,1.0,-1.9099552631378167,1.9099522829055784,2.940356353064999e-06,1.4709182977676392,0.5207746028900146,0.5207746028900146,0.0,43.66197967529297,43.0,11587.9423828125,-0.0,539.46826171875,1.0,283.1499938964844,285.7271728515625,290.7966613769531,291.66876220703125,293.1499938964844,293.1499938964844,283.1499938964844,19857.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922087490558624,1.0,0.0,0.0,1.0655936002731323,1.0655986070632937,7.576640115303236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.739990234375,0.0,74.83883666992188,1895.4371337890625,0.0,483.5930786132813,0.335175096988678,1.0,0.0,3.0,1.0,0.0
12334680,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224975585937,0.9202466607093812,0.2199626713991165,0.1986270248889923,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230163574219,0.9990000128746032,0.2923814058303833,0.2688263952732086,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.9813472032546996,0.2636822760105133,0.185019239783287,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.9725181460380554,0.2559196352958679,0.2432139813899994,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.8174333572387695,0.1537613570690155,0.695575475692749,286.1230163574219,287.7783203125,291.8691101074219,287.8584289550781,291.8713073730469,297.0416564941406,286.1268920898437,1.0,0.3451992273330688,1.0,1.0,0.0,1.0,-1.9099552631378167,1.9099522829055784,2.940356353064999e-06,1.4709182977676392,0.5207746028900146,0.5207746028900146,0.0,43.66197967529297,43.0,11587.9423828125,-0.0,539.46826171875,1.0,283.1499938964844,285.7271728515625,290.7966613769531,291.66876220703125,293.1499938964844,293.1499938964844,283.1499938964844,19857.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922087490558624,1.0,0.0,0.0,1.0655936002731323,1.0655986070632937,7.576640115303236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.739990234375,0.0,74.83883666992188,1895.4371337890625,0.0,483.5930786132813,0.335175096988678,1.0,0.0,3.0,1.0,0.0
12334740,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015991210937,0.914638876914978,0.218643918633461,0.19744873046875,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.9990000128746032,0.2916484475135803,0.2716425359249115,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.9764798879623412,0.2619435787200928,0.1838099211454391,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.9670742750167848,0.2540518045425415,0.2414554208517074,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000732421875,0.8127327561378479,0.1525133848190307,0.6899806261062622,286.2024230957031,287.87158203125,291.7938842773437,287.8410949707031,291.7961120605469,297.0428466796875,286.208740234375,1.0,0.3449738621711731,1.0,1.0,0.0,1.0,-1.901651859283448,1.901648998260498,2.9147333862056257e-06,1.464041233062744,0.4983827173709869,0.4983827173709869,0.0,43.83786392211914,61.0,11140.7861328125,-0.0,534.249755859375,1.0,283.1499938964844,285.8343505859375,290.7724914550781,291.60888671875,293.1499938964844,293.1499938964844,283.1499938964844,19677.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785662591457367,1.0,0.0,0.0,0.9802066683769226,0.9802114367485046,6.411044495280295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.84619140625,0.0,64.0746841430664,1895.4371337890625,0.0,445.3614807128906,0.3209318220615387,1.0,0.0,3.0,1.0,0.0
12334800,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015991210937,0.914638876914978,0.218643918633461,0.19744873046875,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.9990000128746032,0.2916484475135803,0.2716425359249115,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.9764798879623412,0.2619435787200928,0.1838099211454391,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.9670742750167848,0.2540518045425415,0.2414554208517074,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000732421875,0.8127327561378479,0.1525133848190307,0.6899806261062622,286.2024230957031,287.87158203125,291.7938842773437,287.8410949707031,291.7961120605469,297.0428466796875,286.208740234375,1.0,0.3449738621711731,1.0,1.0,0.0,1.0,-1.901651859283448,1.901648998260498,2.9147333862056257e-06,1.464041233062744,0.4983827173709869,0.4983827173709869,0.0,43.83786392211914,61.0,11140.7861328125,-0.0,534.249755859375,1.0,283.1499938964844,285.8343505859375,290.7724914550781,291.60888671875,293.1499938964844,293.1499938964844,283.1499938964844,19677.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785662591457367,1.0,0.0,0.0,0.9802066683769226,0.9802114367485046,6.411044495280295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.84619140625,0.0,64.0746841430664,1895.4371337890625,0.0,445.3614807128906,0.3209318220615387,1.0,0.0,3.0,1.0,0.0
