time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334860,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.8693030476570129,0.2173565179109573,0.1965404748916626,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998352050781,0.9630635976791382,0.2890581488609314,0.2748841047286987,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.299560546875,0.9261298179626464,0.260242223739624,0.1828149408102035,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994689941406,0.9151257276535034,0.2522103488445282,0.2399781495332718,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2974853515625,0.7727588415145874,0.1512513607740402,0.6856109499931335,286.2997741699219,287.96466064453125,291.71881103515625,287.8255920410156,291.7210388183594,297.0437927246094,286.30548095703125,1.0,0.3505727052688598,1.0,1.0,0.0,1.0,-1.895525932312012,1.895522952079773,2.8964498142158845e-06,1.459350347518921,0.4762265682220459,0.4762265682220459,0.0,50.17460250854492,79.0,10710.2685546875,-0.0,550.6681518554688,1.0,283.1499938964844,285.9574890136719,290.75244140625,291.5552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19489.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638477861881256,1.0,0.0,0.0,0.9011042714118958,0.9011088013648988,5.41805675879914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.871826171875,0.0,55.14146041870117,1895.4371337890625,0.0,407.55218505859375,0.3082709312438965,1.0,0.0,3.0,1.0,0.0
12334920,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.8693030476570129,0.2173565179109573,0.1965404748916626,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998352050781,0.9630635976791382,0.2890581488609314,0.2748841047286987,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.299560546875,0.9261298179626464,0.260242223739624,0.1828149408102035,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994689941406,0.9151257276535034,0.2522103488445282,0.2399781495332718,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2974853515625,0.7727588415145874,0.1512513607740402,0.6856109499931335,286.2997741699219,287.96466064453125,291.71881103515625,287.8255920410156,291.7210388183594,297.0437927246094,286.30548095703125,1.0,0.3505727052688598,1.0,1.0,0.0,1.0,-1.895525932312012,1.895522952079773,2.8964498142158845e-06,1.459350347518921,0.4762265682220459,0.4762265682220459,0.0,50.17460250854492,79.0,10710.2685546875,-0.0,550.6681518554688,1.0,283.1499938964844,285.9574890136719,290.75244140625,291.5552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19489.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638477861881256,1.0,0.0,0.0,0.9011042714118958,0.9011088013648988,5.41805675879914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.871826171875,0.0,55.14146041870117,1895.4371337890625,0.0,407.55218505859375,0.3082709312438965,1.0,0.0,3.0,1.0,0.0
12334980,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912658691406,0.8216003179550171,0.2160232961177826,0.195760890841484,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.90084308385849,0.2867091000080108,0.2730205953121185,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.391845703125,0.8697606325149536,0.2585049271583557,0.1819265931844711,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.8606494069099426,0.2503323256969452,0.2386422753334045,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38970947265625,0.7297793030738831,0.1499210149049759,0.6817359924316406,286.3920593261719,288.0575256347656,291.6439208984375,287.8114929199219,291.6461486816406,297.0439758300781,286.3981628417969,1.0,0.3596188127994537,1.0,1.0,0.0,1.0,-1.885751485824585,1.885748624801636,2.867149078156217e-06,1.4516754150390625,0.4540122747421264,0.4540122747421264,0.0,60.73953628540039,97.0,10261.9443359375,-0.0,577.559326171875,1.0,283.1499938964844,286.0757141113281,290.73614501953125,291.504638671875,293.1499938964844,293.1499938964844,283.1499938964844,19318.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487701654434204,1.0,0.0,0.0,0.8276431560516357,0.8276475071907043,4.5706681106594273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.71533203125,0.0,47.710636138916016,1895.4371337890625,0.0,372.1331787109375,0.297059029340744,1.0,0.0,3.0,1.0,0.0
12335040,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912658691406,0.8216003179550171,0.2160232961177826,0.195760890841484,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.90084308385849,0.2867091000080108,0.2730205953121185,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.391845703125,0.8697606325149536,0.2585049271583557,0.1819265931844711,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.8606494069099426,0.2503323256969452,0.2386422753334045,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38970947265625,0.7297793030738831,0.1499210149049759,0.6817359924316406,286.3920593261719,288.0575256347656,291.6439208984375,287.8114929199219,291.6461486816406,297.0439758300781,286.3981628417969,1.0,0.3596188127994537,1.0,1.0,0.0,1.0,-1.885751485824585,1.885748624801636,2.867149078156217e-06,1.4516754150390625,0.4540122747421264,0.4540122747421264,0.0,60.73953628540039,97.0,10261.9443359375,-0.0,577.559326171875,1.0,283.1499938964844,286.0757141113281,290.73614501953125,291.504638671875,293.1499938964844,293.1499938964844,283.1499938964844,19318.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487701654434204,1.0,0.0,0.0,0.8276431560516357,0.8276475071907043,4.5706681106594273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.71533203125,0.0,47.710636138916016,1895.4371337890625,0.0,372.1331787109375,0.297059029340744,1.0,0.0,3.0,1.0,0.0
12335100,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384460449219,0.799747109413147,0.215341031551361,0.1953956931829452,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.875572144985199,0.2856166064739227,0.2722249031066894,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390563964844,0.8465266823768616,0.2576229870319366,0.1815035194158554,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43896484375,0.8379960656166077,0.2493793368339538,0.2380026429891586,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.710777223110199,0.1492351591587066,0.679898738861084,286.43927001953125,288.1038818359375,291.6065673828125,287.80487060546875,291.6087951660156,297.0438232421875,286.4454650878906,1.0,0.3650611042976379,1.0,1.0,0.0,1.0,-1.8808748722076416,1.880872130393982,2.8525855668704025e-06,1.447839617729187,0.4429235160350799,0.4429235160350799,0.0,67.06874084472656,97.0,10038.3701171875,-0.0,594.36083984375,1.0,283.1499938964844,286.13543701171875,290.7286682128906,291.4800109863281,293.1499938964844,293.1499938964844,283.1499938964844,19238.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411046206951141,1.0,0.0,0.0,0.793066143989563,0.7930704355239868,4.19674215379473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.335693359375,0.0,44.480106353759766,1895.4371337890625,0.0,355.28204345703125,0.2919551730155945,1.0,0.0,3.0,1.0,0.0
12335160,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48614501953125,0.7791138887405396,0.2146506905555725,0.1950427442789077,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.487060546875,0.8534085750579834,0.2845529615879059,0.2714858055114746,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867553710937,0.8263875246047974,0.2567339241504669,0.1810908019542694,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4866638183594,0.8180782794952393,0.2484183013439178,0.2373762726783752,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48455810546875,0.6916908025741577,0.1485375463962555,0.6781068444252014,286.4869689941406,288.150146484375,291.5692443847656,287.7984619140625,291.57147216796875,297.0435791015625,286.49322509765625,1.0,0.3709602355957031,1.0,1.0,0.0,1.0,-1.8761638402938845,1.876160979270935,2.8385568384692306e-06,1.4441338777542114,0.4318499267101288,0.4318499267101288,0.0,73.93903350830078,85.0,9815.8662109375,-0.0,612.9213256835938,1.0,283.1499938964844,286.1954040527344,290.7215881347656,291.4559631347656,293.1499938964844,293.1499938964844,283.1499938964844,19164.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333828687667846,1.0,0.0,0.0,0.759903073310852,0.7599072456359863,3.853095975614451e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.517333984375,0.0,41.53403091430664,1895.4371337890625,0.0,339.02349853515625,0.2871597111225128,1.0,0.0,3.0,1.0,0.0
12335220,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.7641902565956116,0.213281899690628,0.1940173208713531,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5811462402344,0.8376072645187378,0.2824877798557281,0.269739031791687,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.8113597631454468,0.2549605965614319,0.1800149083137512,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58074951171875,0.8023629188537598,0.2464938908815384,0.2357793897390365,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787048339844,0.6770938634872437,0.1471326500177383,0.672849714756012,286.5810852050781,288.24249267578125,291.4947814941406,287.7861022949219,291.4970092773437,297.04302978515625,286.5871276855469,1.0,0.3734524250030517,1.0,1.0,0.0,1.0,-1.8633158206939693,1.8633129596710205,2.800566562655149e-06,1.434073805809021,0.4097133278846741,0.4097133278846741,0.0,79.1804428100586,73.0,9364.869140625,-0.0,620.2352905273438,1.0,283.1499938964844,286.3136901855469,290.7083740234375,291.4089660644531,293.1499938964844,293.1499938964844,283.1499938964844,19031.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178338050842285,1.0,0.0,0.0,0.6975998878479004,0.6976039409637451,3.247178881338186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.655517578125,0.0,36.38108825683594,1895.4371337890625,0.0,308.2431030273437,0.2783929407596588,1.0,0.0,3.0,1.0,0.0
12335280,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.7641902565956116,0.213281899690628,0.1940173208713531,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5811462402344,0.8376072645187378,0.2824877798557281,0.269739031791687,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.8113597631454468,0.2549605965614319,0.1800149083137512,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58074951171875,0.8023629188537598,0.2464938908815384,0.2357793897390365,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787048339844,0.6770938634872437,0.1471326500177383,0.672849714756012,286.5810852050781,288.24249267578125,291.4947814941406,287.7861022949219,291.4970092773437,297.04302978515625,286.5871276855469,1.0,0.3734524250030517,1.0,1.0,0.0,1.0,-1.8633158206939693,1.8633129596710205,2.800566562655149e-06,1.434073805809021,0.4097133278846741,0.4097133278846741,0.0,79.1804428100586,73.0,9364.869140625,-0.0,620.2352905273438,1.0,283.1499938964844,286.3136901855469,290.7083740234375,291.4089660644531,293.1499938964844,293.1499938964844,283.1499938964844,19031.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178338050842285,1.0,0.0,0.0,0.6975998878479004,0.6976039409637451,3.247178881338186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.655517578125,0.0,36.38108825683594,1895.4371337890625,0.0,308.2431030273437,0.2783929407596588,1.0,0.0,3.0,1.0,0.0
12335340,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719970703125,0.7635746002197266,0.2119785100221634,0.1928183287382125,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728515625,0.8367382287979126,0.2805029153823852,0.2678350210189819,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725769042969,0.8105522394180298,0.2532341480255127,0.1787919402122497,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724548339844,0.8012852668762207,0.2446042895317077,0.2339721769094467,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67041015625,0.6757566332817078,0.1457628458738327,0.6665838956832886,286.6727905273437,288.33453369140625,291.4205322265625,287.7740478515625,291.4227905273437,297.0428466796875,286.67877197265625,1.0,0.370637446641922,1.0,1.0,0.0,1.0,-1.848428010940552,1.848425269126892,2.7568698897084687e-06,1.4223805665969849,0.387555867433548,0.387555867433548,0.0,78.40685272216797,61.0,8913.47265625,-0.0,607.0072021484375,1.0,283.1499938964844,286.42877197265625,290.6954650878906,291.36236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18921.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021171033382416,1.0,0.0,0.0,0.640283465385437,0.6402873992919922,2.735508175533141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2905.369873046875,0.0,32.05088424682617,1895.4371337890625,0.0,279.41131591796875,0.2705712020397186,1.0,0.0,3.0,1.0,0.0
12335400,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719970703125,0.7635746002197266,0.2119785100221634,0.1928183287382125,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728515625,0.8367382287979126,0.2805029153823852,0.2678350210189819,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725769042969,0.8105522394180298,0.2532341480255127,0.1787919402122497,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724548339844,0.8012852668762207,0.2446042895317077,0.2339721769094467,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67041015625,0.6757566332817078,0.1457628458738327,0.6665838956832886,286.6727905273437,288.33453369140625,291.4205322265625,287.7740478515625,291.4227905273437,297.0428466796875,286.67877197265625,1.0,0.370637446641922,1.0,1.0,0.0,1.0,-1.848428010940552,1.848425269126892,2.7568698897084687e-06,1.4223805665969849,0.387555867433548,0.387555867433548,0.0,78.40685272216797,61.0,8913.47265625,-0.0,607.0072021484375,1.0,283.1499938964844,286.42877197265625,290.6954650878906,291.36236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18921.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021171033382416,1.0,0.0,0.0,0.640283465385437,0.6402873992919922,2.735508175533141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2905.369873046875,0.0,32.05088424682617,1895.4371337890625,0.0,279.41131591796875,0.2705712020397186,1.0,0.0,3.0,1.0,0.0
12335460,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626037597656,0.7718552350997925,0.2107408195734024,0.1915390640497207,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.8450846076011658,0.2785802185535431,0.26584592461586,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7631530761719,0.8188022971153259,0.2515579164028168,0.1774950325489044,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7630615234375,0.8096584677696228,0.2427549213171005,0.2320548892021179,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610168457031,0.6826746463775635,0.1444395184516906,0.6598197221755981,286.76336669921875,288.4262390136719,291.3465881347656,287.7619934082031,291.3488464355469,297.0431823730469,286.7693786621094,1.0,0.3642484545707702,1.0,1.0,0.0,1.0,-1.83252215385437,1.8325194120407104,2.7106166271551047e-06,1.4098775386810305,0.3653770983219147,0.3653770983219147,0.0,73.87347412109375,49.0,8464.6484375,-0.0,581.5081787109375,1.0,283.1499938964844,286.5418395996094,290.682373046875,291.3157653808594,293.1499938964844,293.1499938964844,283.1499938964844,18814.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861918449401855,1.0,0.0,0.0,0.5873138308525085,0.5873176455497742,2.3016214711901746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2755.6865234375,0.0,28.34551429748535,1895.4371337890625,0.0,252.06398010253903,0.2636363506317138,1.0,0.0,3.0,1.0,0.0
12335520,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626037597656,0.7718552350997925,0.2107408195734024,0.1915390640497207,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.8450846076011658,0.2785802185535431,0.26584592461586,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7631530761719,0.8188022971153259,0.2515579164028168,0.1774950325489044,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7630615234375,0.8096584677696228,0.2427549213171005,0.2320548892021179,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610168457031,0.6826746463775635,0.1444395184516906,0.6598197221755981,286.76336669921875,288.4262390136719,291.3465881347656,287.7619934082031,291.3488464355469,297.0431823730469,286.7693786621094,1.0,0.3642484545707702,1.0,1.0,0.0,1.0,-1.83252215385437,1.8325194120407104,2.7106166271551047e-06,1.4098775386810305,0.3653770983219147,0.3653770983219147,0.0,73.87347412109375,49.0,8464.6484375,-0.0,581.5081787109375,1.0,283.1499938964844,286.5418395996094,290.682373046875,291.3157653808594,293.1499938964844,293.1499938964844,283.1499938964844,18814.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861918449401855,1.0,0.0,0.0,0.5873138308525085,0.5873176455497742,2.3016214711901746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2755.6865234375,0.0,28.34551429748535,1895.4371337890625,0.0,252.06398010253903,0.2636363506317138,1.0,0.0,3.0,1.0,0.0
12335580,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638000488281,0.7882357239723206,0.209580197930336,0.1902301758527755,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648376464844,0.8619494438171387,0.2767247855663299,0.2638178467750549,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.8345126509666443,0.2499457448720932,0.1761658191680908,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.825226902961731,0.2409581840038299,0.2300843596458435,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8618469238281,0.696888267993927,0.1431705951690673,0.6528252363204956,286.86474609375,288.5176086425781,291.2728881835937,287.7495422363281,291.2751770019531,297.0439758300781,286.87225341796875,1.0,0.3554309904575348,1.0,1.0,0.0,1.0,-1.8161541223526,1.8161513805389404,2.6634891128196614e-06,1.3970012664794922,0.3433763682842254,0.3433763682842254,0.0,66.90774536132812,37.0,8042.96044921875,-0.0,548.5778198242188,1.0,283.1499938964844,286.6545715332031,290.6690673828125,291.26953125,293.1499938964844,293.1499938964844,283.1499938964844,18707.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700867593288421,1.0,0.0,0.0,0.5387217402458191,0.5387254953384399,1.936522053824774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.48828125,0.0,25.17158889770508,1895.4371337890625,0.0,225.8307647705078,0.2575930655002594,1.0,0.0,3.0,1.0,0.0
12335640,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638000488281,0.7882357239723206,0.209580197930336,0.1902301758527755,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648376464844,0.8619494438171387,0.2767247855663299,0.2638178467750549,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.8345126509666443,0.2499457448720932,0.1761658191680908,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.825226902961731,0.2409581840038299,0.2300843596458435,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8618469238281,0.696888267993927,0.1431705951690673,0.6528252363204956,286.86474609375,288.5176086425781,291.2728881835937,287.7495422363281,291.2751770019531,297.0439758300781,286.87225341796875,1.0,0.3554309904575348,1.0,1.0,0.0,1.0,-1.8161541223526,1.8161513805389404,2.6634891128196614e-06,1.3970012664794922,0.3433763682842254,0.3433763682842254,0.0,66.90774536132812,37.0,8042.96044921875,-0.0,548.5778198242188,1.0,283.1499938964844,286.6545715332031,290.6690673828125,291.26953125,293.1499938964844,293.1499938964844,283.1499938964844,18707.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700867593288421,1.0,0.0,0.0,0.5387217402458191,0.5387254953384399,1.936522053824774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.48828125,0.0,25.17158889770508,1895.4371337890625,0.0,225.8307647705078,0.2575930655002594,1.0,0.0,3.0,1.0,0.0
12335700,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193420410156,0.7997915744781494,0.2090481221675872,0.1895917356014251,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92041015625,0.8741341829299927,0.2758396565914154,0.2628154158592224,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200439453125,0.8456453084945679,0.2491827607154846,0.1755099594593048,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.919921875,0.8359543681144714,0.2400958240032196,0.2291047275066375,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173278808594,0.706917405128479,0.1425667405128479,0.6493363380432129,286.9203186035156,288.5631408691406,291.2361755371094,287.7430725097656,291.23846435546875,297.0446472167969,286.92779541015625,1.0,0.3503647744655609,1.0,1.0,0.0,1.0,-1.8080304861068728,1.8080278635025024,2.640276534293662e-06,1.3906068801879885,0.3325244784355163,0.3325244784355163,0.0,62.79818344116211,37.0,7838.08154296875,-0.0,530.4326171875,1.0,283.1499938964844,286.7123413085937,290.66278076171875,291.2474365234375,293.1499938964844,293.1499938964844,283.1499938964844,18656.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620640933513641,1.0,0.0,0.0,0.5161936283111572,0.5161973834037781,1.7779466787715137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.983154296875,0.0,23.769027709960938,1895.4371337890625,0.0,213.1430511474609,0.2548961043357849,1.0,0.0,3.0,1.0,0.0
12335760,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747009277344,0.8136966228485107,0.2085425406694412,0.1889683306217193,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8894302248954773,0.2749788165092468,0.2618259787559509,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.8597386479377747,0.2484440505504608,0.1748638451099395,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.8494254350662231,0.2392541170120239,0.2281342893838882,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.7186661958694458,0.1419814378023147,0.6458780169487,286.97564697265625,288.60858154296875,291.19952392578125,287.7363586425781,291.2018127441406,297.04547119140625,286.9831237792969,1.0,0.3449465036392212,1.0,1.0,0.0,1.0,-1.8000000715255735,1.7999974489212036,2.617447535158135e-06,1.384284734725952,0.321738451719284,0.321738451719284,0.0,58.375099182128906,25.0,7636.2646484375,-0.0,511.5425415039063,1.0,283.1499938964844,286.76971435546875,290.6568908691406,291.22613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18608.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541516959667206,1.0,0.0,0.0,0.4947375357151031,0.4947574138641357,1.6332144525676995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.116455078125,0.0,22.474504470825195,1895.4371337890625,0.0,200.7972869873047,0.2523990571498871,1.0,0.0,3.0,1.0,0.0
12335820,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08563232421875,0.8495162129402161,0.2075866609811782,0.1877526342868805,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867004394531,0.9349758625030518,0.2733094692230224,0.2598758637905121,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863647460937,0.9003357887268066,0.2470179498195648,0.1735924333333969,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0862121582031,0.8885927796363831,0.2376144826412201,0.2262135446071624,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0835266113281,0.7490620613098145,0.1408531665802002,0.6390444040298462,287.08660888671875,288.6991882324219,291.12646484375,287.7221374511719,291.1287536621094,297.0473937988281,287.0943603515625,1.0,0.333272635936737,1.0,1.0,0.0,1.0,-1.7841601371765137,1.784157633781433,2.5727622414706275e-06,1.3718113899230957,0.3003697097301483,0.3003697097301483,0.0,48.86808395385742,25.0,7234.765625,-0.0,472.3771362304688,1.0,283.1499938964844,286.88262939453125,290.6462097167969,291.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,18448.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389062285423279,1.0,0.0,0.0,0.4539006352424621,0.4676097333431244,1.3747225580118538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.048583984375,0.0,20.692886352539062,1895.4371337890625,0.0,177.2605743408203,0.2483283579349517,1.0,0.0,3.0,1.0,0.0
12335880,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08563232421875,0.8495162129402161,0.2075866609811782,0.1877526342868805,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867004394531,0.9349758625030518,0.2733094692230224,0.2598758637905121,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863647460937,0.9003357887268066,0.2470179498195648,0.1735924333333969,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0862121582031,0.8885927796363831,0.2376144826412201,0.2262135446071624,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0835266113281,0.7490620613098145,0.1408531665802002,0.6390444040298462,287.08660888671875,288.6991882324219,291.12646484375,287.7221374511719,291.1287536621094,297.0473937988281,287.0943603515625,1.0,0.333272635936737,1.0,1.0,0.0,1.0,-1.7841601371765137,1.784157633781433,2.5727622414706275e-06,1.3718113899230957,0.3003697097301483,0.3003697097301483,0.0,48.86808395385742,25.0,7234.765625,-0.0,472.3771362304688,1.0,283.1499938964844,286.88262939453125,290.6462097167969,291.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,18448.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389062285423279,1.0,0.0,0.0,0.4539006352424621,0.4676097333431244,1.3747225580118538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.048583984375,0.0,20.692886352539062,1895.4371337890625,0.0,177.2605743408203,0.2483283579349517,1.0,0.0,3.0,1.0,0.0
12335940,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996459960937,0.8850080370903015,0.2066836655139923,0.1867006868124008,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.9760704040527344,0.2716946303844452,0.2580974698066711,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20037841796875,0.94266676902771,0.2456428706645965,0.1724460124969482,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2002258300781,0.9284353852272034,0.2360178977251052,0.2244537621736526,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.197509765625,0.7791513800621033,0.1397649645805359,0.6329641938209534,287.2006225585937,288.7893371582031,291.05377197265625,287.70654296875,291.0560607910156,297.0494689941406,287.2084045410156,1.0,0.3249559104442596,1.0,1.0,0.0,1.0,-1.7699700593948364,1.769967555999756,2.5330998596473364e-06,1.3606188297271729,0.2793456614017486,0.2793456614017486,0.0,42.311153411865234,25.0,6843.87109375,-0.0,443.7638549804688,1.0,283.1499938964844,286.9957275390625,290.635986328125,291.149658203125,293.1499938964844,293.1499938964844,283.1499938964844,18240.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248176574707031,1.0,0.0,0.0,0.4162906408309936,0.4714419841766357,1.1563432877892412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2230.803466796875,0.0,20.40984535217285,1895.4371337890625,0.0,155.4984893798828,0.2461008727550506,1.0,0.0,3.0,1.0,0.0
12336000,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996459960937,0.8850080370903015,0.2066836655139923,0.1867006868124008,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.9760704040527344,0.2716946303844452,0.2580974698066711,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20037841796875,0.94266676902771,0.2456428706645965,0.1724460124969482,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2002258300781,0.9284353852272034,0.2360178977251052,0.2244537621736526,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.197509765625,0.7791513800621033,0.1397649645805359,0.6329641938209534,287.2006225585937,288.7893371582031,291.05377197265625,287.70654296875,291.0560607910156,297.0494689941406,287.2084045410156,1.0,0.3249559104442596,1.0,1.0,0.0,1.0,-1.7699700593948364,1.769967555999756,2.5330998596473364e-06,1.3606188297271729,0.2793456614017486,0.2793456614017486,0.0,42.311153411865234,25.0,6843.87109375,-0.0,443.7638549804688,1.0,283.1499938964844,286.9957275390625,290.635986328125,291.149658203125,293.1499938964844,293.1499938964844,283.1499938964844,18240.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248176574707031,1.0,0.0,0.0,0.4162906408309936,0.4714419841766357,1.1563432877892412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2230.803466796875,0.0,20.40984535217285,1895.4371337890625,0.0,155.4984893798828,0.2461008727550506,1.0,0.0,3.0,1.0,0.0
12336060,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.308349609375,0.9143766164779664,0.20577934384346,0.1857539266347885,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.309326171875,0.9987108111381532,0.2701295614242553,0.2544934153556824,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089904785156,0.9735314846038818,0.2442701905965805,0.1713832467794418,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3088684082031,0.9604804515838624,0.2344204187393188,0.2228029370307922,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.30633544921875,0.8033421635627747,0.1386752128601074,0.6273916959762573,287.3092346191406,288.8790588378906,290.9814147949219,287.6892395019531,290.98370361328125,297.0513000488281,287.3162536621094,1.0,0.3186389207839966,1.0,1.0,0.0,1.0,-1.7545888423919678,1.7545863389968872,2.490701945134788e-06,1.3486227989196775,0.2585498690605163,0.2585498690605163,0.0,38.17952728271485,43.0,6473.3017578125,-0.0,422.1257934570313,1.0,283.1499938964844,287.1029968261719,290.6216125488281,291.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,18143.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113341331481933,1.0,0.0,0.0,0.383234292268753,0.4781751632690429,9.808914569475746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2108.6474609375,0.0,20.40961265563965,1895.4371337890625,0.0,134.3450469970703,0.2448327541351318,1.0,0.0,3.0,1.0,0.0
12336120,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.308349609375,0.9143766164779664,0.20577934384346,0.1857539266347885,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.309326171875,0.9987108111381532,0.2701295614242553,0.2544934153556824,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089904785156,0.9735314846038818,0.2442701905965805,0.1713832467794418,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3088684082031,0.9604804515838624,0.2344204187393188,0.2228029370307922,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.30633544921875,0.8033421635627747,0.1386752128601074,0.6273916959762573,287.3092346191406,288.8790588378906,290.9814147949219,287.6892395019531,290.98370361328125,297.0513000488281,287.3162536621094,1.0,0.3186389207839966,1.0,1.0,0.0,1.0,-1.7545888423919678,1.7545863389968872,2.490701945134788e-06,1.3486227989196775,0.2585498690605163,0.2585498690605163,0.0,38.17952728271485,43.0,6473.3017578125,-0.0,422.1257934570313,1.0,283.1499938964844,287.1029968261719,290.6216125488281,291.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,18143.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113341331481933,1.0,0.0,0.0,0.383234292268753,0.4781751632690429,9.808914569475746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2108.6474609375,0.0,20.40961265563965,1895.4371337890625,0.0,134.3450469970703,0.2448327541351318,1.0,0.0,3.0,1.0,0.0
12336180,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.411376953125,0.8956522345542908,0.2048299908638,0.1849886924028396,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.412353515625,0.985477328300476,0.2685928642749786,0.2551309466361999,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4120178222656,0.9541100859642028,0.2428610473871231,0.1704665571451187,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.411865234375,0.9393434524536132,0.232788547873497,0.2213507145643234,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093933105469,0.7866072058677673,0.1375578790903091,0.6227892637252808,287.4122314453125,288.9682922363281,290.9094543457031,287.6698913574219,290.9117431640625,297.0525817871094,287.41949462890625,1.0,0.3203330338001251,1.0,1.0,0.0,1.0,-1.7478222846984863,1.7478197813034058,2.471662355674198e-06,1.342931866645813,0.2378867268562317,0.2378867268562317,0.0,40.01573181152344,61.0,6130.26220703125,-0.0,423.1697692871094,1.0,283.1499938964844,287.20245361328125,290.6034545898437,291.0650329589844,293.1499938964844,293.1499938964844,283.1499938964844,18111.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980628907680511,1.0,0.0,0.0,0.3535299003124237,0.4819048345088959,8.466821910246836e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1992.0433349609373,0.0,20.362607955932617,1895.4371337890625,0.0,112.96012878417967,0.2438831180334091,1.0,0.0,3.0,1.0,0.0
12336240,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.411376953125,0.8956522345542908,0.2048299908638,0.1849886924028396,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.412353515625,0.985477328300476,0.2685928642749786,0.2551309466361999,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4120178222656,0.9541100859642028,0.2428610473871231,0.1704665571451187,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.411865234375,0.9393434524536132,0.232788547873497,0.2213507145643234,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093933105469,0.7866072058677673,0.1375578790903091,0.6227892637252808,287.4122314453125,288.9682922363281,290.9094543457031,287.6698913574219,290.9117431640625,297.0525817871094,287.41949462890625,1.0,0.3203330338001251,1.0,1.0,0.0,1.0,-1.7478222846984863,1.7478197813034058,2.471662355674198e-06,1.342931866645813,0.2378867268562317,0.2378867268562317,0.0,40.01573181152344,61.0,6130.26220703125,-0.0,423.1697692871094,1.0,283.1499938964844,287.20245361328125,290.6034545898437,291.0650329589844,293.1499938964844,293.1499938964844,283.1499938964844,18111.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980628907680511,1.0,0.0,0.0,0.3535299003124237,0.4819048345088959,8.466821910246836e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1992.0433349609373,0.0,20.362607955932617,1895.4371337890625,0.0,112.96012878417967,0.2438831180334091,1.0,0.0,3.0,1.0,0.0
12336300,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620361328125,0.8702996969223022,0.2043191343545913,0.184675395488739,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4629821777344,0.9592121243476868,0.2677125036716461,0.2544498145580292,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.462646484375,0.923748791217804,0.2421244978904724,0.1700649708509445,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4625244140625,0.9089646339416504,0.2319415062665939,0.2207022160291671,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4600830078125,0.7641267776489258,0.1369664669036865,0.6208539009094238,287.4628601074219,289.0127258300781,290.8736267089844,287.65936279296875,290.8759155273437,297.0528869628906,287.4698486328125,1.0,0.3231236934661865,1.0,1.0,0.0,1.0,-1.7412515878677368,1.7412492036819458,2.453962224535644e-06,1.3379619121551514,0.2276183515787124,0.2276183515787124,0.0,43.37750625610352,61.0,5962.748046875,-0.0,429.6969604492188,1.0,283.1499938964844,287.2514343261719,290.6056823730469,291.0470886230469,293.1499938964844,293.1499938964844,283.1499938964844,18103.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930594384670257,1.0,0.0,0.0,0.3396939039230346,0.483003705739975,7.925573086708937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1937.16552734375,0.0,20.321826934814453,1895.4371337890625,0.0,95.13299560546876,0.243458554148674,1.0,0.0,3.0,1.0,0.0
12336360,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5109558105469,0.8458210825920105,0.2037858814001083,0.1843695789575576,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5118713378906,0.9280495047569276,0.2668265700340271,0.2537882626056671,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115661621094,0.8947004675865173,0.2413681596517563,0.1696711331605911,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51141357421875,0.8816399574279785,0.2310755550861358,0.2200650125741958,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.509033203125,0.7426046133041382,0.1363553553819656,0.618967592716217,287.51177978515625,289.0570068359375,290.837890625,287.6482238769531,290.8401794433594,297.0529479980469,287.5185852050781,1.0,0.3270101249217987,1.0,1.0,0.0,1.0,-1.7365870475769043,1.7365845441818235,2.441255446683499e-06,1.3342840671539309,0.2173633873462677,0.2173633873462677,0.0,47.55720138549805,79.0,5799.84912109375,-0.0,439.2934875488281,1.0,283.1499938964844,287.2994079589844,290.62213134765625,291.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18097.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918811738491058,1.0,0.0,0.0,0.3264279365539551,0.4837964475154876,7.447487071488012e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.257080078125,0.0,20.274457931518555,1895.4371337890625,0.0,88.16606903076172,0.2430553287267685,1.0,0.0,3.0,1.0,0.0
12336420,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048278808594,0.8004047870635986,0.2026436924934387,0.1837815642356872,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056823730469,0.8721988201141357,0.2650128602981567,0.2525276243686676,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6054077148437,0.8443030714988708,0.2397859990596771,0.1689066141843795,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6052551269531,0.8326868414878845,0.2292759865522384,0.2188238799571991,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6029968261719,0.701848566532135,0.1350631862878799,0.6153420805931091,287.6055908203125,289.1452331542969,290.7667541503906,287.6238708496094,290.76904296875,297.0523681640625,287.6120300292969,1.0,0.3371982872486114,1.0,1.0,0.0,1.0,-1.727605938911438,1.727603554725647,2.4169071366486605e-06,1.3272058963775637,0.1968776732683181,0.1968776732683181,0.0,58.35677337646485,67.0,5485.0771484375,-0.0,465.7133483886719,1.0,283.1499938964844,287.3935852050781,290.6195373535156,291.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,18088.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917311787605285,1.0,0.0,0.0,0.3014505207538605,0.4848573207855224,6.633946725287387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1779.534912109375,0.0,20.17194557189941,1895.4371337890625,0.0,87.249755859375,0.2423041462898254,1.0,0.0,3.0,1.0,0.0
12336480,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048278808594,0.8004047870635986,0.2026436924934387,0.1837815642356872,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056823730469,0.8721988201141357,0.2650128602981567,0.2525276243686676,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6054077148437,0.8443030714988708,0.2397859990596771,0.1689066141843795,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6052551269531,0.8326868414878845,0.2292759865522384,0.2188238799571991,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6029968261719,0.701848566532135,0.1350631862878799,0.6153420805931091,287.6055908203125,289.1452331542969,290.7667541503906,287.6238708496094,290.76904296875,297.0523681640625,287.6120300292969,1.0,0.3371982872486114,1.0,1.0,0.0,1.0,-1.727605938911438,1.727603554725647,2.4169071366486605e-06,1.3272058963775637,0.1968776732683181,0.1968776732683181,0.0,58.35677337646485,67.0,5485.0771484375,-0.0,465.7133483886719,1.0,283.1499938964844,287.3935852050781,290.6195373535156,291.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,18088.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917311787605285,1.0,0.0,0.0,0.3014505207538605,0.4848573207855224,6.633946725287387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1779.534912109375,0.0,20.17194557189941,1895.4371337890625,0.0,87.249755859375,0.2423041462898254,1.0,0.0,3.0,1.0,0.0
12336540,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6910095214844,0.7842507362365723,0.2014289051294326,0.1828696876764297,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918029785156,0.8548091650009155,0.263142853975296,0.2509506344795227,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6915283203125,0.8284479379653931,0.238129585981369,0.1678918898105621,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6913757324219,0.8168044090270996,0.2274002730846405,0.2172437459230423,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893310546875,0.6862924695014954,0.1336942166090011,0.610099196434021,287.6916809082031,289.2328796386719,290.6960754394531,287.5966186523437,290.6983642578125,297.0510559082031,287.69744873046875,1.0,0.3390925228595733,1.0,1.0,0.0,1.0,-1.7152099609375,1.715207576751709,2.3835925730963936e-06,1.3174736499786377,0.176328957080841,0.176328957080841,0.0,62.49416732788086,55.0,5180.0673828125,-0.0,470.27056884765625,1.0,283.1499938964844,287.4859313964844,290.5912475585937,290.9839782714844,293.1499938964844,293.1499938964844,283.1499938964844,18080.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907434105873108,1.0,0.0,0.0,0.2783079743385315,0.4855662584304809,5.957609516826777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1677.3707275390625,0.0,20.07013702392578,1895.4371337890625,0.0,81.13375854492188,0.2416215389966964,1.0,0.0,3.0,1.0,0.0
12336600,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6910095214844,0.7842507362365723,0.2014289051294326,0.1828696876764297,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918029785156,0.8548091650009155,0.263142853975296,0.2509506344795227,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6915283203125,0.8284479379653931,0.238129585981369,0.1678918898105621,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6913757324219,0.8168044090270996,0.2274002730846405,0.2172437459230423,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893310546875,0.6862924695014954,0.1336942166090011,0.610099196434021,287.6916809082031,289.2328796386719,290.6960754394531,287.5966186523437,290.6983642578125,297.0510559082031,287.69744873046875,1.0,0.3390925228595733,1.0,1.0,0.0,1.0,-1.7152099609375,1.715207576751709,2.3835925730963936e-06,1.3174736499786377,0.176328957080841,0.176328957080841,0.0,62.49416732788086,55.0,5180.0673828125,-0.0,470.27056884765625,1.0,283.1499938964844,287.4859313964844,290.5912475585937,290.9839782714844,293.1499938964844,293.1499938964844,283.1499938964844,18080.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907434105873108,1.0,0.0,0.0,0.2783079743385315,0.4855662584304809,5.957609516826777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1677.3707275390625,0.0,20.07013702392578,1895.4371337890625,0.0,81.13375854492188,0.2416215389966964,1.0,0.0,3.0,1.0,0.0
12336660,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7683410644531,0.785123348236084,0.2001931518316269,0.1817364245653152,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.76904296875,0.855423092842102,0.2612411975860595,0.2491344362497329,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.768798828125,0.8290453553199768,0.2364385426044464,0.166696548461914,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7686767578125,0.8170651793479919,0.2254843413829803,0.2154140174388885,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7668151855469,0.6860290765762329,0.1322938203811645,0.6037003993988037,287.7689514160156,289.3199768066406,290.6258239746094,287.5660705566406,290.6281433105469,297.04962158203125,287.7742004394531,1.0,0.3358321487903595,1.0,1.0,0.0,1.0,-1.7003549337387085,1.7003525495529177,2.3440029508492444e-06,1.305777668952942,0.1555902808904647,0.1555902808904647,0.0,61.37547302246094,43.0,4886.10107421875,-0.0,458.0315551757813,1.0,283.1499938964844,287.5760803222656,290.559814453125,290.9307556152344,293.1499938964844,293.1499938964844,283.1499938964844,18073.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894601225852966,1.0,0.0,0.0,0.2567405104637146,0.4861252903938293,5.377486456126235e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1578.2725830078125,0.0,19.974977493286133,1895.4371337890625,0.0,73.1370620727539,0.2410023212432861,1.0,0.0,3.0,1.0,0.0
