time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336720,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7683410644531,0.785123348236084,0.2001931518316269,0.1817364245653152,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.76904296875,0.855423092842102,0.2612411975860595,0.2491344362497329,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.768798828125,0.8290453553199768,0.2364385426044464,0.166696548461914,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7686767578125,0.8170651793479919,0.2254843413829803,0.2154140174388885,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7668151855469,0.6860290765762329,0.1322938203811645,0.6037003993988037,287.7689514160156,289.3199768066406,290.6258239746094,287.5660705566406,290.6281433105469,297.04962158203125,287.7742004394531,1.0,0.3358321487903595,1.0,1.0,0.0,1.0,-1.7003549337387085,1.7003525495529177,2.3440029508492444e-06,1.305777668952942,0.1555902808904647,0.1555902808904647,0.0,61.37547302246094,43.0,4886.10107421875,-0.0,458.0315551757813,1.0,283.1499938964844,287.5760803222656,290.559814453125,290.9307556152344,293.1499938964844,293.1499938964844,283.1499938964844,18073.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894601225852966,1.0,0.0,0.0,0.2567405104637146,0.4861252903938293,5.377486456126235e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1578.2725830078125,0.0,19.974977493286133,1895.4371337890625,0.0,73.1370620727539,0.2410023212432861,1.0,0.0,3.0,1.0,0.0
12336780,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83856201171875,0.797309935092926,0.1989399492740631,0.1804627478122711,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8392028808594,0.8679440021514893,0.2593083083629608,0.2471575886011123,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389892578125,0.8405279517173767,0.2347175329923629,0.1653828918933868,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388671875,0.8280203938484192,0.2235340327024459,0.2134196013212204,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8371276855469,0.6958907246589661,0.130873754620552,0.5965809226036072,287.8391418457031,289.40643310546875,290.5560913085937,287.531982421875,290.55841064453125,297.04815673828125,287.8439636230469,1.0,0.3289581835269928,1.0,1.0,0.0,1.0,-1.6839330196380615,1.6839306354522705,2.300700998603133e-06,1.2928378582000732,0.1345890760421753,0.1345890760421753,0.0,56.89605331420898,31.0,4604.24267578125,-0.0,435.4223327636719,1.0,283.1499938964844,287.6655578613281,290.5259704589844,290.8760986328125,293.1499938964844,293.1499938964844,283.1499938964844,18066.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882520854473114,1.0,0.0,0.0,0.2365929037332534,0.4866369366645813,4.869594505407804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1482.5885009765625,0.0,19.88907623291016,1895.4371337890625,0.0,65.71452331542969,0.240442007780075,1.0,0.0,3.0,1.0,0.0
12336840,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83856201171875,0.797309935092926,0.1989399492740631,0.1804627478122711,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8392028808594,0.8679440021514893,0.2593083083629608,0.2471575886011123,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389892578125,0.8405279517173767,0.2347175329923629,0.1653828918933868,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388671875,0.8280203938484192,0.2235340327024459,0.2134196013212204,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8371276855469,0.6958907246589661,0.130873754620552,0.5965809226036072,287.8391418457031,289.40643310546875,290.5560913085937,287.531982421875,290.55841064453125,297.04815673828125,287.8439636230469,1.0,0.3289581835269928,1.0,1.0,0.0,1.0,-1.6839330196380615,1.6839306354522705,2.300700998603133e-06,1.2928378582000732,0.1345890760421753,0.1345890760421753,0.0,56.89605331420898,31.0,4604.24267578125,-0.0,435.4223327636719,1.0,283.1499938964844,287.6655578613281,290.5259704589844,290.8760986328125,293.1499938964844,293.1499938964844,283.1499938964844,18066.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882520854473114,1.0,0.0,0.0,0.2365929037332534,0.4866369366645813,4.869594505407804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1482.5885009765625,0.0,19.88907623291016,1895.4371337890625,0.0,65.71452331542969,0.240442007780075,1.0,0.0,3.0,1.0,0.0
12336900,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713684082031,0.8074325919151306,0.1983053833246231,0.179786205291748,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719787597656,0.8786851763725281,0.2583290040493011,0.2461225837469101,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87176513671875,0.8503572344779968,0.2338451743125915,0.1646922677755355,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.8372965455055237,0.222545713186264,0.2123752981424331,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699951171875,0.7044082880020142,0.1301569044589996,0.5928253531455994,287.87188720703125,289.4494323730469,290.5214233398437,287.5135192871094,290.52374267578125,297.0474548339844,287.87652587890625,1.0,0.3245083391666412,1.0,1.0,0.0,1.0,-1.675286054611206,1.6752837896347046,2.278098008900997e-06,1.2860212326049805,0.1239697113633155,0.1239697113633155,0.0,53.76662063598633,31.0,4467.857421875,-0.0,421.4830017089844,1.0,283.1499938964844,287.71044921875,290.5076599121094,290.84783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18062.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876735925674438,1.0,0.0,0.0,0.2270123213529586,0.486889123916626,4.63763427660524e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1436.0662841796875,0.0,19.849767684936523,1895.4371337890625,0.0,62.22312927246094,0.2401823550462722,1.0,0.0,3.0,1.0,0.0
12336960,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9027709960937,0.8198378682136536,0.1976643949747085,0.1790879219770431,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9033508300781,0.8928680419921875,0.2573403418064117,0.2450617998838424,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031677246094,0.8634893894195557,0.2329642325639724,0.1639831364154815,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9030456542969,0.8496394157409668,0.2215480953454971,0.2113052010536193,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90142822265625,0.715246856212616,0.129435122013092,0.5889669060707092,287.9032897949219,289.4922790527344,290.48687744140625,287.4940490722656,290.4891967773437,297.0467224121094,287.9077453613281,1.0,0.3195198476314544,1.0,1.0,0.0,1.0,-1.666405439376831,1.6664031744003296,2.255025719932746e-06,1.2790182828903198,0.1132615208625793,0.1132615208625793,0.0,50.19718170166016,25.0,4334.4482421875,-0.0,406.2994995117188,1.0,283.1499938964844,287.7556457519531,290.4883117675781,290.8187255859375,293.1499938964844,293.1499938964844,283.1499938964844,18059.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871047258377075,1.0,0.0,0.0,0.2177429348230362,0.48714280128479,4.418316379428688e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1390.4306640625,0.0,19.81283569335937,1895.4371337890625,0.0,58.83632278442383,0.239935427904129,1.0,0.0,3.0,1.0,0.0
12337020,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9396667480469,0.8350417017936707,0.1968667358160019,0.1782371699810028,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9402160644531,0.9113730788230896,0.2561132907867431,0.2437633872032165,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9400329589844,0.8806502223014832,0.2318702042102813,0.1631160378456115,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9399108886719,0.8658167719841003,0.2203103005886078,0.2099955081939697,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9383544921875,0.7279054522514343,0.1285414844751358,0.5842741131782532,287.9401550292969,289.54461669921875,290.4446716308594,287.46875,290.4469909667969,297.0458068847656,287.9444580078125,1.0,0.3139077723026275,1.0,1.0,0.0,1.0,-1.6555769443511963,1.6555746793746948,2.22708263208915e-06,1.270472288131714,0.1000000014901161,0.1000000014901161,0.0,46.21095275878906,25.0,4175.08447265625,-0.0,389.02490234375,1.0,283.1499938964844,287.8115539550781,290.4631042480469,290.7818908691406,293.1499938964844,293.1499938964844,283.1499938964844,18056.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864181697368622,1.0,0.0,0.0,0.2067837417125702,0.4874597787857055,4.164873335099628e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1335.6795654296875,0.0,19.77073097229004,1895.4371337890625,0.0,54.81362533569336,0.2396489828824997,1.0,0.0,3.0,1.0,0.0
12337080,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9621276855469,0.8456260561943054,0.1963546276092529,0.1776969581842422,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.96270751953125,0.9253234267234802,0.2553293108940124,0.2429393976926803,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9624938964844,0.8926625847816467,0.2311704903841018,0.1625657081604004,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96240234375,0.8772552609443665,0.219519704580307,0.2091645449399948,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9608459472656,0.7364641427993774,0.1279710978269577,0.581305742263794,287.9626159667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4205017089844,297.0451965332031,287.9668273925781,1.0,0.3103784918785095,1.0,1.0,0.0,1.0,-1.6487168073654177,1.648714542388916,2.2094939140515635e-06,1.265059232711792,0.0915587916970253,0.0915587916970253,0.0,43.792137145996094,25.0,4076.840087890625,-0.0,378.4906921386719,1.0,283.1499938964844,287.8471984863281,290.4463806152344,290.7579650878906,293.1499938964844,293.1499938964844,283.1499938964844,18054.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859900295734405,1.0,0.0,0.0,0.2000961899757385,0.4876599013805389,4.0130663236936925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.8515625,0.0,19.74580192565918,1895.4371337890625,0.0,52.341796875,0.239477202296257,1.0,0.0,3.0,1.0,0.0
12337140,297.0534362792969,297.1499938964844,285.1499938964844,0.0,-0.0,288.0179138183594,0.8677486777305603,0.1526240110397339,0.1763378828763961,296.9999694824219,297.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.953237533569336,0.2139614969491958,0.2408465594053268,297.0174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.9179471135139464,0.1887612789869308,0.1611712574958801,297.0009155273437,297.1499938964844,285.1499938964844,0.0,-0.0,288.01812744140625,0.9005445837974548,0.1762497276067733,0.2070541530847549,297.0433959960937,297.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.753849983215332,0.0804921314120292,0.5738564133644104,288.0183410644531,284.95001220703125,290.3500061035156,287.40545654296875,290.3523254394531,297.04345703125,288.0223693847656,1.0,0.3034305870532989,1.0,1.0,0.0,1.0,-1.6314202547073364,1.631417989730835,2.1655250748153776e-06,1.2514029741287231,0.1322806477546692,0.1322806477546692,0.0,39.39973831176758,25.0,3831.05859375,-0.0,357.0378723144531,0.0,283.1499938964844,287.9407958984375,290.4000549316406,290.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,18048.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849127650260925,1.0,0.0,0.0,0.1835862696170807,0.4882038831710815,3.6465599428936445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1216.8984375,0.0,19.68756484985352,1895.4371337890625,0.0,46.24779510498047,0.239062562584877,1.0,0.0,3.0,1.0,0.0
12337200,297.0534362792969,297.1499938964844,285.1499938964844,0.0,-0.0,288.0179138183594,0.8677486777305603,0.1526240110397339,0.1763378828763961,296.9999694824219,297.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.953237533569336,0.2139614969491958,0.2408465594053268,297.0174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.9179471135139464,0.1887612789869308,0.1611712574958801,297.0009155273437,297.1499938964844,285.1499938964844,0.0,-0.0,288.01812744140625,0.9005445837974548,0.1762497276067733,0.2070541530847549,297.0433959960937,297.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.753849983215332,0.0804921314120292,0.5738564133644104,288.0183410644531,284.95001220703125,290.3500061035156,287.40545654296875,290.3523254394531,297.04345703125,288.0223693847656,1.0,0.3034305870532989,1.0,1.0,0.0,1.0,-1.6314202547073364,1.631417989730835,2.1655250748153776e-06,1.2514029741287231,0.1322806477546692,0.1322806477546692,0.0,39.39973831176758,25.0,3831.05859375,-0.0,357.0378723144531,0.0,283.1499938964844,287.9407958984375,290.4000549316406,290.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,18048.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849127650260925,1.0,0.0,0.0,0.1835862696170807,0.4882038831710815,3.6465599428936445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1216.8984375,0.0,19.68756484985352,1895.4371337890625,0.0,46.24779510498047,0.239062562584877,1.0,0.0,3.0,1.0,0.0
12337260,297.102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.7027609944343567,0.1565333753824234,0.1415605098009109,297.0265808105469,297.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.7791867256164551,0.2147513031959533,0.2048679590225219,297.0514831542969,297.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.7489264607429504,0.1905702054500579,0.1342560797929763,297.0310974121094,297.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.7327264547348022,0.1774277091026306,0.169503167271614,297.08502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.5643059611320496,0.0834394693374633,0.3800145983695984,287.64862060546875,284.95001220703125,290.2825012207031,287.3567199707031,292.2964782714844,297.0817565917969,287.6952209472656,1.0,0.2809188663959503,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-1.2348560094833374,0.8336461186408997,0.4012098908424377,0.5369701981544495,0.1653144508600235,0.1653144508600235,0.0,61.18815231323242,25.0,5007.9150390625,-0.0,236.06216430664065,0.0,283.1499938964844,287.802734375,290.3777160644531,290.7408752441406,293.1499938964844,293.1499938964844,283.1499938964844,17790.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892200648784637,1.0,0.0,0.0,0.2568836510181427,0.5213856101036072,5.381203038723471e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1621.2659912109375,0.0,21.25809860229492,1895.4371337890625,0.0,71.65035247802734,0.2419224232435226,1.0,0.0,3.0,1.0,0.0
12337320,297.102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.7027609944343567,0.1565333753824234,0.1415605098009109,297.0265808105469,297.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.7791867256164551,0.2147513031959533,0.2048679590225219,297.0514831542969,297.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.7489264607429504,0.1905702054500579,0.1342560797929763,297.0310974121094,297.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.7327264547348022,0.1774277091026306,0.169503167271614,297.08502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.5643059611320496,0.0834394693374633,0.3800145983695984,287.64862060546875,284.95001220703125,290.2825012207031,287.3567199707031,292.2964782714844,297.0817565917969,287.6952209472656,1.0,0.2809188663959503,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-1.2348560094833374,0.8336461186408997,0.4012098908424377,0.5369701981544495,0.1653144508600235,0.1653144508600235,0.0,61.18815231323242,25.0,5007.9150390625,-0.0,236.06216430664065,0.0,283.1499938964844,287.802734375,290.3777160644531,290.7408752441406,293.1499938964844,293.1499938964844,283.1499938964844,17790.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892200648784637,1.0,0.0,0.0,0.2568836510181427,0.5213856101036072,5.381203038723471e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1621.2659912109375,0.0,21.25809860229492,1895.4371337890625,0.0,71.65035247802734,0.2419224232435226,1.0,0.0,3.0,1.0,0.0
12337380,297.1629943847656,297.1499938964844,285.1499938964844,0.0,-0.0,288.8892822265625,0.744153618812561,0.1623072475194931,0.1457801461219787,297.0735168457031,297.1499938964844,285.1499938964844,0.0,-0.0,288.9031982421875,0.8214999437332153,0.2180785834789276,0.2067111134529113,297.10302734375,297.1499938964844,285.1499938964844,0.0,-0.0,288.89849853515625,0.7910068035125732,0.1947246640920639,0.136258989572525,297.0778503417969,297.1499938964844,285.1499938964844,0.0,-0.0,288.8951416015625,0.7716837525367737,0.1808070689439773,0.1715722233057022,297.13592529296875,297.1499938964844,285.1499938964844,0.0,-0.0,288.8368530273437,0.6081623435020447,0.0880031287670135,0.3970515131950378,288.89715576171875,284.95001220703125,290.2157897949219,287.3081970214844,295.48101806640625,297.1329650878906,288.9727783203125,1.0,0.2695423662662506,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-1.268972635269165,0.0992529839277267,1.169719696044922,-0.2039922028779983,0.2253435403108596,0.2253435403108596,0.0,48.64606094360352,25.0,8151.388671875,0.0,221.59234619140625,0.0,283.1499938964844,288.6640930175781,290.352294921875,290.8375244140625,293.1499938964844,293.1499938964844,283.1499938964844,17679.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968454658985138,1.0,0.0,0.0,0.3185492157936096,0.5368829369544983,7.179783878541457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2380.3935546875,0.0,22.200626373291016,1895.4371337890625,0.0,110.70601654052734,0.2442877739667892,1.0,0.0,3.0,1.0,0.0
12337440,297.1629943847656,297.1499938964844,285.1499938964844,0.0,-0.0,288.8892822265625,0.744153618812561,0.1623072475194931,0.1457801461219787,297.0735168457031,297.1499938964844,285.1499938964844,0.0,-0.0,288.9031982421875,0.8214999437332153,0.2180785834789276,0.2067111134529113,297.10302734375,297.1499938964844,285.1499938964844,0.0,-0.0,288.89849853515625,0.7910068035125732,0.1947246640920639,0.136258989572525,297.0778503417969,297.1499938964844,285.1499938964844,0.0,-0.0,288.8951416015625,0.7716837525367737,0.1808070689439773,0.1715722233057022,297.13592529296875,297.1499938964844,285.1499938964844,0.0,-0.0,288.8368530273437,0.6081623435020447,0.0880031287670135,0.3970515131950378,288.89715576171875,284.95001220703125,290.2157897949219,287.3081970214844,295.48101806640625,297.1329650878906,288.9727783203125,1.0,0.2695423662662506,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-1.268972635269165,0.0992529839277267,1.169719696044922,-0.2039922028779983,0.2253435403108596,0.2253435403108596,0.0,48.64606094360352,25.0,8151.388671875,0.0,221.59234619140625,0.0,283.1499938964844,288.6640930175781,290.352294921875,290.8375244140625,293.1499938964844,293.1499938964844,283.1499938964844,17679.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968454658985138,1.0,0.0,0.0,0.3185492157936096,0.5368829369544983,7.179783878541457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2380.3935546875,0.0,22.200626373291016,1895.4371337890625,0.0,110.70601654052734,0.2442877739667892,1.0,0.0,3.0,1.0,0.0
12337500,297.1918029785156,297.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.767868161201477,0.165375530719757,0.1485054045915603,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,289.01629638671875,0.8442083597183228,0.2202822566032409,0.2086381316184997,297.1302185058594,297.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.815386950969696,0.1972269266843795,0.1379213035106659,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,289.0169677734375,0.7953225374221802,0.1828734874725341,0.1733781993389129,297.15869140625,297.1499938964844,285.1499938964844,0.0,-0.0,289.0178527832031,0.6288216710090637,0.0902642011642456,0.4065885543823242,289.01678466796875,284.95001220703125,290.1827087402344,287.28399658203125,295.4964904785156,297.15631103515625,289.0035095214844,1.0,0.2656499743461609,0.0,0.0,1.0,1.0,-1.290170192718506,4.6940426727815066e-06,1.2901655435562134,-0.3072860240936279,0.2539167404174804,0.2539167404174804,0.0,43.57641220092773,25.0,8600.458984375,0.0,218.2503356933593,0.0,283.1499938964844,288.9327087402344,290.4040222167969,290.9647521972656,293.1499938964844,293.1499938964844,283.1499938964844,17661.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121917843818664,1.0,0.0,0.0,0.3579134047031402,0.541131854057312,8.648616045547897e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.94677734375,0.0,22.63529586791992,1895.4371337890625,0.0,135.70578002929688,0.2457367479801178,1.0,0.0,3.0,1.0,0.0
12337560,297.20867919921875,297.1499938964844,285.1499938964844,0.0,-0.0,288.8896179199219,0.7908784747123718,0.1674049496650695,0.1506398171186447,297.1167297363281,297.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.8665039539337158,0.2217083424329757,0.2101915627717971,297.147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.8365771770477295,0.1988567858934402,0.1392443031072616,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,288.8880310058594,0.8171457052230835,0.1842523962259292,0.1748452633619308,297.1756896972656,297.1499938964844,285.1499938964844,0.0,-0.0,288.9028015136719,0.6477470993995667,0.092083491384983,0.4149755835533142,288.88720703125,284.95001220703125,290.1498413085937,287.2598876953125,295.506103515625,297.1740417480469,288.8530578613281,1.0,0.2626148462295532,0.0,0.0,1.0,1.0,-1.308016657829285,1.0116087878486724e-06,1.3080155849456787,-0.3107976615428924,0.2789328098297119,0.2789328098297119,0.0,39.547019958496094,25.0,9049.970703125,0.0,215.75946044921875,0.0,283.1499938964844,288.88507080078125,290.4761962890625,291.1041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17667.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387008905410766,1.0,0.0,0.0,0.3952551782131195,0.5419546365737915,1.0424542118414593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3071.155517578125,0.0,22.948467254638672,1895.4371337890625,0.0,176.94436645507812,0.2471171170473098,1.0,0.0,3.0,1.0,0.0
12337620,297.2131042480469,297.1499938964844,285.1499938964844,0.0,-0.0,288.4593200683594,0.8237835168838501,0.168696716427803,0.1523873507976532,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,288.4538879394531,0.9015299081802368,0.2222564667463302,0.2111958116292953,297.1546630859375,297.1499938964844,285.1499938964844,0.0,-0.0,288.4558410644531,0.8692883253097534,0.1996470391750335,0.1401907950639724,297.129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,288.45733642578125,0.8478981852531433,0.1849661171436309,0.1759311556816101,297.193359375,297.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.679274320602417,0.0943314433097839,0.4261074960231781,288.4560852050781,284.95001220703125,290.0847473144531,287.2118835449219,295.5094909667969,297.1928405761719,288.41363525390625,1.0,0.2581975758075714,0.0,0.0,1.0,1.0,-1.3271318674087524,1.0368169114371997e-06,1.3271307945251465,-0.3144956529140472,0.3229091465473175,0.3229091465473175,0.0,34.33449935913086,25.0,9829.8896484375,0.0,210.95407104492188,0.0,283.1499938964844,288.4485168457031,290.5304260253906,291.2777099609375,293.1499938964844,293.1499938964844,283.1499938964844,17657.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405151218175888,1.0,0.0,0.0,0.4694216251373291,0.5418983697891235,1.4703463335763445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.01220703125,0.0,23.52995109558105,1895.4371337890625,0.0,284.8202514648437,0.2499193400144577,1.0,0.0,3.0,1.0,0.0
12337680,297.2131042480469,297.1499938964844,285.1499938964844,0.0,-0.0,288.4593200683594,0.8237835168838501,0.168696716427803,0.1523873507976532,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,288.4538879394531,0.9015299081802368,0.2222564667463302,0.2111958116292953,297.1546630859375,297.1499938964844,285.1499938964844,0.0,-0.0,288.4558410644531,0.8692883253097534,0.1996470391750335,0.1401907950639724,297.129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,288.45733642578125,0.8478981852531433,0.1849661171436309,0.1759311556816101,297.193359375,297.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.679274320602417,0.0943314433097839,0.4261074960231781,288.4560852050781,284.95001220703125,290.0847473144531,287.2118835449219,295.5094909667969,297.1928405761719,288.41363525390625,1.0,0.2581975758075714,0.0,0.0,1.0,1.0,-1.3271318674087524,1.0368169114371997e-06,1.3271307945251465,-0.3144956529140472,0.3229091465473175,0.3229091465473175,0.0,34.33449935913086,25.0,9829.8896484375,0.0,210.95407104492188,0.0,283.1499938964844,288.4485168457031,290.5304260253906,291.2777099609375,293.1499938964844,293.1499938964844,283.1499938964844,17657.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405151218175888,1.0,0.0,0.0,0.4694216251373291,0.5418983697891235,1.4703463335763445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.01220703125,0.0,23.52995109558105,1895.4371337890625,0.0,284.8202514648437,0.2499193400144577,1.0,0.0,3.0,1.0,0.0
12337740,297.1949768066406,297.1499938964844,285.1499938964844,0.0,-0.0,288.0163269042969,0.838981568813324,0.1676196008920669,0.151764377951622,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.9208137392997742,0.2207274436950683,0.2100635915994644,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.8864367604255676,0.1982709020376205,0.1394681185483932,297.1205139160156,297.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.8640965819358826,0.1837795376777649,0.1750899106264114,297.1950378417969,297.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.6972129344940186,0.0951019749045372,0.4305897951126098,288.01324462890625,284.95001220703125,290.0204772949219,287.1641845703125,295.49688720703125,297.1952209472656,287.974609375,1.0,0.2549815475940704,0.0,0.0,1.0,1.0,-1.3285346031188965,1.038656023411022e-06,1.3285335302352903,-0.3146844506263733,0.3607498705387115,0.3607498705387115,0.0,31.75725173950196,25.0,10393.349609375,0.0,205.6319580078125,0.0,283.1499938964844,287.9591369628906,290.4344177246094,291.26385498046875,293.1499938964844,293.1499938964844,283.1499938964844,17557.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611009955406189,1.0,0.0,0.0,0.5420339107513428,0.5526596307754517,1.9604074807944016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.140625,0.0,24.613998413085938,1895.4371337890625,0.0,400.8616333007813,0.2533678114414215,1.0,0.0,3.0,1.0,0.0
12337800,297.1949768066406,297.1499938964844,285.1499938964844,0.0,-0.0,288.0163269042969,0.838981568813324,0.1676196008920669,0.151764377951622,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.9208137392997742,0.2207274436950683,0.2100635915994644,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.8864367604255676,0.1982709020376205,0.1394681185483932,297.1205139160156,297.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.8640965819358826,0.1837795376777649,0.1750899106264114,297.1950378417969,297.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.6972129344940186,0.0951019749045372,0.4305897951126098,288.01324462890625,284.95001220703125,290.0204772949219,287.1641845703125,295.49688720703125,297.1952209472656,287.974609375,1.0,0.2549815475940704,0.0,0.0,1.0,1.0,-1.3285346031188965,1.038656023411022e-06,1.3285335302352903,-0.3146844506263733,0.3607498705387115,0.3607498705387115,0.0,31.75725173950196,25.0,10393.349609375,0.0,205.6319580078125,0.0,283.1499938964844,287.9591369628906,290.4344177246094,291.26385498046875,293.1499938964844,293.1499938964844,283.1499938964844,17557.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611009955406189,1.0,0.0,0.0,0.5420339107513428,0.5526596307754517,1.9604074807944016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.140625,0.0,24.613998413085938,1895.4371337890625,0.0,400.8616333007813,0.2533678114414215,1.0,0.0,3.0,1.0,0.0
12337860,297.16943359375,297.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.8429325819015503,0.165495827794075,0.1499796658754348,297.094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.9265254735946656,0.2181934267282486,0.2078048288822174,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.8911756873130798,0.1959279775619506,0.1379209011793136,297.1041564941406,297.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.8686830997467041,0.1816467940807342,0.1732012629508972,297.1877136230469,297.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.7037968635559082,0.0949274376034736,0.4305150508880615,287.6585388183594,284.95001220703125,289.95709228515625,287.1167907714844,295.4750366210937,297.188232421875,287.631591796875,1.0,0.2522865533828735,0.0,0.0,1.0,1.0,-1.3194700479507446,1.0265293894917704e-06,1.319468975067139,-0.3128169476985931,0.3943221271038055,0.3943221271038055,0.0,30.60361099243164,25.0,10821.8291015625,0.0,199.8309326171875,0.0,283.1499938964844,287.53680419921875,290.2779541015625,291.1467590332031,293.1499938964844,293.1499938964844,283.1499938964844,17225.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935431182384491,1.0,0.0,0.0,0.6103103756904602,0.61031574010849,2.4853923363821195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.233642578125,0.0,27.87420654296875,1895.4371337890625,0.0,487.5089111328125,0.2593016624450683,1.0,0.0,3.0,1.0,0.0
12337920,297.16943359375,297.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.8429325819015503,0.165495827794075,0.1499796658754348,297.094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.9265254735946656,0.2181934267282486,0.2078048288822174,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.8911756873130798,0.1959279775619506,0.1379209011793136,297.1041564941406,297.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.8686830997467041,0.1816467940807342,0.1732012629508972,297.1877136230469,297.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.7037968635559082,0.0949274376034736,0.4305150508880615,287.6585388183594,284.95001220703125,289.95709228515625,287.1167907714844,295.4750366210937,297.188232421875,287.631591796875,1.0,0.2522865533828735,0.0,0.0,1.0,1.0,-1.3194700479507446,1.0265293894917704e-06,1.319468975067139,-0.3128169476985931,0.3943221271038055,0.3943221271038055,0.0,30.60361099243164,25.0,10821.8291015625,0.0,199.8309326171875,0.0,283.1499938964844,287.53680419921875,290.2779541015625,291.1467590332031,293.1499938964844,293.1499938964844,283.1499938964844,17225.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935431182384491,1.0,0.0,0.0,0.6103103756904602,0.61031574010849,2.4853923363821195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.233642578125,0.0,27.87420654296875,1895.4371337890625,0.0,487.5089111328125,0.2593016624450683,1.0,0.0,3.0,1.0,0.0
12337980,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.8417169451713562,0.1632135510444641,0.1479286104440689,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.9252830743789672,0.2153974771499633,0.2051917761564254,297.1001281738281,297.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.8900635242462158,0.1933901160955429,0.1361598372459411,297.0873107910156,297.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.867567777633667,0.1792361885309219,0.1709557324647903,297.1769714355469,297.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.7046314477920532,0.0942871794104576,0.4280039072036743,287.3857116699219,284.95001220703125,289.8945617675781,287.0697937011719,295.4494934082031,297.1776123046875,287.3612976074219,1.0,0.2498340457677841,0.0,0.0,1.0,1.0,-1.3060485124588013,1.0087711643791408e-06,1.3060475587844849,-0.3101083934307098,0.4249462485313415,0.4249462485313415,0.0,30.05810546875,25.0,11177.625,0.0,193.95968627929688,0.0,283.1499938964844,287.1895751953125,290.1392517089844,291.02178955078125,293.1499938964844,293.1499938964844,283.1499938964844,17009.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067464709281921,1.0,0.0,0.0,0.6809766888618469,0.6809803247451782,3.0942679529744055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.291748046875,0.0,32.30970001220703,1895.4371337890625,0.0,528.0558471679688,0.2673681974411011,1.0,0.0,3.0,1.0,0.0
12338040,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.8417169451713562,0.1632135510444641,0.1479286104440689,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.9252830743789672,0.2153974771499633,0.2051917761564254,297.1001281738281,297.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.8900635242462158,0.1933901160955429,0.1361598372459411,297.0873107910156,297.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.867567777633667,0.1792361885309219,0.1709557324647903,297.1769714355469,297.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.7046314477920532,0.0942871794104576,0.4280039072036743,287.3857116699219,284.95001220703125,289.8945617675781,287.0697937011719,295.4494934082031,297.1776123046875,287.3612976074219,1.0,0.2498340457677841,0.0,0.0,1.0,1.0,-1.3060485124588013,1.0087711643791408e-06,1.3060475587844849,-0.3101083934307098,0.4249462485313415,0.4249462485313415,0.0,30.05810546875,25.0,11177.625,0.0,193.95968627929688,0.0,283.1499938964844,287.1895751953125,290.1392517089844,291.02178955078125,293.1499938964844,293.1499938964844,283.1499938964844,17009.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067464709281921,1.0,0.0,0.0,0.6809766888618469,0.6809803247451782,3.0942679529744055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.291748046875,0.0,32.30970001220703,1895.4371337890625,0.0,528.0558471679688,0.2673681974411011,1.0,0.0,3.0,1.0,0.0
12338100,297.1349182128906,297.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.8402224779129028,0.1620759516954422,0.1469044089317321,297.0665588378906,297.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.923387885093689,0.2139611691236496,0.2038449645042419,297.0908203125,297.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.888446569442749,0.19209586083889,0.1352611482143402,297.0792541503906,297.1499938964844,285.1499938964844,0.0,-0.0,287.2602844238281,0.8659600019454956,0.1779847145080566,0.1697846204042434,297.1711730957031,297.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.7039353847503662,0.0938673019409179,0.4262440502643585,287.25946044921875,284.95001220703125,289.8636474609375,287.04644775390625,295.4362487792969,297.1718139648437,287.23614501953125,1.0,0.2486609071493148,0.0,0.0,1.0,1.0,-1.2986056804656982,9.990150147132226e-07,1.2986047267913818,-0.3086131513118744,0.4390743970870971,0.4390743970870971,0.0,29.89548683166504,25.0,11325.083984375,0.0,191.0585174560547,0.0,283.1499938964844,287.03045654296875,290.0861511230469,290.9706420898437,293.1499938964844,293.1499938964844,283.1499938964844,16947.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091464519500732,1.0,0.0,0.0,0.7167452573776245,0.7167489528656006,3.427860306715047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.48876953125,0.0,34.79319381713867,1895.4371337890625,0.0,535.7900390625,0.2718015313148498,1.0,0.0,3.0,1.0,0.0
12338160,297.1249389648437,297.1499938964844,285.1499938964844,0.0,-0.0,287.1418151855469,0.8383702039718628,0.1609442979097366,0.1458862870931625,297.0578918457031,297.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.9209651350975036,0.2125100642442703,0.2024823874235153,297.08203125,297.1499938964844,285.1499938964844,0.0,-0.0,287.13995361328125,0.8863855600357056,0.1907914131879806,0.1343549489974975,297.071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,287.1407470703125,0.8639170527458191,0.1767148375511169,0.1685937941074371,297.1653137207031,297.1499938964844,285.1499938964844,0.0,-0.0,287.15045166015625,0.7027633786201477,0.0934042409062385,0.4242626428604126,287.1399230957031,284.95001220703125,289.8329467773437,287.023193359375,295.4228820800781,297.1659851074219,287.1177978515625,1.0,0.2475103884935379,0.0,0.0,1.0,1.0,-1.2908525466918943,9.889204193314072e-07,1.2908514738082886,-0.3070590496063232,0.4524725079536438,0.4524725079536438,0.0,29.77861595153809,25.0,11452.9765625,0.0,188.1823883056641,0.0,283.1499938964844,286.88055419921875,290.04302978515625,290.928466796875,293.1499938964844,293.1499938964844,283.1499938964844,16902.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100654363632202,1.0,0.0,0.0,0.7524415850639343,0.7524453997612,3.777800827720057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.45849609375,0.0,37.4271125793457,1895.4371337890625,0.0,538.7821655273438,0.2764114439487457,1.0,0.0,3.0,1.0,0.0
12338220,297.1071472167969,297.1499938964844,285.1499938964844,0.0,-0.0,286.9232482910156,0.8340562582015991,0.1587075591087341,0.1438742280006408,297.04205322265625,297.1499938964844,285.1499938964844,0.0,-0.0,286.920654296875,0.9152252078056335,0.2095906436443328,0.1997347623109817,297.0660095214844,297.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.8814786672592163,0.188172698020935,0.1325327605009079,297.05731201171875,297.1499938964844,285.1499938964844,0.0,-0.0,286.9223022460937,0.8590734004974365,0.1741493940353393,0.1661809086799621,297.15399169921875,297.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.6995401978492737,0.0923989042639732,0.4198776185512543,286.9215393066406,284.95001220703125,289.7722473144531,286.9769897460937,295.39630126953125,297.1546325683594,286.9017639160156,1.0,0.245256096124649,0.0,0.0,1.0,1.0,-1.274791955947876,9.682307791081255e-07,1.2747910022735596,-0.3038491308689117,0.4772670865058899,0.4772670865058899,0.0,29.6284408569336,25.0,11656.0078125,0.0,182.51821899414065,0.0,283.1499938964844,286.6084899902344,289.9802551269531,290.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,16838.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102946162223816,1.0,0.0,0.0,0.8229785561561584,0.8229824304580688,4.51929267342166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.487548828125,0.0,43.09953308105469,1895.4371337890625,0.0,539.531005859375,0.2860234677791595,1.0,0.0,3.0,1.0,0.0
12338280,297.1071472167969,297.1499938964844,285.1499938964844,0.0,-0.0,286.9232482910156,0.8340562582015991,0.1587075591087341,0.1438742280006408,297.04205322265625,297.1499938964844,285.1499938964844,0.0,-0.0,286.920654296875,0.9152252078056335,0.2095906436443328,0.1997347623109817,297.0660095214844,297.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.8814786672592163,0.188172698020935,0.1325327605009079,297.05731201171875,297.1499938964844,285.1499938964844,0.0,-0.0,286.9223022460937,0.8590734004974365,0.1741493940353393,0.1661809086799621,297.15399169921875,297.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.6995401978492737,0.0923989042639732,0.4198776185512543,286.9215393066406,284.95001220703125,289.7722473144531,286.9769897460937,295.39630126953125,297.1546325683594,286.9017639160156,1.0,0.245256096124649,0.0,0.0,1.0,1.0,-1.274791955947876,9.682307791081255e-07,1.2747910022735596,-0.3038491308689117,0.4772670865058899,0.4772670865058899,0.0,29.6284408569336,25.0,11656.0078125,0.0,182.51821899414065,0.0,283.1499938964844,286.6084899902344,289.9802551269531,290.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,16838.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102946162223816,1.0,0.0,0.0,0.8229785561561584,0.8229824304580688,4.51929267342166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.487548828125,0.0,43.09953308105469,1895.4371337890625,0.0,539.531005859375,0.2860234677791595,1.0,0.0,3.0,1.0,0.0
12338340,297.0920104980469,297.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.8294370770454407,0.1565187871456146,0.1419037580490112,297.0283203125,297.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.9091137051582336,0.206683412194252,0.1969910264015197,297.0521240234375,297.1499938964844,285.1499938964844,0.0,-0.0,286.7303161621094,0.8761482238769531,0.1855699867010116,0.1307172328233719,297.0448913574219,297.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.8538335561752319,0.1715868860483169,0.1637627631425857,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.6957720518112183,0.0913473218679428,0.4152202010154724,286.73028564453125,284.95001220703125,289.7125244140625,286.9312744140625,295.3703918457031,297.14422607421875,286.7135925292969,1.0,0.2430470585823059,0.0,0.0,1.0,1.0,-1.2584606409072876,9.474953799326612e-07,1.2584596872329712,-0.3005959093570709,0.4996879696846008,0.4996879696846008,0.0,29.531185150146484,25.0,11816.8515625,0.0,177.0012969970703,0.0,283.1499938964844,286.3718566894531,289.9349365234375,290.82489013671875,293.1499938964844,293.1499938964844,283.1499938964844,16794.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108781456947327,1.0,0.0,0.0,0.8917241096496582,0.8917281627655029,5.3058439419828574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.01904296875,0.0,49.26227569580078,1895.4371337890625,0.0,541.4425659179688,0.2960190176963806,1.0,0.0,3.0,1.0,0.0
12338400,297.0920104980469,297.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.8294370770454407,0.1565187871456146,0.1419037580490112,297.0283203125,297.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.9091137051582336,0.206683412194252,0.1969910264015197,297.0521240234375,297.1499938964844,285.1499938964844,0.0,-0.0,286.7303161621094,0.8761482238769531,0.1855699867010116,0.1307172328233719,297.0448913574219,297.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.8538335561752319,0.1715868860483169,0.1637627631425857,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.6957720518112183,0.0913473218679428,0.4152202010154724,286.73028564453125,284.95001220703125,289.7125244140625,286.9312744140625,295.3703918457031,297.14422607421875,286.7135925292969,1.0,0.2430470585823059,0.0,0.0,1.0,1.0,-1.2584606409072876,9.474953799326612e-07,1.2584596872329712,-0.3005959093570709,0.4996879696846008,0.4996879696846008,0.0,29.531185150146484,25.0,11816.8515625,0.0,177.0012969970703,0.0,283.1499938964844,286.3718566894531,289.9349365234375,290.82489013671875,293.1499938964844,293.1499938964844,283.1499938964844,16794.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108781456947327,1.0,0.0,0.0,0.8917241096496582,0.8917281627655029,5.3058439419828574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.01904296875,0.0,49.26227569580078,1895.4371337890625,0.0,541.4425659179688,0.2960190176963806,1.0,0.0,3.0,1.0,0.0
12338460,297.0795288085937,297.1499938964844,285.1499938964844,0.0,-0.0,286.57342529296875,0.8249154686927795,0.1544099450111389,0.1399962753057479,297.0168762207031,297.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.9033291935920716,0.2038358747959137,0.1942913234233856,297.0405578613281,297.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.8709035515785217,0.1830276101827621,0.1289351731538772,297.03448486328125,297.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.8486839532852173,0.1690731197595596,0.1613790839910507,297.1346740722656,297.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.691970705986023,0.0903045609593391,0.4105428159236908,286.5721435546875,284.95001220703125,289.6537475585937,286.88604736328125,295.3456115722656,297.1351928710937,286.5574035644531,1.0,0.2408801168203354,0.0,0.0,1.0,1.0,-1.2423152923583984,9.272945931115828e-07,1.242314338684082,-0.2973898351192474,0.5202375054359436,0.5202375054359436,0.0,29.441390991210938,25.0,11966.205078125,0.0,171.67901611328125,0.0,283.1499938964844,286.17724609375,289.8954772949219,290.7905578613281,293.1499938964844,293.1499938964844,283.1499938964844,16758.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127190947532654,1.0,0.0,0.0,0.9586941003799438,0.9586983323097228,6.132726326768534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.449462890625,0.0,55.90931701660156,1895.4371337890625,0.0,547.518798828125,0.3063227534294128,1.0,0.0,3.0,1.0,0.0
12338520,297.0795288085937,297.1499938964844,285.1499938964844,0.0,-0.0,286.57342529296875,0.8249154686927795,0.1544099450111389,0.1399962753057479,297.0168762207031,297.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.9033291935920716,0.2038358747959137,0.1942913234233856,297.0405578613281,297.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.8709035515785217,0.1830276101827621,0.1289351731538772,297.03448486328125,297.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.8486839532852173,0.1690731197595596,0.1613790839910507,297.1346740722656,297.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.691970705986023,0.0903045609593391,0.4105428159236908,286.5721435546875,284.95001220703125,289.6537475585937,286.88604736328125,295.3456115722656,297.1351928710937,286.5574035644531,1.0,0.2408801168203354,0.0,0.0,1.0,1.0,-1.2423152923583984,9.272945931115828e-07,1.242314338684082,-0.2973898351192474,0.5202375054359436,0.5202375054359436,0.0,29.441390991210938,25.0,11966.205078125,0.0,171.67901611328125,0.0,283.1499938964844,286.17724609375,289.8954772949219,290.7905578613281,293.1499938964844,293.1499938964844,283.1499938964844,16758.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127190947532654,1.0,0.0,0.0,0.9586941003799438,0.9586983323097228,6.132726326768534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.449462890625,0.0,55.90931701660156,1895.4371337890625,0.0,547.518798828125,0.3063227534294128,1.0,0.0,3.0,1.0,0.0
