time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338580,297.0692749023437,297.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.8206351399421692,0.1523759961128235,0.1381607204675674,297.0074768066406,297.1499938964844,285.1499938964844,0.0,-0.0,286.430908203125,0.8980239629745483,0.2010563760995865,0.191657468676567,297.0310363769531,297.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.8659521341323853,0.1805508732795715,0.127200648188591,297.02593994140625,297.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.8438171148300171,0.1666188836097717,0.1590521335601806,297.12713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.6883742809295654,0.0892944857478141,0.4059957265853882,286.4314880371094,284.95001220703125,289.5959777832031,286.8413391113281,295.3220520019531,297.1275634765625,286.4181213378906,1.0,0.2387623935937881,0.0,0.0,1.0,1.0,-1.2266169786453247,9.079350888896442e-07,1.2266160249710083,-0.2942798137664795,0.5390326380729675,0.5390326380729675,0.0,29.341073989868164,25.0,12075.6484375,-0.0,166.58810424804688,0.0,283.1499938964844,286.0061340332031,289.8556823730469,290.7563171386719,293.1499938964844,293.1499938964844,283.1499938964844,16734.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156424641609192,1.0,0.0,0.0,1.0235642194747925,1.0235685110092163,6.990747181134793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.5390625,0.0,63.01693344116211,1895.4371337890625,0.0,557.3109741210938,0.3168421983718872,1.0,0.0,3.0,1.0,0.0
12338640,297.0692749023437,297.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.8206351399421692,0.1523759961128235,0.1381607204675674,297.0074768066406,297.1499938964844,285.1499938964844,0.0,-0.0,286.430908203125,0.8980239629745483,0.2010563760995865,0.191657468676567,297.0310363769531,297.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.8659521341323853,0.1805508732795715,0.127200648188591,297.02593994140625,297.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.8438171148300171,0.1666188836097717,0.1590521335601806,297.12713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.6883742809295654,0.0892944857478141,0.4059957265853882,286.4314880371094,284.95001220703125,289.5959777832031,286.8413391113281,295.3220520019531,297.1275634765625,286.4181213378906,1.0,0.2387623935937881,0.0,0.0,1.0,1.0,-1.2266169786453247,9.079350888896442e-07,1.2266160249710083,-0.2942798137664795,0.5390326380729675,0.5390326380729675,0.0,29.341073989868164,25.0,12075.6484375,-0.0,166.58810424804688,0.0,283.1499938964844,286.0061340332031,289.8556823730469,290.7563171386719,293.1499938964844,293.1499938964844,283.1499938964844,16734.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156424641609192,1.0,0.0,0.0,1.0235642194747925,1.0235685110092163,6.990747181134793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.5390625,0.0,63.01693344116211,1895.4371337890625,0.0,557.3109741210938,0.3168421983718872,1.0,0.0,3.0,1.0,0.0
12338700,297.0648498535156,297.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.8185507655143738,0.1513800919055938,0.137263223528862,297.00341796875,297.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.8954447507858276,0.1996878832578659,0.1903613805770874,297.02691650390625,297.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.8635616898536682,0.1793324053287506,0.1263479143381118,297.0222473144531,297.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.8414661288261414,0.1654110103845596,0.1579073816537857,297.1238708496094,297.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.6866445541381836,0.0888024419546127,0.403779000043869,286.36676025390625,284.95001220703125,289.56744384765625,286.8191833496094,295.3106994628906,297.1242370605469,286.35400390625,1.0,0.2377229183912277,0.0,0.0,1.0,1.0,-1.2189253568649292,8.985504678094003e-07,1.2189244031906128,-0.2927585244178772,0.5478223562240601,0.5478223562240601,0.0,29.28876495361328,25.0,12116.8916015625,-0.0,164.1270294189453,0.0,283.1499938964844,285.9280090332031,289.8344116210937,290.73736572265625,293.1499938964844,293.1499938964844,283.1499938964844,16728.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172182321548462,1.0,0.0,0.0,1.0551278591156006,1.055132269859314,7.428542403431494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.256591796875,0.0,66.73081970214844,1895.4371337890625,0.0,562.6632080078125,0.3221461772918701,1.0,0.0,3.0,1.0,0.0
12338760,297.06085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.8164876103401184,0.1503959596157074,0.1363768130540847,296.9997863769531,297.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.8929035067558289,0.1983319967985153,0.1890775263309478,297.023193359375,297.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.8612168431282043,0.1781256049871444,0.1255035698413849,297.0189208984375,297.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.8391584753990173,0.1642148047685623,0.1567738652229309,297.1208801269531,297.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.6849542856216431,0.0883189067244529,0.4016003608703613,286.305419921875,284.95001220703125,289.5391845703125,286.79718017578125,295.29962158203125,297.1212158203125,286.2932434082031,1.0,0.2366964817047119,0.0,0.0,1.0,1.0,-1.2113310098648071,8.893493941286579e-07,1.2113300561904907,-0.2912581264972687,0.5562348961830139,0.5562348961830139,0.0,29.23587989807129,25.0,12150.072265625,-0.0,161.72010803222656,0.0,283.1499938964844,285.8542785644531,289.8121643066406,290.7169494628906,293.1499938964844,293.1499938964844,283.1499938964844,16725.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187095403671265,1.0,0.0,0.0,1.086082100868225,1.086086630821228,7.870796991937824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.430419921875,0.0,70.54289245605469,1895.4371337890625,0.0,567.777099609375,0.3274590373039245,1.0,0.0,3.0,1.0,0.0
12338820,297.056396484375,297.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.8139728307723999,0.1492035835981369,0.1353031694889068,296.9957580566406,297.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.8898311257362366,0.1966851353645324,0.1875183433294296,297.0190734863281,297.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.8583952188491821,0.1766603589057922,0.1244785487651825,297.0152893066406,297.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.8363779187202454,0.1627626717090606,0.1553979665040969,297.1175842285156,297.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.6829295754432678,0.0877370908856391,0.3989787101745605,286.23443603515625,284.95001220703125,289.5048828125,286.7703857421875,295.2863464355469,297.1178894042969,286.222900390625,1.0,0.2354552149772644,0.0,0.0,1.0,1.0,-1.2021418809890747,8.783020462033164e-07,1.202141046524048,-0.2894448339939117,0.5660695433616638,0.5660695433616638,0.0,29.170827865600582,25.0,12180.751953125,-0.0,158.8394012451172,0.0,283.1499938964844,285.7694091796875,289.7838439941406,290.6901550292969,293.1499938964844,293.1499938964844,283.1499938964844,16726.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203060507774353,1.0,0.0,0.0,1.1232019662857056,1.123206615447998,8.418005137400544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.8857421875,0.0,75.3431625366211,1895.4371337890625,0.0,573.3040161132812,0.3339671194553375,1.0,0.0,3.0,1.0,0.0
12338880,297.0538635253906,297.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.8123902082443237,0.1484595537185669,0.1346333473920822,296.99346923828125,297.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.8879165053367615,0.195655420422554,0.1865435242652893,297.0167541503906,297.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.856643795967102,0.1757444888353347,0.1238378956913948,297.0132141113281,297.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.8346489667892456,0.1618551909923553,0.1545381844043731,297.1156921386719,297.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.6816784739494324,0.0873764529824256,0.3973537385463714,286.1919250488281,284.95001220703125,289.48345947265625,286.7536315917969,295.2781677246094,297.1159973144531,286.1807861328125,1.0,0.2346825003623962,0.0,0.0,1.0,1.0,-1.1964161396026611,8.714658861208591e-07,1.1964153051376345,-0.2883162200450897,0.5720075964927673,0.5720075964927673,0.0,29.12992286682129,25.0,12194.9013671875,-0.0,157.0623016357422,0.0,283.1499938964844,285.7188720703125,289.7655944824219,290.6724853515625,293.1499938964844,293.1499938964844,283.1499938964844,16730.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211409330368042,1.0,0.0,0.0,1.14611554145813,1.146120309829712,8.764966707985877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.4794921875,0.0,78.43486022949219,1895.4371337890625,0.0,576.2158813476562,0.3380555808544159,1.0,0.0,3.0,1.0,0.0
12338940,297.048095703125,297.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.8082842230796814,0.1465619057416916,0.132925197482109,296.9883728027344,297.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.8830395340919495,0.1930227726697921,0.1840512603521347,297.011474609375,297.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.852204442024231,0.173403799533844,0.1222006306052208,297.0085754394531,297.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.830249547958374,0.1595367342233657,0.152341604232788,297.1114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.6785269975662231,0.0864651128649711,0.3932474255561828,286.0892944335937,284.95001220703125,289.4288024902344,286.7106628417969,295.2575988769531,297.1116943359375,286.0791015625,1.0,0.2327192723751068,0.0,0.0,1.0,1.0,-1.181843400001526,8.542303362446546e-07,1.181842565536499,-0.2854479849338531,0.586497962474823,0.586497962474823,0.0,29.02521324157715,25.0,12214.7890625,-0.0,152.6022186279297,0.0,283.1499938964844,285.5975341796875,289.7181701660156,290.62518310546875,293.1499938964844,293.1499938964844,283.1499938964844,16746.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522645115852356,1.0,0.0,0.0,1.2035948038101196,1.2035996913909912,9.666162270605129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.401611328125,0.0,86.6332778930664,1895.4371337890625,0.0,581.50048828125,0.3485274314880371,1.0,0.0,3.0,1.0,0.0
12339000,297.048095703125,297.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.8082842230796814,0.1465619057416916,0.132925197482109,296.9883728027344,297.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.8830395340919495,0.1930227726697921,0.1840512603521347,297.011474609375,297.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.852204442024231,0.173403799533844,0.1222006306052208,297.0085754394531,297.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.830249547958374,0.1595367342233657,0.152341604232788,297.1114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.6785269975662231,0.0864651128649711,0.3932474255561828,286.0892944335937,284.95001220703125,289.4288024902344,286.7106628417969,295.2575988769531,297.1116943359375,286.0791015625,1.0,0.2327192723751068,0.0,0.0,1.0,1.0,-1.181843400001526,8.542303362446546e-07,1.181842565536499,-0.2854479849338531,0.586497962474823,0.586497962474823,0.0,29.02521324157715,25.0,12214.7890625,-0.0,152.6022186279297,0.0,283.1499938964844,285.5975341796875,289.7181701660156,290.62518310546875,293.1499938964844,293.1499938964844,283.1499938964844,16746.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522645115852356,1.0,0.0,0.0,1.2035948038101196,1.2035996913909912,9.666162270605129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.401611328125,0.0,86.6332778930664,1895.4371337890625,0.0,581.50048828125,0.3485274314880371,1.0,0.0,3.0,1.0,0.0
12339060,297.0433959960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.8041302561759949,0.1447008699178695,0.1312501579523086,296.9843139648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.8782630562782288,0.1904324293136596,0.1815990060567855,297.0072021484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.8478833436965942,0.1711019426584243,0.1205905452370643,297.0049133300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.8259308934211731,0.1572580635547638,0.150182694196701,297.1080017089844,297.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.6754891872406006,0.0855834931135177,0.3892754018306732,285.9962463378906,284.95001220703125,289.37518310546875,286.6683349609375,295.2377624511719,297.10821533203125,285.9868469238281,1.0,0.2308060526847839,0.0,0.0,1.0,1.0,-1.1675975322723389,8.376071605198376e-07,1.167596697807312,-0.2826500535011291,0.5998133420944214,0.5998133420944214,0.0,28.922758102416992,25.0,12213.654296875,-0.0,148.33010864257812,0.0,283.1499938964844,285.4885559082031,289.6715087890625,290.5771179199219,293.1499938964844,293.1499938964844,283.1499938964844,16774.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232664942741394,1.0,0.0,0.0,1.2584272623062134,1.258432388305664,1.0566949981694053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.783935546875,0.0,95.06742095947266,1895.4371337890625,0.0,583.6978149414062,0.3587799668312073,1.0,0.0,3.0,1.0,0.0
12339120,297.0433959960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.8041302561759949,0.1447008699178695,0.1312501579523086,296.9843139648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.8782630562782288,0.1904324293136596,0.1815990060567855,297.0072021484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.8478833436965942,0.1711019426584243,0.1205905452370643,297.0049133300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.8259308934211731,0.1572580635547638,0.150182694196701,297.1080017089844,297.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.6754891872406006,0.0855834931135177,0.3892754018306732,285.9962463378906,284.95001220703125,289.37518310546875,286.6683349609375,295.2377624511719,297.10821533203125,285.9868469238281,1.0,0.2308060526847839,0.0,0.0,1.0,1.0,-1.1675975322723389,8.376071605198376e-07,1.167596697807312,-0.2826500535011291,0.5998133420944214,0.5998133420944214,0.0,28.922758102416992,25.0,12213.654296875,-0.0,148.33010864257812,0.0,283.1499938964844,285.4885559082031,289.6715087890625,290.5771179199219,293.1499938964844,293.1499938964844,283.1499938964844,16774.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232664942741394,1.0,0.0,0.0,1.2584272623062134,1.258432388305664,1.0566949981694053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.783935546875,0.0,95.06742095947266,1895.4371337890625,0.0,583.6978149414062,0.3587799668312073,1.0,0.0,3.0,1.0,0.0
12339180,297.03961181640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.8000084757804871,0.1428746432065963,0.1296065300703048,296.98114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.8735822439193726,0.187882974743843,0.1791853755712509,297.0038452148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.8436682820320129,0.1688374429941177,0.1190065592527389,297.0020446777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.8216638565063477,0.1550178676843643,0.1480601578950882,297.1052551269531,297.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.6725572347640991,0.0847301036119461,0.3854309320449829,285.9115905761719,284.95001220703125,289.3226928710937,286.626708984375,295.2186584472656,297.1054382324219,285.9029235839844,1.0,0.2289415001869201,0.0,0.0,1.0,1.0,-1.1536638736724854,8.21562935016118e-07,1.1536630392074585,-0.2799191474914551,0.6120568513870239,0.6120568513870239,0.0,28.82306671142578,25.0,12194.67578125,-0.0,144.23599243164062,0.0,283.1499938964844,285.39031982421875,289.6264953613281,290.529541015625,293.1499938964844,293.1499938964844,283.1499938964844,16811.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232042074203491,1.0,0.0,0.0,1.3105390071868896,1.31054425239563,1.1460229387694201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.9453125,0.0,103.66273498535156,1895.4371337890625,0.0,583.4772338867188,0.3687366843223572,1.0,0.0,3.0,1.0,0.0
12339240,297.03961181640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.8000084757804871,0.1428746432065963,0.1296065300703048,296.98114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.8735822439193726,0.187882974743843,0.1791853755712509,297.0038452148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.8436682820320129,0.1688374429941177,0.1190065592527389,297.0020446777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.8216638565063477,0.1550178676843643,0.1480601578950882,297.1052551269531,297.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.6725572347640991,0.0847301036119461,0.3854309320449829,285.9115905761719,284.95001220703125,289.3226928710937,286.626708984375,295.2186584472656,297.1054382324219,285.9029235839844,1.0,0.2289415001869201,0.0,0.0,1.0,1.0,-1.1536638736724854,8.21562935016118e-07,1.1536630392074585,-0.2799191474914551,0.6120568513870239,0.6120568513870239,0.0,28.82306671142578,25.0,12194.67578125,-0.0,144.23599243164062,0.0,283.1499938964844,285.39031982421875,289.6264953613281,290.529541015625,293.1499938964844,293.1499938964844,283.1499938964844,16811.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232042074203491,1.0,0.0,0.0,1.3105390071868896,1.31054425239563,1.1460229387694201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.9453125,0.0,103.66273498535156,1895.4371337890625,0.0,583.4772338867188,0.3687366843223572,1.0,0.0,3.0,1.0,0.0
12339300,297.0380249023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.7979709506034851,0.1419742703437805,0.1287961900234222,296.9798278808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.8712772727012634,0.1866233646869659,0.1779928207397461,297.00244140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.8415974378585815,0.1677189618349075,0.1182241737842559,297.0008850097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.8195404410362244,0.1539120078086853,0.1470123380422592,297.1041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.6711295247077942,0.0843136757612228,0.3835550248622894,285.8721008300781,284.95001220703125,289.2968444824219,286.60614013671875,295.2093200683594,297.1042785644531,285.8638000488281,1.0,0.2280271649360656,0.0,0.0,1.0,1.0,-1.1468112468719482,8.137498070936999e-07,1.1468104124069214,-0.2785781621932983,0.6178025603294373,0.6178025603294373,0.0,28.77434158325196,25.0,12179.384765625,-0.0,142.2530059814453,0.0,283.1499938964844,285.3448181152344,289.6046142578125,290.5060729980469,293.1499938964844,293.1499938964844,283.1499938964844,16832.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229803919792175,1.0,0.0,0.0,1.335553765296936,1.3355590105056765,1.190189564681532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.490478515625,0.0,107.99678802490234,1895.4371337890625,0.0,582.6849365234375,0.3735840618610382,1.0,0.0,3.0,1.0,0.0
12339360,297.03662109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.7959491014480591,0.1410821974277496,0.1279933303594589,296.9787292480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.868995726108551,0.1853737086057663,0.1768096685409546,297.0012512207031,297.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.8395493030548096,0.166609525680542,0.1174481064081192,296.9999084472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.8174183964729309,0.1528154909610748,0.1459733545780182,297.1031188964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.6697266101837158,0.0839039161801338,0.3817092478275299,285.8343811035156,284.95001220703125,289.27130126953125,286.58575439453125,295.2001647949219,297.1032409667969,285.8263854980469,1.0,0.2271245867013931,0.0,0.0,1.0,1.0,-1.1400333642959597,8.060716822910763e-07,1.1400325298309326,-0.2772531509399414,0.6233111619949341,0.6233111619949341,0.0,28.72637939453125,25.0,12160.609375,-0.0,140.3113555908203,0.0,283.1499938964844,285.30157470703125,289.5831298828125,290.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,16855.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226578116416931,1.0,0.0,0.0,1.3598663806915283,1.3598718643188477,1.2339168620201238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.01513671875,0.0,112.34183502197266,1895.4371337890625,0.0,581.5452880859375,0.3783347904682159,1.0,0.0,3.0,1.0,0.0
12339420,297.0343017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.7919526100158691,0.1393222212791443,0.1264091432094574,296.9769897460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.864503026008606,0.1829034686088562,0.1744705438613891,296.9992980957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.8355161547660828,0.1644169837236404,0.1159142032265663,296.9983825683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.8131605386734009,0.1506497114896774,0.1439209729433059,297.1014709472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.6669930815696716,0.0831035003066062,0.3781034350395202,285.7638244628906,284.95001220703125,289.2210693359375,286.5455627441406,295.1822204589844,297.1015930175781,285.7563171386719,1.0,0.2253530770540237,0.0,0.0,1.0,1.0,-1.1266913414001465,7.911025363682711e-07,1.1266906261444092,-0.274648904800415,0.6336773037910461,0.6336773037910461,0.0,28.632543563842773,25.0,12129.419921875,-0.0,136.5459747314453,0.0,283.1499938964844,285.2234802246094,289.5414123535156,290.4375,293.1499938964844,293.1499938964844,283.1499938964844,16903.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218057632446289,1.0,0.0,0.0,1.4064573049545288,1.4064629077911377,1.3199166915001117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.5927734375,0.0,121.0407943725586,1895.4371337890625,0.0,578.5455932617188,0.387538880109787,1.0,0.0,3.0,1.0,0.0
12339480,297.0343017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.7919526100158691,0.1393222212791443,0.1264091432094574,296.9769897460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.864503026008606,0.1829034686088562,0.1744705438613891,296.9992980957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.8355161547660828,0.1644169837236404,0.1159142032265663,296.9983825683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.8131605386734009,0.1506497114896774,0.1439209729433059,297.1014709472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.6669930815696716,0.0831035003066062,0.3781034350395202,285.7638244628906,284.95001220703125,289.2210693359375,286.5455627441406,295.1822204589844,297.1015930175781,285.7563171386719,1.0,0.2253530770540237,0.0,0.0,1.0,1.0,-1.1266913414001465,7.911025363682711e-07,1.1266906261444092,-0.274648904800415,0.6336773037910461,0.6336773037910461,0.0,28.632543563842773,25.0,12129.419921875,-0.0,136.5459747314453,0.0,283.1499938964844,285.2234802246094,289.5414123535156,290.4375,293.1499938964844,293.1499938964844,283.1499938964844,16903.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218057632446289,1.0,0.0,0.0,1.4064573049545288,1.4064629077911377,1.3199166915001117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.5927734375,0.0,121.0407943725586,1895.4371337890625,0.0,578.5455932617188,0.387538880109787,1.0,0.0,3.0,1.0,0.0
12339540,297.0325622558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.7880191206932068,0.1375929415225982,0.1248531192541122,296.9757995605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.8601027727127075,0.1804708987474441,0.1721674501895904,296.9978942871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.8315562605857849,0.1622584015130996,0.1144043430685997,296.9973449707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.8088507652282715,0.1485193371772766,0.1419024467468261,297.10028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.6643528342247009,0.0823275670409202,0.3746093511581421,285.6981201171875,284.95001220703125,289.1719970703125,286.506103515625,295.164794921875,297.100341796875,285.69110107421875,1.0,0.2236259579658508,0.0,0.0,1.0,1.0,-1.1136301755905151,7.766330440972524e-07,1.1136294603347778,-0.2721044421195984,0.6432013511657715,0.6432013511657715,0.0,28.541690826416016,25.0,12088.181640625,-0.0,132.93240356445312,0.0,283.1499938964844,285.1529846191406,289.5015869140625,290.39410400390625,293.1499938964844,293.1499938964844,283.1499938964844,16955.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208902955055237,1.0,0.0,0.0,1.4502849578857422,1.4502907991409302,1.403460316851124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.38330078125,0.0,129.68724060058594,1895.4371337890625,0.0,575.3402099609375,0.3963120579719543,1.0,0.0,3.0,1.0,0.0
12339600,297.0325622558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.7880191206932068,0.1375929415225982,0.1248531192541122,296.9757995605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.8601027727127075,0.1804708987474441,0.1721674501895904,296.9978942871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.8315562605857849,0.1622584015130996,0.1144043430685997,296.9973449707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.8088507652282715,0.1485193371772766,0.1419024467468261,297.10028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.6643528342247009,0.0823275670409202,0.3746093511581421,285.6981201171875,284.95001220703125,289.1719970703125,286.506103515625,295.164794921875,297.100341796875,285.69110107421875,1.0,0.2236259579658508,0.0,0.0,1.0,1.0,-1.1136301755905151,7.766330440972524e-07,1.1136294603347778,-0.2721044421195984,0.6432013511657715,0.6432013511657715,0.0,28.541690826416016,25.0,12088.181640625,-0.0,132.93240356445312,0.0,283.1499938964844,285.1529846191406,289.5015869140625,290.39410400390625,293.1499938964844,293.1499938964844,283.1499938964844,16955.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208902955055237,1.0,0.0,0.0,1.4502849578857422,1.4502907991409302,1.403460316851124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.38330078125,0.0,129.68724060058594,1895.4371337890625,0.0,575.3402099609375,0.3963120579719543,1.0,0.0,3.0,1.0,0.0
12339660,297.03131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.7841436266899109,0.1358930319547653,0.1233232766389846,296.9751281738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.8557882905006409,0.1780748069286346,0.1698985397815704,296.9969787597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.8276507258415222,0.1601325869560241,0.1129171848297119,296.9967956542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.8044438362121582,0.1464231759309768,0.1399160772562027,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.6617973446846008,0.0815746411681175,0.3712189793586731,285.63751220703125,284.95001220703125,289.1241149902344,286.46746826171875,295.1478576660156,297.0994873046875,285.6309814453125,1.0,0.2219413816928863,0.0,0.0,1.0,1.0,-1.1008318662643433,7.626308615726884e-07,1.100831151008606,-0.2696161270141601,0.651954174041748,0.651954174041748,0.0,28.45417213439941,25.0,12035.3515625,-0.0,129.46141052246094,0.0,283.1499938964844,285.0884094238281,289.46246337890625,290.3510437011719,293.1499938964844,293.1499938964844,283.1499938964844,17010.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198966860771179,1.0,0.0,0.0,1.4913870096206665,1.491392970085144,1.4841376128060801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.9482421875,0.0,138.2165985107422,1895.4371337890625,0.0,571.8816528320312,0.4046321809291839,1.0,0.0,3.0,1.0,0.0
12339720,297.03131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.7841436266899109,0.1358930319547653,0.1233232766389846,296.9751281738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.8557882905006409,0.1780748069286346,0.1698985397815704,296.9969787597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.8276507258415222,0.1601325869560241,0.1129171848297119,296.9967956542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.8044438362121582,0.1464231759309768,0.1399160772562027,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.6617973446846008,0.0815746411681175,0.3712189793586731,285.63751220703125,284.95001220703125,289.1241149902344,286.46746826171875,295.1478576660156,297.0994873046875,285.6309814453125,1.0,0.2219413816928863,0.0,0.0,1.0,1.0,-1.1008318662643433,7.626308615726884e-07,1.100831151008606,-0.2696161270141601,0.651954174041748,0.651954174041748,0.0,28.45417213439941,25.0,12035.3515625,-0.0,129.46141052246094,0.0,283.1499938964844,285.0884094238281,289.46246337890625,290.3510437011719,293.1499938964844,293.1499938964844,283.1499938964844,17010.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198966860771179,1.0,0.0,0.0,1.4913870096206665,1.491392970085144,1.4841376128060801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.9482421875,0.0,138.2165985107422,1895.4371337890625,0.0,571.8816528320312,0.4046321809291839,1.0,0.0,3.0,1.0,0.0
12339780,297.0304870605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.7803349494934082,0.1342230886220932,0.1218201071023941,296.9748840332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.8515646457672119,0.1757158190011978,0.167664349079132,296.9964904785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.8237900733947754,0.158040165901184,0.111453115940094,296.9966125488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.8000326156616211,0.1443616598844528,0.1379621922969818,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.6593290567398071,0.0808444544672966,0.3679304718971252,285.5815734863281,284.95001220703125,289.0774230957031,286.4296569824219,295.1313171386719,297.09893798828125,285.575439453125,1.0,0.220298171043396,0.0,0.0,1.0,1.0,-1.0882962942123413,7.490839948331995e-07,1.088295578956604,-0.2671836018562317,0.6599928736686707,0.6599928736686707,0.0,28.369335174560547,25.0,11972.8369140625,-0.0,126.12686157226562,0.0,283.1499938964844,285.0291748046875,289.4237670898437,290.307861328125,293.1499938964844,293.1499938964844,283.1499938964844,17066.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187281966209412,1.0,0.0,0.0,1.5298186540603638,1.5298247337341309,1.5616124926509658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.271484375,0.0,146.57061767578125,1895.4371337890625,0.0,567.84130859375,0.4124864041805267,1.0,0.0,3.0,1.0,0.0
12339840,297.0304870605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.7803349494934082,0.1342230886220932,0.1218201071023941,296.9748840332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.8515646457672119,0.1757158190011978,0.167664349079132,296.9964904785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.8237900733947754,0.158040165901184,0.111453115940094,296.9966125488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.8000326156616211,0.1443616598844528,0.1379621922969818,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.6593290567398071,0.0808444544672966,0.3679304718971252,285.5815734863281,284.95001220703125,289.0774230957031,286.4296569824219,295.1313171386719,297.09893798828125,285.575439453125,1.0,0.220298171043396,0.0,0.0,1.0,1.0,-1.0882962942123413,7.490839948331995e-07,1.088295578956604,-0.2671836018562317,0.6599928736686707,0.6599928736686707,0.0,28.369335174560547,25.0,11972.8369140625,-0.0,126.12686157226562,0.0,283.1499938964844,285.0291748046875,289.4237670898437,290.307861328125,293.1499938964844,293.1499938964844,283.1499938964844,17066.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187281966209412,1.0,0.0,0.0,1.5298186540603638,1.5298247337341309,1.5616124926509658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.271484375,0.0,146.57061767578125,1895.4371337890625,0.0,567.84130859375,0.4124864041805267,1.0,0.0,3.0,1.0,0.0
12339900,297.0302429199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.7784578800201416,0.1333994567394256,0.12107864767313,296.9748840332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.849487841129303,0.1745504289865493,0.1665604710578918,296.99639892578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.8218724727630615,0.15700663626194,0.1107298582792282,296.9966735839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.7978452444076538,0.1433440148830413,0.1369975805282592,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.6581282615661621,0.0804878547787666,0.3663242757320404,285.55517578125,284.95001220703125,289.0545349121094,286.4110412597656,295.12322998046875,297.0987854003906,285.5492553710937,1.0,0.2194918543100357,0.0,0.0,1.0,1.0,-1.082127571105957,7.424782779708039e-07,1.0821268558502195,-0.2659883201122284,0.6637586951255798,0.6637586951255798,0.0,28.327783584594727,25.0,11938.4619140625,-0.0,124.50917053222656,0.0,283.1499938964844,285.0013732910156,289.40460205078125,290.2862548828125,293.1499938964844,293.1499938964844,283.1499938964844,17094.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180546045303345,1.0,0.0,0.0,1.5480469465255735,1.5480531454086304,1.5990484314443165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.871826171875,0.0,150.66409301757812,1895.4371337890625,0.0,565.5254516601562,0.4162355363368988,1.0,0.0,3.0,1.0,0.0
12339960,297.0300598144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.7765994668006897,0.132583275437355,0.1203438490629196,296.9750061035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.8474340438842773,0.1733943372964859,0.1654653251171112,296.99639892578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.8199602961540222,0.1559814512729644,0.1100124046206474,296.9967956542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.7956710457801819,0.1423350125551223,0.1360411047935485,297.0986633300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.6569494009017944,0.0801367908716201,0.3647429049015045,285.52978515625,284.95001220703125,289.031982421875,286.3926696777344,295.115234375,297.09869384765625,285.5240478515625,1.0,0.2186954617500305,0.0,0.0,1.0,1.0,-1.076023817062378,7.359812457252701e-07,1.0760231018066406,-0.264806717634201,0.667365550994873,0.667365550994873,0.0,28.28674697875977,25.0,11902.2353515625,-0.0,122.92340850830078,0.0,283.1499938964844,284.9747314453125,289.3856201171875,290.26470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17123.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173162221908569,1.0,0.0,0.0,1.5656360387802124,1.5656423568725586,1.635592212778647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.4501953125,0.0,154.69520568847656,1895.4371337890625,0.0,562.9978637695312,0.4198670387268066,1.0,0.0,3.0,1.0,0.0
12340020,297.02996826171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.7729402184486389,0.1309730559587478,0.1188940480351448,296.9754638671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.8433942198753357,0.1711099296808242,0.1633010953664779,296.9966125488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.8161417245864868,0.1539559811353683,0.1085947677493095,296.9972839355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.7913652062416077,0.1403428018093109,0.134152352809906,297.0986633300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.6546569466590881,0.0794509574770927,0.361653208732605,285.48175048828125,284.95001220703125,288.9877624511719,286.3565673828125,295.0995178222656,297.0986633300781,285.4763488769531,1.0,0.2171318382024765,0.0,0.0,1.0,1.0,-1.0640088319778442,7.233055043798231e-07,1.064008116722107,-0.2624841034412384,0.6741281151771545,0.6741281151771545,0.0,28.20608329772949,25.0,11824.9189453125,-0.0,119.84461975097656,0.0,283.1499938964844,284.9245300292969,289.3482360839844,290.221923828125,293.1499938964844,293.1499938964844,283.1499938964844,17179.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156494975090027,1.0,0.0,0.0,1.598953366279602,1.5989598035812378,1.7059448964573678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.60693359375,0.0,162.5528564453125,1895.4371337890625,0.0,557.3348388671875,0.4267813861370086,1.0,0.0,3.0,1.0,0.0
12340080,297.02996826171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.7729402184486389,0.1309730559587478,0.1188940480351448,296.9754638671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.8433942198753357,0.1711099296808242,0.1633010953664779,296.9966125488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.8161417245864868,0.1539559811353683,0.1085947677493095,296.9972839355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.7913652062416077,0.1403428018093109,0.134152352809906,297.0986633300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.6546569466590881,0.0794509574770927,0.361653208732605,285.48175048828125,284.95001220703125,288.9877624511719,286.3565673828125,295.0995178222656,297.0986633300781,285.4763488769531,1.0,0.2171318382024765,0.0,0.0,1.0,1.0,-1.0640088319778442,7.233055043798231e-07,1.064008116722107,-0.2624841034412384,0.6741281151771545,0.6741281151771545,0.0,28.20608329772949,25.0,11824.9189453125,-0.0,119.84461975097656,0.0,283.1499938964844,284.9245300292969,289.3482360839844,290.221923828125,293.1499938964844,293.1499938964844,283.1499938964844,17179.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156494975090027,1.0,0.0,0.0,1.598953366279602,1.5989598035812378,1.7059448964573678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.60693359375,0.0,162.5528564453125,1895.4371337890625,0.0,557.3348388671875,0.4267813861370086,1.0,0.0,3.0,1.0,0.0
12340140,297.0301513671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.7693601250648499,0.1293923705816269,0.117470659315586,296.9762268066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.8394416570663452,0.1688628047704696,0.1611718535423278,296.9971008300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.8123116493225098,0.1519639045000076,0.107200302183628,296.9980163574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.7871214747428894,0.1383851021528244,0.1322960704565048,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.6524506211280823,0.0787866935133934,0.3586601912975311,285.4371032714844,284.95001220703125,288.94482421875,286.3213806152344,295.08416748046875,297.0988464355469,285.4320373535156,1.0,0.2156067043542862,0.0,0.0,1.0,1.0,-1.0522505044937134,7.110451747394109e-07,1.052249789237976,-0.2602153718471527,0.6803184747695923,0.6803184747695923,0.0,28.1271915435791,25.0,11742.1171875,-0.0,116.88579559326172,0.0,283.1499938964844,284.87823486328125,289.3119201660156,290.1798095703125,293.1499938964844,293.1499938964844,283.1499938964844,17234.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137534737586975,1.0,0.0,0.0,1.629846215248108,1.6298527717590332,1.7725017187331105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.84912109375,0.0,170.103759765625,1895.4371337890625,0.0,550.9631958007812,0.433232694864273,1.0,0.0,3.0,1.0,0.0
12340200,297.0301513671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.7693601250648499,0.1293923705816269,0.117470659315586,296.9762268066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.8394416570663452,0.1688628047704696,0.1611718535423278,296.9971008300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.8123116493225098,0.1519639045000076,0.107200302183628,296.9980163574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.7871214747428894,0.1383851021528244,0.1322960704565048,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.6524506211280823,0.0787866935133934,0.3586601912975311,285.4371032714844,284.95001220703125,288.94482421875,286.3213806152344,295.08416748046875,297.0988464355469,285.4320373535156,1.0,0.2156067043542862,0.0,0.0,1.0,1.0,-1.0522505044937134,7.110451747394109e-07,1.052249789237976,-0.2602153718471527,0.6803184747695923,0.6803184747695923,0.0,28.1271915435791,25.0,11742.1171875,-0.0,116.88579559326172,0.0,283.1499938964844,284.87823486328125,289.3119201660156,290.1798095703125,293.1499938964844,293.1499938964844,283.1499938964844,17234.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137534737586975,1.0,0.0,0.0,1.629846215248108,1.6298527717590332,1.7725017187331105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.84912109375,0.0,170.103759765625,1895.4371337890625,0.0,550.9631958007812,0.433232694864273,1.0,0.0,3.0,1.0,0.0
12340260,297.03057861328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.765860378742218,0.1278408616781234,0.1160733997821807,296.97723388671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.8355699777603149,0.1666527539491653,0.1590774655342102,296.99786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.8084429502487183,0.1500049829483032,0.1058288738131523,296.9989624023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.7829445600509644,0.1364616751670837,0.1304720640182495,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.6503280997276306,0.0781434848904609,0.355761706829071,285.3955078125,284.95001220703125,288.9031982421875,286.2871398925781,295.0691833496094,297.09918212890625,285.3907470703125,1.0,0.2141192108392715,0.0,0.0,1.0,1.0,-1.0407452583312988,6.991863301664125e-07,1.0407445430755615,-0.2579995989799499,0.6859753131866455,0.6859753131866455,0.0,28.049972534179688,25.0,11654.8408203125,-0.0,114.0418701171875,0.0,283.1499938964844,284.8354187011719,289.2767333984375,290.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,17288.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116708874702454,1.0,0.0,0.0,1.6584112644195557,1.6584179401397705,1.8351765618263016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.24267578125,0.0,177.31777954101562,1895.4371337890625,0.0,544.0504760742188,0.439230740070343,1.0,0.0,3.0,1.0,0.0
12340320,297.03057861328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.765860378742218,0.1278408616781234,0.1160733997821807,296.97723388671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.8355699777603149,0.1666527539491653,0.1590774655342102,296.99786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.8084429502487183,0.1500049829483032,0.1058288738131523,296.9989624023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.7829445600509644,0.1364616751670837,0.1304720640182495,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.6503280997276306,0.0781434848904609,0.355761706829071,285.3955078125,284.95001220703125,288.9031982421875,286.2871398925781,295.0691833496094,297.09918212890625,285.3907470703125,1.0,0.2141192108392715,0.0,0.0,1.0,1.0,-1.0407452583312988,6.991863301664125e-07,1.0407445430755615,-0.2579995989799499,0.6859753131866455,0.6859753131866455,0.0,28.049972534179688,25.0,11654.8408203125,-0.0,114.0418701171875,0.0,283.1499938964844,284.8354187011719,289.2767333984375,290.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,17288.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116708874702454,1.0,0.0,0.0,1.6584112644195557,1.6584179401397705,1.8351765618263016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.24267578125,0.0,177.31777954101562,1895.4371337890625,0.0,544.0504760742188,0.439230740070343,1.0,0.0,3.0,1.0,0.0
12340380,297.03125,297.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.7624415755271912,0.1263182014226913,0.1147019639611244,296.9784545898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.831770658493042,0.1644796133041381,0.157017782330513,296.9988098144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.8045094013214111,0.1480790376663208,0.104480355978012,297.0001525878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.7788386940956116,0.134572297334671,0.1286801248788833,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.6482866406440735,0.0775208249688148,0.3529554307460785,285.3567199707031,284.95001220703125,288.8628845214844,286.2538757324219,295.0545654296875,297.09967041015625,285.3521728515625,1.0,0.2126686125993728,0.0,0.0,1.0,1.0,-1.0294893980026243,6.877153282403015e-07,1.0294886827468872,-0.2558358609676361,0.6911336183547974,0.6911336183547974,0.0,27.97436714172364,25.0,11563.98046875,-0.0,111.30807495117188,0.0,283.1499938964844,284.7957458496094,289.24273681640625,290.098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17341.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094424486160278,1.0,0.0,0.0,1.6847456693649292,1.6847525835037231,1.8939221035907402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.8271484375,0.0,184.17042541503903,1895.4371337890625,0.0,536.7517700195312,0.4447874128818512,1.0,0.0,3.0,1.0,0.0
