time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340440,297.03125,297.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.7624415755271912,0.1263182014226913,0.1147019639611244,296.9784545898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.831770658493042,0.1644796133041381,0.157017782330513,296.9988098144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.8045094013214111,0.1480790376663208,0.104480355978012,297.0001525878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.7788386940956116,0.134572297334671,0.1286801248788833,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.6482866406440735,0.0775208249688148,0.3529554307460785,285.3567199707031,284.95001220703125,288.8628845214844,286.2538757324219,295.0545654296875,297.09967041015625,285.3521728515625,1.0,0.2126686125993728,0.0,0.0,1.0,1.0,-1.0294893980026243,6.877153282403015e-07,1.0294886827468872,-0.2558358609676361,0.6911336183547974,0.6911336183547974,0.0,27.97436714172364,25.0,11563.98046875,-0.0,111.30807495117188,0.0,283.1499938964844,284.7957458496094,289.24273681640625,290.098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17341.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094424486160278,1.0,0.0,0.0,1.6847456693649292,1.6847525835037231,1.8939221035907402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.8271484375,0.0,184.17042541503903,1895.4371337890625,0.0,536.7517700195312,0.4447874128818512,1.0,0.0,3.0,1.0,0.0
12340500,297.0316467285156,297.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.7607626914978027,0.1255676448345184,0.1140258982777595,296.9791259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.8298951387405396,0.1634069085121154,0.1560009866952896,296.9993591308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.8025416731834412,0.1471284180879593,0.1038146913051605,297.00079345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.7768136858940125,0.1336403787136078,0.1277961730957031,297.1000366210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.6472955346107483,0.0772170946002006,0.3515864312648773,285.3382568359375,284.95001220703125,288.8432006835937,286.23760986328125,295.0473937988281,297.0999755859375,285.3338623046875,1.0,0.2119569927453994,0.0,0.0,1.0,1.0,-1.0239545106887815,6.821217652941414e-07,1.0239537954330444,-0.25477334856987,0.6935344934463501,0.6935344934463501,0.0,27.93716621398925,25.0,11517.4599609375,-0.0,109.9811782836914,0.0,283.1499938964844,284.77703857421875,289.2261657714844,290.0786437988281,293.1499938964844,293.1499938964844,283.1499938964844,17367.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082833170890808,1.0,0.0,0.0,1.6971018314361572,1.6971087455749512,1.9218043689761546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.700439453125,0.0,187.45376586914065,1895.4371337890625,0.0,532.9952392578125,0.4474033713340759,1.0,0.0,3.0,1.0,0.0
12340560,297.0320739746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.7591044306755066,0.1248244866728782,0.1133564636111259,296.9798583984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.8280341029167175,0.1623437702655792,0.1549931913614273,296.9999694824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.8005858659744263,0.1461863368749618,0.1031549647450447,297.0014953613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.7748083472251892,0.1327172368764877,0.1269205212593078,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.646324098110199,0.0769185200333595,0.3502406179904938,285.3204650878906,284.95001220703125,288.8238830566406,286.2215881347656,295.0403137207031,297.1003112792969,285.316162109375,1.0,0.2112547159194946,0.0,0.0,1.0,1.0,-1.018483281135559,6.766230171706411e-07,1.0184825658798218,-0.2537239789962768,0.6958172917366028,0.6958172917366028,0.0,27.900405883789062,25.0,11470.31640625,-0.0,108.68083190917967,0.0,283.1499938964844,284.7590026855469,289.2098999023437,290.0591735839844,293.1499938964844,293.1499938964844,283.1499938964844,17392.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070992708206177,1.0,0.0,0.0,1.7089130878448486,1.7089200019836426,1.948647678773341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.6328125,0.0,190.6336975097656,1895.4371337890625,0.0,529.1856079101562,0.4499092698097229,1.0,0.0,3.0,1.0,0.0
12340620,297.0330810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.7558466792106628,0.1233586221933364,0.1120359227061271,296.9814453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.8243458867073059,0.1602440327405929,0.1530025750398636,297.00128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.7967088222503662,0.1443258076906204,0.1018519550561904,297.0029602050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.7708547711372375,0.1308953613042831,0.125192180275917,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.644435703754425,0.076335497200489,0.3476124703884125,285.2864685058594,284.95001220703125,288.7862548828125,286.1903381347656,295.0263671875,297.1010437011719,285.28240966796875,1.0,0.2098758518695831,0.0,0.0,1.0,1.0,-1.007716178894043,6.658897291345056e-07,1.0077154636383057,-0.2516617774963379,0.7000672221183777,0.7000672221183777,0.0,27.827985763549805,25.0,11374.470703125,-0.0,106.15411376953124,0.0,283.1499938964844,284.724853515625,289.1781616210937,290.02099609375,293.1499938964844,293.1499938964844,283.1499938964844,17441.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046637654304504,1.0,0.0,0.0,1.7310633659362793,1.7310703992843628,1.9994905642306549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.66455078125,0.0,196.70713806152344,1895.4371337890625,0.0,521.4368286132812,0.4546221494674682,1.0,0.0,3.0,1.0,0.0
12340680,297.0330810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.7558466792106628,0.1233586221933364,0.1120359227061271,296.9814453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.8243458867073059,0.1602440327405929,0.1530025750398636,297.00128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.7967088222503662,0.1443258076906204,0.1018519550561904,297.0029602050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.7708547711372375,0.1308953613042831,0.125192180275917,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.644435703754425,0.076335497200489,0.3476124703884125,285.2864685058594,284.95001220703125,288.7862548828125,286.1903381347656,295.0263671875,297.1010437011719,285.28240966796875,1.0,0.2098758518695831,0.0,0.0,1.0,1.0,-1.007716178894043,6.658897291345056e-07,1.0077154636383057,-0.2516617774963379,0.7000672221183777,0.7000672221183777,0.0,27.827985763549805,25.0,11374.470703125,-0.0,106.15411376953124,0.0,283.1499938964844,284.724853515625,289.1781616210937,290.02099609375,293.1499938964844,293.1499938964844,283.1499938964844,17441.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046637654304504,1.0,0.0,0.0,1.7310633659362793,1.7310703992843628,1.9994905642306549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.66455078125,0.0,196.70713806152344,1895.4371337890625,0.0,521.4368286132812,0.4546221494674682,1.0,0.0,3.0,1.0,0.0
12340740,297.0342102050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.7526673078536987,0.1219203323125839,0.1107400730252265,296.983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.8206911683082581,0.1581802517175674,0.1510457843542099,297.0027160644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.7928817272186279,0.1424972862005233,0.100571185350418,297.00457763671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.7669805884361267,0.1291064023971557,0.1234948858618736,297.1019287109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.6426184773445129,0.0757712572813034,0.3450687229633331,285.25457763671875,284.95001220703125,288.75,286.1601257324219,295.0127868652344,297.10186767578125,285.250732421875,1.0,0.2085313200950622,0.0,0.0,1.0,1.0,-0.9971845746040344,6.555032996402588e-07,0.997183918952942,-0.249648317694664,0.7039101123809814,0.7039101123809814,0.0,27.757068634033203,25.0,11277.0712890625,-0.0,103.72378540039062,0.0,283.1499938964844,284.69305419921875,289.1475524902344,289.9838562011719,293.1499938964844,293.1499938964844,283.1499938964844,17488.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021456480026245,1.0,0.0,0.0,1.7512946128845217,1.7513017654418943,2.0465004979541845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.954833984375,0.0,202.3823089599609,1895.4371337890625,0.0,513.5477294921875,0.4589422643184662,1.0,0.0,3.0,1.0,0.0
12340800,297.0342102050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.7526673078536987,0.1219203323125839,0.1107400730252265,296.983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.8206911683082581,0.1581802517175674,0.1510457843542099,297.0027160644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.7928817272186279,0.1424972862005233,0.100571185350418,297.00457763671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.7669805884361267,0.1291064023971557,0.1234948858618736,297.1019287109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.6426184773445129,0.0757712572813034,0.3450687229633331,285.25457763671875,284.95001220703125,288.75,286.1601257324219,295.0127868652344,297.10186767578125,285.250732421875,1.0,0.2085313200950622,0.0,0.0,1.0,1.0,-0.9971845746040344,6.555032996402588e-07,0.997183918952942,-0.249648317694664,0.7039101123809814,0.7039101123809814,0.0,27.757068634033203,25.0,11277.0712890625,-0.0,103.72378540039062,0.0,283.1499938964844,284.69305419921875,289.1475524902344,289.9838562011719,293.1499938964844,293.1499938964844,283.1499938964844,17488.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021456480026245,1.0,0.0,0.0,1.7512946128845217,1.7513017654418943,2.0465004979541845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.954833984375,0.0,202.3823089599609,1895.4371337890625,0.0,513.5477294921875,0.4589422643184662,1.0,0.0,3.0,1.0,0.0
12340860,297.03546142578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.7495648860931396,0.1205093637108802,0.1094686910510063,296.9850158691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.8170529007911682,0.1561522632837295,0.1491227000951767,297.0043029785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.789108157157898,0.1407006084918975,0.0993125736713409,297.0062866210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.7631880044937134,0.1273502111434936,0.1218284517526626,297.1028137207031,297.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.6408695578575134,0.0752253606915474,0.3426073789596557,285.22467041015625,284.95001220703125,288.7174987792969,286.1329040527344,295.0000305175781,297.1027526855469,285.2210388183594,1.0,0.2072204649448394,0.0,0.0,1.0,1.0,-0.9868854880332948,6.454524168475473e-07,0.986884832382202,-0.2476822435855865,0.7073692679405212,0.7073692679405212,0.0,27.68762969970703,25.0,11179.1259765625,-0.0,101.38601684570312,0.0,283.1499938964844,284.6634826660156,289.1186828613281,289.9481811523437,293.1499938964844,293.1499938964844,283.1499938964844,17534.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993321895599365,1.0,0.0,0.0,1.769694447517395,1.7697017192840576,2.089728923237999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.688720703125,0.0,207.65252685546875,1895.4371337890625,0.0,504.8780822753906,0.4628844559192657,1.0,0.0,3.0,1.0,0.0
12340920,297.03546142578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.7495648860931396,0.1205093637108802,0.1094686910510063,296.9850158691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.8170529007911682,0.1561522632837295,0.1491227000951767,297.0043029785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.789108157157898,0.1407006084918975,0.0993125736713409,297.0062866210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.7631880044937134,0.1273502111434936,0.1218284517526626,297.1028137207031,297.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.6408695578575134,0.0752253606915474,0.3426073789596557,285.22467041015625,284.95001220703125,288.7174987792969,286.1329040527344,295.0000305175781,297.1027526855469,285.2210388183594,1.0,0.2072204649448394,0.0,0.0,1.0,1.0,-0.9868854880332948,6.454524168475473e-07,0.986884832382202,-0.2476822435855865,0.7073692679405212,0.7073692679405212,0.0,27.68762969970703,25.0,11179.1259765625,-0.0,101.38601684570312,0.0,283.1499938964844,284.6634826660156,289.1186828613281,289.9481811523437,293.1499938964844,293.1499938964844,283.1499938964844,17534.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993321895599365,1.0,0.0,0.0,1.769694447517395,1.7697017192840576,2.089728923237999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.688720703125,0.0,207.65252685546875,1895.4371337890625,0.0,504.8780822753906,0.4628844559192657,1.0,0.0,3.0,1.0,0.0
12340980,297.03680419921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.7465397119522095,0.1191265136003494,0.1082222983241081,296.9869689941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.8134135603904724,0.154161050915718,0.1472340077161789,297.0059509277344,297.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.7853938937187195,0.138936698436737,0.0980766043066978,297.0080871582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.759480893611908,0.1256276071071624,0.1201935112476348,297.103759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.6391876339912415,0.0746977627277374,0.3402279615402221,285.19677734375,284.95001220703125,288.6908874511719,286.1103820800781,294.98876953125,297.10369873046875,285.1933288574219,1.0,0.2059431672096252,0.0,0.0,1.0,1.0,-0.9768210053443908,6.357310553539719e-07,0.9768203496932985,-0.2457631528377533,0.7104660272598267,0.7104660272598267,0.0,27.61957740783692,25.0,11082.12890625,-0.0,99.13815307617188,0.0,283.1499938964844,284.6361389160156,289.0937805175781,289.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17577.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960021078586578,1.0,0.0,0.0,1.786334991455078,1.7863423824310305,2.1292134988470934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.505859375,0.0,212.5100555419922,1895.4371337890625,0.0,494.8104553222656,0.4664607644081116,1.0,0.0,3.0,1.0,0.0
12341040,297.03680419921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.7465397119522095,0.1191265136003494,0.1082222983241081,296.9869689941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.8134135603904724,0.154161050915718,0.1472340077161789,297.0059509277344,297.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.7853938937187195,0.138936698436737,0.0980766043066978,297.0080871582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.759480893611908,0.1256276071071624,0.1201935112476348,297.103759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.6391876339912415,0.0746977627277374,0.3402279615402221,285.19677734375,284.95001220703125,288.6908874511719,286.1103820800781,294.98876953125,297.10369873046875,285.1933288574219,1.0,0.2059431672096252,0.0,0.0,1.0,1.0,-0.9768210053443908,6.357310553539719e-07,0.9768203496932985,-0.2457631528377533,0.7104660272598267,0.7104660272598267,0.0,27.61957740783692,25.0,11082.12890625,-0.0,99.13815307617188,0.0,283.1499938964844,284.6361389160156,289.0937805175781,289.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17577.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960021078586578,1.0,0.0,0.0,1.786334991455078,1.7863423824310305,2.1292134988470934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.505859375,0.0,212.5100555419922,1895.4371337890625,0.0,494.8104553222656,0.4664607644081116,1.0,0.0,3.0,1.0,0.0
12341100,297.0375061035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.7450563907623291,0.1184458509087562,0.1076086610555648,296.98797607421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.8115878105163574,0.1531794667243957,0.1463027894496917,297.0068359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.7835611701011658,0.1380672454833984,0.0974672585725784,297.009033203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.7576608657836914,0.1247791275382042,0.1193880438804626,297.104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.6383715867996216,0.0744407549500465,0.3390686511993408,285.1835327148437,284.95001220703125,288.6796875,286.1007995605469,294.9836730957031,297.10418701171875,285.1802062988281,1.0,0.2053169161081314,0.0,0.0,1.0,1.0,-0.9718772768974304,6.309920195235463e-07,0.971876621246338,-0.2448212802410125,0.711886465549469,0.711886465549469,0.0,27.58597755432129,25.0,11034.1083984375,-0.0,98.04698181152344,0.0,283.1499938964844,284.62322998046875,289.083251953125,289.9017028808594,293.1499938964844,293.1499938964844,283.1499938964844,17597.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494194895029068,1.0,0.0,0.0,1.7940280437469482,1.7940354347229004,2.1475923972502642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.943359375,0.0,214.7855682373047,1895.4371337890625,0.0,489.4333801269531,0.4681177139282226,1.0,0.0,3.0,1.0,0.0
12341160,297.03826904296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.7435923218727112,0.1177723184227943,0.1070013716816902,296.989013671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.8097542524337769,0.1522071808576584,0.1453802734613418,297.0077514648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.7817453742027283,0.1372060924768448,0.0968636572360992,297.010009765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.7558633089065552,0.123939149081707,0.1185905337333679,297.1047668457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.6375716924667358,0.0741881653666496,0.3379290699958801,285.1707763671875,284.95001220703125,288.6697692871094,286.0922546386719,294.9789123535156,297.10467529296875,285.16754150390625,1.0,0.2046987414360046,0.0,0.0,1.0,1.0,-0.9669917225837708,6.26332109732175e-07,0.9669910669326782,-0.243890956044197,0.713226854801178,0.713226854801178,0.0,27.55261611938477,25.0,10986.4296875,-0.0,96.97694396972656,0.0,283.1499938964844,284.6108093261719,289.07403564453125,289.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,17618.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923352003097534,1.0,0.0,0.0,1.8013261556625366,1.8013335466384888,2.1651007386935817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.745361328125,0.0,216.96202087402344,1895.4371337890625,0.0,483.9627380371094,0.4696917831897735,1.0,0.0,3.0,1.0,0.0
12341220,297.039794921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.740720808506012,0.1164466738700866,0.1058058738708496,296.9911804199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.8060515522956848,0.1502905339002609,0.1435614228248596,297.0096130371094,297.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.7781667709350586,0.1355087459087371,0.0956737250089645,297.0119934082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.7523362636566162,0.1222847774624824,0.1170195043087005,297.1058044433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.6360192894935608,0.0736959725618362,0.3357081711292267,285.146484375,284.95001220703125,288.6537475585937,286.0782165527344,294.9703063964844,297.105712890625,285.1434631347656,1.0,0.2034862190485,0.0,0.0,1.0,1.0,-0.9573944211006165,6.172450639496674e-07,0.957393765449524,-0.2420648038387298,0.7156793475151062,0.7156793475151062,0.0,27.48653793334961,25.0,10892.2177734375,-0.0,94.89861297607422,0.0,283.1499938964844,284.5873413085937,289.0594177246094,289.8670349121094,293.1499938964844,293.1499938964844,283.1499938964844,17656.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885658323764801,1.0,0.0,0.0,1.814791321754456,1.8147988319396973,2.1975907316118537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.071533203125,0.0,221.0240173339844,1895.4371337890625,0.0,473.0663757324219,0.47260183095932,1.0,0.0,3.0,1.0,0.0
12341280,297.039794921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.740720808506012,0.1164466738700866,0.1058058738708496,296.9911804199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.8060515522956848,0.1502905339002609,0.1435614228248596,297.0096130371094,297.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.7781667709350586,0.1355087459087371,0.0956737250089645,297.0119934082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.7523362636566162,0.1222847774624824,0.1170195043087005,297.1058044433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.6360192894935608,0.0736959725618362,0.3357081711292267,285.146484375,284.95001220703125,288.6537475585937,286.0782165527344,294.9703063964844,297.105712890625,285.1434631347656,1.0,0.2034862190485,0.0,0.0,1.0,1.0,-0.9573944211006165,6.172450639496674e-07,0.957393765449524,-0.2420648038387298,0.7156793475151062,0.7156793475151062,0.0,27.48653793334961,25.0,10892.2177734375,-0.0,94.89861297607422,0.0,283.1499938964844,284.5873413085937,289.0594177246094,289.8670349121094,293.1499938964844,293.1499938964844,283.1499938964844,17656.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885658323764801,1.0,0.0,0.0,1.814791321754456,1.8147988319396973,2.1975907316118537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.071533203125,0.0,221.0240173339844,1895.4371337890625,0.0,473.0663757324219,0.47260183095932,1.0,0.0,3.0,1.0,0.0
12341340,297.0414123535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.7379229664802551,0.1151500567793846,0.1046362966299057,296.993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.8023303747177124,0.1484118849039077,0.1417782306671142,297.0115661621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.7746624946594238,0.1338453143835067,0.0945073217153549,297.0140686035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.7489008903503418,0.1206652149558067,0.1154811829328537,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.6345287561416626,0.0732210427522659,0.3335646390914917,285.12384033203125,284.95001220703125,288.6424255371094,286.0679626464844,294.96295166015625,297.1067810058594,285.1209411621094,1.0,0.2023055851459503,0.0,0.0,1.0,1.0,-0.9480313658714294,6.084650863158458e-07,0.9480307698249816,-0.2402849048376083,0.7178401350975037,0.7178401350975037,0.0,27.421316146850582,25.0,10799.6943359375,-0.0,92.9009780883789,0.0,283.1499938964844,284.5655822753906,289.0492248535156,289.8495788574219,293.1499938964844,293.1499938964844,283.1499938964844,17693.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848247170448303,1.0,0.0,0.0,1.826804041862488,1.8268115520477293,2.2267799693054258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.101806640625,0.0,224.70037841796875,1895.4371337890625,0.0,462.5003356933594,0.4752050042152405,1.0,0.0,3.0,1.0,0.0
12341400,297.0414123535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.7379229664802551,0.1151500567793846,0.1046362966299057,296.993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.8023303747177124,0.1484118849039077,0.1417782306671142,297.0115661621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.7746624946594238,0.1338453143835067,0.0945073217153549,297.0140686035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.7489008903503418,0.1206652149558067,0.1154811829328537,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.6345287561416626,0.0732210427522659,0.3335646390914917,285.12384033203125,284.95001220703125,288.6424255371094,286.0679626464844,294.96295166015625,297.1067810058594,285.1209411621094,1.0,0.2023055851459503,0.0,0.0,1.0,1.0,-0.9480313658714294,6.084650863158458e-07,0.9480307698249816,-0.2402849048376083,0.7178401350975037,0.7178401350975037,0.0,27.421316146850582,25.0,10799.6943359375,-0.0,92.9009780883789,0.0,283.1499938964844,284.5655822753906,289.0492248535156,289.8495788574219,293.1499938964844,293.1499938964844,283.1499938964844,17693.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848247170448303,1.0,0.0,0.0,1.826804041862488,1.8268115520477293,2.2267799693054258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.101806640625,0.0,224.70037841796875,1895.4371337890625,0.0,462.5003356933594,0.4752050042152405,1.0,0.0,3.0,1.0,0.0
12341460,297.0430908203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.7351946830749512,0.1138825416564941,0.1034927442669868,296.9957275390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.7986631989479065,0.146571472287178,0.1400309950113296,297.0135803222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.7712353467941284,0.132215991616249,0.0933646112680435,297.01617431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.7455557584762573,0.1190807297825813,0.11397585272789,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.6330973505973816,0.0727629885077476,0.3314968347549438,285.1026306152344,284.95001220703125,288.6354064941406,286.06121826171875,294.9566955566406,297.1078796386719,285.09991455078125,1.0,0.2011564970016479,0.0,0.0,1.0,1.0,-0.9389017224311828,5.99984161908651e-07,0.9389011263847352,-0.238550454378128,0.7197271585464478,0.7197271585464478,0.0,27.35697555541992,25.0,10708.9736328125,-0.0,90.98133087158205,0.0,283.1499938964844,284.54541015625,289.0419921875,289.8347473144531,293.1499938964844,293.1499938964844,283.1499938964844,17727.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809892773628235,1.0,0.0,0.0,1.8374472856521609,1.8374547958374023,2.2528026022428094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.691162109375,0.0,228.0012664794922,1895.4371337890625,0.0,451.9185791015625,0.4775178432464599,1.0,0.0,3.0,1.0,0.0
12341520,297.0430908203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.7351946830749512,0.1138825416564941,0.1034927442669868,296.9957275390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.7986631989479065,0.146571472287178,0.1400309950113296,297.0135803222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.7712353467941284,0.132215991616249,0.0933646112680435,297.01617431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.7455557584762573,0.1190807297825813,0.11397585272789,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.6330973505973816,0.0727629885077476,0.3314968347549438,285.1026306152344,284.95001220703125,288.6354064941406,286.06121826171875,294.9566955566406,297.1078796386719,285.09991455078125,1.0,0.2011564970016479,0.0,0.0,1.0,1.0,-0.9389017224311828,5.99984161908651e-07,0.9389011263847352,-0.238550454378128,0.7197271585464478,0.7197271585464478,0.0,27.35697555541992,25.0,10708.9736328125,-0.0,90.98133087158205,0.0,283.1499938964844,284.54541015625,289.0419921875,289.8347473144531,293.1499938964844,293.1499938964844,283.1499938964844,17727.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809892773628235,1.0,0.0,0.0,1.8374472856521609,1.8374547958374023,2.2528026022428094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.691162109375,0.0,228.0012664794922,1895.4371337890625,0.0,451.9185791015625,0.4775178432464599,1.0,0.0,3.0,1.0,0.0
12341580,297.0448303222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.7325302362442017,0.1126437559723854,0.1023749262094497,296.99810791015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.7950538396835327,0.144769012928009,0.1383194774389267,297.01568603515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.7678862810134888,0.1306204795837402,0.0922454223036766,297.01837158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.7422972321510315,0.1175310686230659,0.1125033274292945,297.10906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.6317216753959656,0.0723211988806724,0.3295021653175354,285.08282470703125,284.95001220703125,288.63232421875,286.0576477050781,294.95147705078125,297.1089782714844,285.08026123046875,1.0,0.2000382989645004,0.0,0.0,1.0,1.0,-0.9300011992454528,5.917915473219182e-07,0.9300006031990052,-0.2368599325418472,0.7213597893714905,0.7213597893714905,0.0,27.293556213378903,25.0,10620.1259765625,-0.0,89.13646697998047,0.0,283.1499938964844,284.5266418457031,289.0379638671875,289.8231201171875,293.1499938964844,293.1499938964844,283.1499938964844,17759.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770499467849731,1.0,0.0,0.0,1.846813440322876,1.8468210697174072,2.2758280238122097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.9853515625,0.0,230.94227600097656,1895.4371337890625,0.0,441.3074340820313,0.4795591235160827,1.0,0.0,3.0,1.0,0.0
12341640,297.0448303222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.7325302362442017,0.1126437559723854,0.1023749262094497,296.99810791015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.7950538396835327,0.144769012928009,0.1383194774389267,297.01568603515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.7678862810134888,0.1306204795837402,0.0922454223036766,297.01837158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.7422972321510315,0.1175310686230659,0.1125033274292945,297.10906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.6317216753959656,0.0723211988806724,0.3295021653175354,285.08282470703125,284.95001220703125,288.63232421875,286.0576477050781,294.95147705078125,297.1089782714844,285.08026123046875,1.0,0.2000382989645004,0.0,0.0,1.0,1.0,-0.9300011992454528,5.917915473219182e-07,0.9300006031990052,-0.2368599325418472,0.7213597893714905,0.7213597893714905,0.0,27.293556213378903,25.0,10620.1259765625,-0.0,89.13646697998047,0.0,283.1499938964844,284.5266418457031,289.0379638671875,289.8231201171875,293.1499938964844,293.1499938964844,283.1499938964844,17759.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770499467849731,1.0,0.0,0.0,1.846813440322876,1.8468210697174072,2.2758280238122097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.9853515625,0.0,230.94227600097656,1895.4371337890625,0.0,441.3074340820313,0.4795591235160827,1.0,0.0,3.0,1.0,0.0
12341700,297.0457458496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.7312203049659729,0.1120351776480674,0.1018257141113281,296.99932861328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.793272078037262,0.1438821256160736,0.137477234005928,297.0167541503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.7662416100502014,0.1298355013132095,0.0916947275400161,297.0195007324219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.7406994104385376,0.1167693883180618,0.1117794662714004,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.6310539245605469,0.0721063092350959,0.3285318315029144,285.0733947753906,284.95001220703125,288.63214111328125,286.05694580078125,294.94921875,297.10955810546875,285.0708923339844,1.0,0.1994907408952713,0.0,0.0,1.0,1.0,-0.9256368279457092,5.878012530047272e-07,0.9256362318992616,-0.2360309511423111,0.7220848202705383,0.7220848202705383,0.0,27.26222038269043,25.0,10576.4326171875,-0.0,88.24138641357422,0.0,283.1499938964844,284.5177917480469,289.03717041015625,289.8186340332031,293.1499938964844,293.1499938964844,283.1499938964844,17775.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750674962997436,1.0,0.0,0.0,1.851036787033081,1.8510444164276123,2.2862487014663202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.019287109375,0.0,232.28038024902344,1895.4371337890625,0.0,436.0638122558594,0.4804818034172058,1.0,0.0,3.0,1.0,0.0
12341760,297.046630859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.7299239635467529,0.1114337146282196,0.1012828797101974,297.00054931640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.7915058732032776,0.1430047303438186,0.1366439312696457,297.017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.764616847038269,0.1290589570999145,0.0911499038338661,297.0206298828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.7391214370727539,0.1160164177417755,0.1110638231039047,297.1101989746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.6303989291191101,0.0718953162431716,0.3275790512561798,285.06427001953125,284.95001220703125,288.6327819824219,286.05694580078125,294.9472045898437,297.110107421875,285.06182861328125,1.0,0.198950782418251,0.0,0.0,1.0,1.0,-0.9213287830352784,5.838798529111955e-07,0.9213281869888306,-0.2352125793695449,0.7227517366409302,0.7227517366409302,0.0,27.231151580810547,25.0,10533.21875,-0.0,87.36402130126953,0.0,283.1499938964844,284.5092468261719,289.0372009277344,289.81500244140625,293.1499938964844,293.1499938964844,283.1499938964844,17790.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730932712554931,1.0,0.0,0.0,1.854967474937439,1.8549751043319704,2.2959687839829723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.301513671875,0.0,233.532958984375,1895.4371337890625,0.0,430.9047546386719,0.4813420176506042,1.0,0.0,3.0,1.0,0.0
12341820,297.0484619140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.7273678183555603,0.1102515533566474,0.1002158522605896,297.0030212402344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.7880201935768127,0.1412776410579681,0.1350035071372985,297.02001953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.7614256739616394,0.1275305300951004,0.0900774598121643,297.0229187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.7360212206840515,0.1145359128713607,0.1096565648913383,297.111328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.62912517786026,0.0714845210313797,0.3257238566875458,285.0468444824219,284.95001220703125,288.63641357421875,286.0588684082031,294.9437561035156,297.1112365722656,285.0445556640625,1.0,0.1978929042816162,0.0,0.0,1.0,1.0,-0.9128764271736144,5.762356067862129e-07,0.9128758311271667,-0.2336064428091049,0.7239220142364502,0.7239220142364502,0.0,27.169809341430664,25.0,10448.21875,-0.0,85.66033935546875,0.0,283.1499938964844,284.4930419921875,289.0393981933594,289.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,17818.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692011177539825,1.0,0.0,0.0,1.8620034456253047,1.862011194229126,2.3134192872475978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.57373046875,0.0,235.7939453125,1895.4371337890625,0.0,420.9139709472656,0.4828860461711883,1.0,0.0,3.0,1.0,0.0
12341880,297.0484619140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.7273678183555603,0.1102515533566474,0.1002158522605896,297.0030212402344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.7880201935768127,0.1412776410579681,0.1350035071372985,297.02001953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.7614256739616394,0.1275305300951004,0.0900774598121643,297.0229187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.7360212206840515,0.1145359128713607,0.1096565648913383,297.111328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.62912517786026,0.0714845210313797,0.3257238566875458,285.0468444824219,284.95001220703125,288.63641357421875,286.0588684082031,294.9437561035156,297.1112365722656,285.0445556640625,1.0,0.1978929042816162,0.0,0.0,1.0,1.0,-0.9128764271736144,5.762356067862129e-07,0.9128758311271667,-0.2336064428091049,0.7239220142364502,0.7239220142364502,0.0,27.169809341430664,25.0,10448.21875,-0.0,85.66033935546875,0.0,283.1499938964844,284.4930419921875,289.0393981933594,289.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,17818.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692011177539825,1.0,0.0,0.0,1.8620034456253047,1.862011194229126,2.3134192872475978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.57373046875,0.0,235.7939453125,1895.4371337890625,0.0,420.9139709472656,0.4828860461711883,1.0,0.0,3.0,1.0,0.0
12341940,297.0503234863281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.7248547077178955,0.1090970635414123,0.0991736948490142,297.00555419921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.7845993041992188,0.1395877599716186,0.1333981901407241,297.0222473144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.7583129405975342,0.1260351538658142,0.0890280753374099,297.0252380371094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.7329899668693542,0.1130895167589187,0.1082815304398536,297.1124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.6278975009918213,0.071088396012783,0.3239347636699676,285.030517578125,284.95001220703125,288.64276123046875,286.06304931640625,294.94110107421875,297.1123352050781,285.0283508300781,1.0,0.1968643367290496,0.0,0.0,1.0,1.0,-0.9046418070793152,5.688511350854242e-07,0.9046412110328674,-0.2320408076047897,0.7248822450637817,0.7248822450637817,0.0,27.10963249206543,25.0,10365.14453125,-0.0,84.0230712890625,0.0,283.1499938964844,284.4779968261719,289.0441589355469,289.8079833984375,293.1499938964844,293.1499938964844,283.1499938964844,17845.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654277563095093,1.0,0.0,0.0,1.8679780960083008,1.8679858446121216,2.328289241404491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.7587890625,0.0,237.7359619140625,1895.4371337890625,0.0,411.450927734375,0.4842029809951782,1.0,0.0,3.0,1.0,0.0
12342000,297.0503234863281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.7248547077178955,0.1090970635414123,0.0991736948490142,297.00555419921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.7845993041992188,0.1395877599716186,0.1333981901407241,297.0222473144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.7583129405975342,0.1260351538658142,0.0890280753374099,297.0252380371094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.7329899668693542,0.1130895167589187,0.1082815304398536,297.1124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.6278975009918213,0.071088396012783,0.3239347636699676,285.030517578125,284.95001220703125,288.64276123046875,286.06304931640625,294.94110107421875,297.1123352050781,285.0283508300781,1.0,0.1968643367290496,0.0,0.0,1.0,1.0,-0.9046418070793152,5.688511350854242e-07,0.9046412110328674,-0.2320408076047897,0.7248822450637817,0.7248822450637817,0.0,27.10963249206543,25.0,10365.14453125,-0.0,84.0230712890625,0.0,283.1499938964844,284.4779968261719,289.0441589355469,289.8079833984375,293.1499938964844,293.1499938964844,283.1499938964844,17845.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654277563095093,1.0,0.0,0.0,1.8679780960083008,1.8679858446121216,2.328289241404491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.7587890625,0.0,237.7359619140625,1895.4371337890625,0.0,411.450927734375,0.4842029809951782,1.0,0.0,3.0,1.0,0.0
12342060,297.0522155761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.7223764657974243,0.1079697757959365,0.0981560125946998,297.00811767578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.781244695186615,0.1379346549510955,0.131827637553215,297.02447509765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.7552774548530579,0.1245724186301231,0.0880014896392822,297.027587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.7300193309783936,0.111676812171936,0.1069383770227432,297.1135559082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.6267129182815552,0.0707063898444175,0.3222093880176544,285.01519775390625,284.95001220703125,288.6515197753906,286.0691833496094,294.9390869140625,297.11346435546875,285.0131225585937,1.0,0.1958645433187484,0.0,0.0,1.0,1.0,-0.8966203927993774,5.617168881144607e-07,0.8966197967529297,-0.2305145561695099,0.7256447672843933,0.7256447672843933,0.0,27.05070877075196,25.0,10283.953125,-0.0,82.44953155517578,0.0,283.1499938964844,284.4639892578125,289.051025390625,289.8082580566406,293.1499938964844,293.1499938964844,283.1499938964844,17871.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617968201637268,1.0,0.0,0.0,1.872952580451965,1.872960329055786,2.34070640203754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.78173828125,0.0,239.3726806640625,1895.4371337890625,0.0,402.5461120605469,0.4853056073188782,1.0,0.0,3.0,1.0,0.0
12342120,297.0522155761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.7223764657974243,0.1079697757959365,0.0981560125946998,297.00811767578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.781244695186615,0.1379346549510955,0.131827637553215,297.02447509765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.7552774548530579,0.1245724186301231,0.0880014896392822,297.027587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.7300193309783936,0.111676812171936,0.1069383770227432,297.1135559082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.6267129182815552,0.0707063898444175,0.3222093880176544,285.01519775390625,284.95001220703125,288.6515197753906,286.0691833496094,294.9390869140625,297.11346435546875,285.0131225585937,1.0,0.1958645433187484,0.0,0.0,1.0,1.0,-0.8966203927993774,5.617168881144607e-07,0.8966197967529297,-0.2305145561695099,0.7256447672843933,0.7256447672843933,0.0,27.05070877075196,25.0,10283.953125,-0.0,82.44953155517578,0.0,283.1499938964844,284.4639892578125,289.051025390625,289.8082580566406,293.1499938964844,293.1499938964844,283.1499938964844,17871.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617968201637268,1.0,0.0,0.0,1.872952580451965,1.872960329055786,2.34070640203754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.78173828125,0.0,239.3726806640625,1895.4371337890625,0.0,402.5461120605469,0.4853056073188782,1.0,0.0,3.0,1.0,0.0
12342180,297.0541076660156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.7199241518974304,0.1068690866231918,0.0971622765064239,297.0106811523437,297.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.7779571413993835,0.1363177597522735,0.1302913427352905,297.0267639160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.7523174285888672,0.1231417879462242,0.086997352540493,297.0299377441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.7270995378494263,0.1102972403168678,0.1056266129016876,297.1146545410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.6255682110786438,0.0703378990292549,0.3205450773239136,285.0007629394531,284.95001220703125,288.6622314453125,286.0770263671875,294.93768310546875,297.11456298828125,284.9988098144531,1.0,0.1948928534984588,0.0,0.0,1.0,1.0,-0.8888067603111267,5.548230319618597e-07,0.888806164264679,-0.2290265262126922,0.7262213230133057,0.7262213230133057,0.0,26.99312210083008,25.0,10204.5849609375,-0.0,80.9369888305664,0.0,283.1499938964844,284.450927734375,289.0595703125,289.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17895.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583086669445038,1.0,0.0,0.0,1.8769861459732056,1.8769938945770264,2.3507990931648242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.571533203125,0.0,240.7183837890625,1895.4371337890625,0.0,394.17181396484375,0.4862064123153686,1.0,0.0,3.0,1.0,0.0
12342240,297.0541076660156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.7199241518974304,0.1068690866231918,0.0971622765064239,297.0106811523437,297.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.7779571413993835,0.1363177597522735,0.1302913427352905,297.0267639160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.7523174285888672,0.1231417879462242,0.086997352540493,297.0299377441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.7270995378494263,0.1102972403168678,0.1056266129016876,297.1146545410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.6255682110786438,0.0703378990292549,0.3205450773239136,285.0007629394531,284.95001220703125,288.6622314453125,286.0770263671875,294.93768310546875,297.11456298828125,284.9988098144531,1.0,0.1948928534984588,0.0,0.0,1.0,1.0,-0.8888067603111267,5.548230319618597e-07,0.888806164264679,-0.2290265262126922,0.7262213230133057,0.7262213230133057,0.0,26.99312210083008,25.0,10204.5849609375,-0.0,80.9369888305664,0.0,283.1499938964844,284.450927734375,289.0595703125,289.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17895.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583086669445038,1.0,0.0,0.0,1.8769861459732056,1.8769938945770264,2.3507990931648242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.571533203125,0.0,240.7183837890625,1895.4371337890625,0.0,394.17181396484375,0.4862064123153686,1.0,0.0,3.0,1.0,0.0
