time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342300,297.0550842285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.7187051177024841,0.1063286513090133,0.0966743528842926,297.011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.7763391137123108,0.1355229020118713,0.1295360624790191,297.02789306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.7508653998374939,0.1224384978413581,0.0865036994218826,297.0311279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.7256556749343872,0.1096198782324791,0.1049825027585029,297.1152038574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.6250101327896118,0.0701586157083511,0.3197353184223175,284.993896484375,284.95001220703125,288.668212890625,286.0814819335937,294.9371337890625,297.1151123046875,284.9919738769531,1.0,0.1944174766540527,0.0,0.0,1.0,1.0,-0.8849772810935974,5.514642680282122e-07,0.8849767446517944,-0.2282967120409011,0.7264423370361328,0.7264423370361328,0.0,26.9648666381836,25.0,10165.572265625,-0.0,80.20298767089844,0.0,283.1499938964844,284.4447631835937,289.0643615722656,289.8122253417969,293.1499938964844,293.1499938964844,283.1499938964844,17906.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566172957420349,1.0,0.0,0.0,1.8786619901657104,1.8786698579788208,2.3549989691673545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3188.73828125,0.0,241.28482055664065,1895.4371337890625,0.0,390.17327880859375,0.4865836501121521,1.0,0.0,3.0,1.0,0.0
12342360,297.0560302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.7174893021583557,0.1057947501540184,0.0961923077702522,297.0132751464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.7747383713722229,0.134737029671669,0.1287893056869506,297.029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.7494315505027771,0.121743157505989,0.0860156193375587,297.0323181152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.7242206931114197,0.1089507192373275,0.104346178472042,297.11572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.6244610548019409,0.0699825435876846,0.318940132856369,284.9872131347656,284.95001220703125,288.6745300292969,286.08624267578125,294.93670654296875,297.1156311035156,284.9853515625,1.0,0.1939489990472793,0.0,0.0,1.0,1.0,-0.881198525428772,5.481627454173577e-07,0.881197988986969,-0.227576196193695,0.7266199588775635,0.7266199588775635,0.0,26.936986923217773,25.0,10126.9921875,-0.0,79.48342895507812,0.0,283.1499938964844,284.4388122558594,289.0694580078125,289.8143005371094,293.1499938964844,293.1499938964844,283.1499938964844,17917.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549597799777984,1.0,0.0,0.0,1.880118727684021,1.880126595497132,2.3586522956975386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.07275390625,0.0,241.7823638916016,1895.4371337890625,0.0,386.2933044433594,0.4869138300418854,1.0,0.0,3.0,1.0,0.0
12342420,297.05792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.7150608897209167,0.1047455072402954,0.0952449813485145,297.0158386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.771587073802948,0.1331909894943237,0.1273201406002044,297.0313415527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.7466156482696533,0.1203752011060714,0.0850553661584854,297.0346984863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.721369206905365,0.1076358631253242,0.1030957922339439,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.6233876943588257,0.0696394443511962,0.3173906803131103,284.97442626953125,284.95001220703125,288.68804931640625,286.09649658203125,294.9361267089844,297.11669921875,284.97265625,1.0,0.1930316835641861,0.0,0.0,1.0,1.0,-0.8737854361534119,5.41722442903847e-07,0.8737848997116089,-0.2261615395545959,0.7268543839454651,0.7268543839454651,0.0,26.8823184967041,25.0,10051.0400390625,-0.0,78.08537292480469,0.0,283.1499938964844,284.427490234375,289.0803527832031,289.8193359375,293.1499938964844,293.1499938964844,283.1499938964844,17939.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451735645532608,1.0,0.0,0.0,1.8824200630187988,1.8824279308319087,2.3644300028990986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.199462890625,0.0,242.5843048095703,1895.4371337890625,0.0,378.8536682128906,0.4874427914619446,1.0,0.0,3.0,1.0,0.0
12342480,297.05792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.7150608897209167,0.1047455072402954,0.0952449813485145,297.0158386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.771587073802948,0.1331909894943237,0.1273201406002044,297.0313415527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.7466156482696533,0.1203752011060714,0.0850553661584854,297.0346984863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.721369206905365,0.1076358631253242,0.1030957922339439,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.6233876943588257,0.0696394443511962,0.3173906803131103,284.97442626953125,284.95001220703125,288.68804931640625,286.09649658203125,294.9361267089844,297.11669921875,284.97265625,1.0,0.1930316835641861,0.0,0.0,1.0,1.0,-0.8737854361534119,5.41722442903847e-07,0.8737848997116089,-0.2261615395545959,0.7268543839454651,0.7268543839454651,0.0,26.8823184967041,25.0,10051.0400390625,-0.0,78.08537292480469,0.0,283.1499938964844,284.427490234375,289.0803527832031,289.8193359375,293.1499938964844,293.1499938964844,283.1499938964844,17939.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451735645532608,1.0,0.0,0.0,1.8824200630187988,1.8824279308319087,2.3644300028990986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.199462890625,0.0,242.5843048095703,1895.4371337890625,0.0,378.8536682128906,0.4874427914619446,1.0,0.0,3.0,1.0,0.0
12342540,297.059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.7126281261444092,0.1037204414606094,0.0943194851279258,297.0184326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.7685026526451111,0.1316786557435989,0.125882938504219,297.0335998535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.7438659071922302,0.1190369874238967,0.0841159671545028,297.0370483398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.7185313105583191,0.1063516959547996,0.1018745452165603,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.6223451495170593,0.0693079307675361,0.3158936500549316,284.9623413085937,284.95001220703125,288.702392578125,286.1075439453125,294.9358215332031,297.11773681640625,284.9606628417969,1.0,0.1921399682760238,0.0,0.0,1.0,1.0,-0.8665598034858704,5.354913810151629e-07,0.8665592670440674,-0.2247810363769531,0.7269347906112671,0.7269347906112671,0.0,26.82915306091309,25.0,9976.625,-0.0,76.739990234375,0.0,283.1499938964844,284.4169311523437,289.0920104980469,289.8253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17959.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486303031444549,1.0,0.0,0.0,1.8839420080184937,1.883949875831604,2.368254996554242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3131.888916015625,0.0,243.1390380859375,1895.4371337890625,0.0,371.819091796875,0.4878043830394745,1.0,0.0,3.0,1.0,0.0
12342600,297.059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.7126281261444092,0.1037204414606094,0.0943194851279258,297.0184326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.7685026526451111,0.1316786557435989,0.125882938504219,297.0335998535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.7438659071922302,0.1190369874238967,0.0841159671545028,297.0370483398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.7185313105583191,0.1063516959547996,0.1018745452165603,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.6223451495170593,0.0693079307675361,0.3158936500549316,284.9623413085937,284.95001220703125,288.702392578125,286.1075439453125,294.9358215332031,297.11773681640625,284.9606628417969,1.0,0.1921399682760238,0.0,0.0,1.0,1.0,-0.8665598034858704,5.354913810151629e-07,0.8665592670440674,-0.2247810363769531,0.7269347906112671,0.7269347906112671,0.0,26.82915306091309,25.0,9976.625,-0.0,76.739990234375,0.0,283.1499938964844,284.4169311523437,289.0920104980469,289.8253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17959.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486303031444549,1.0,0.0,0.0,1.8839420080184937,1.883949875831604,2.368254996554242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3131.888916015625,0.0,243.1390380859375,1895.4371337890625,0.0,371.819091796875,0.4878043830394745,1.0,0.0,3.0,1.0,0.0
12342660,297.06170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.7101809978485107,0.1027191206812858,0.0934154540300369,297.02099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.7654855847358704,0.1301996856927871,0.1244774311780929,297.035888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.741179347038269,0.1177281960844993,0.0831972062587738,297.0394287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.7156932950019836,0.1050978600978851,0.1006821319460868,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.6213312745094299,0.0689875707030296,0.3144472539424896,284.950927734375,284.95001220703125,288.7171325683594,286.1190490722656,294.9356994628906,297.1187744140625,284.9493103027344,1.0,0.1912734657526016,0.0,0.0,1.0,1.0,-0.8595181107521057,5.294626248542045e-07,0.8595175743103027,-0.2234338074922561,0.7268672585487366,0.7268672585487366,0.0,26.777576446533203,25.0,9903.654296875,-0.0,75.44535064697266,0.0,283.1499938964844,284.4070739746094,289.1041259765625,289.8319702148437,293.1499938964844,293.1499938964844,283.1499938964844,17978.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456483721733093,1.0,0.0,0.0,1.8847154378890991,1.884723424911499,2.370200036239113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.081298828125,0.0,243.45538330078125,1895.4371337890625,0.0,365.18157958984375,0.4880052506923675,1.0,0.0,3.0,1.0,0.0
12342720,297.06170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.7101809978485107,0.1027191206812858,0.0934154540300369,297.02099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.7654855847358704,0.1301996856927871,0.1244774311780929,297.035888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.741179347038269,0.1177281960844993,0.0831972062587738,297.0394287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.7156932950019836,0.1050978600978851,0.1006821319460868,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.6213312745094299,0.0689875707030296,0.3144472539424896,284.950927734375,284.95001220703125,288.7171325683594,286.1190490722656,294.9356994628906,297.1187744140625,284.9493103027344,1.0,0.1912734657526016,0.0,0.0,1.0,1.0,-0.8595181107521057,5.294626248542045e-07,0.8595175743103027,-0.2234338074922561,0.7268672585487366,0.7268672585487366,0.0,26.777576446533203,25.0,9903.654296875,-0.0,75.44535064697266,0.0,283.1499938964844,284.4070739746094,289.1041259765625,289.8319702148437,293.1499938964844,293.1499938964844,283.1499938964844,17978.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456483721733093,1.0,0.0,0.0,1.8847154378890991,1.884723424911499,2.370200036239113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.081298828125,0.0,243.45538330078125,1895.4371337890625,0.0,365.18157958984375,0.4880052506923675,1.0,0.0,3.0,1.0,0.0
12342780,297.0635681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.707710325717926,0.101740762591362,0.0925322100520134,297.0235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.762535035610199,0.1287533193826675,0.123102881014347,297.03814697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.738551676273346,0.1164480745792388,0.0822985842823982,297.041748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.7128393054008484,0.1038735806941986,0.0995178446173667,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.6203435659408569,0.0686778202652931,0.3130490183830261,284.94012451171875,284.95001220703125,288.7319030761719,286.1307373046875,294.9356384277344,297.1197509765625,284.9385681152344,1.0,0.1904314458370208,0.0,0.0,1.0,1.0,-0.8526542782783508,5.236270794739539e-07,0.8526538014411926,-0.2221182584762573,0.7266588807106018,0.7266588807106018,0.0,26.727643966674805,25.0,9832.0068359375,-0.0,74.19913482666016,0.0,283.1499938964844,284.3978576660156,289.1164245605469,289.8389587402344,293.1499938964844,293.1499938964844,283.1499938964844,17996.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427932202816009,1.0,0.0,0.0,1.8847776651382449,1.884785532951355,2.370356355640979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.705810546875,0.0,243.54470825195312,1895.4371337890625,0.0,358.931396484375,0.4880534410476684,1.0,0.0,3.0,1.0,0.0
12342840,297.0635681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.707710325717926,0.101740762591362,0.0925322100520134,297.0235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.762535035610199,0.1287533193826675,0.123102881014347,297.03814697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.738551676273346,0.1164480745792388,0.0822985842823982,297.041748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.7128393054008484,0.1038735806941986,0.0995178446173667,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.6203435659408569,0.0686778202652931,0.3130490183830261,284.94012451171875,284.95001220703125,288.7319030761719,286.1307373046875,294.9356384277344,297.1197509765625,284.9385681152344,1.0,0.1904314458370208,0.0,0.0,1.0,1.0,-0.8526542782783508,5.236270794739539e-07,0.8526538014411926,-0.2221182584762573,0.7266588807106018,0.7266588807106018,0.0,26.727643966674805,25.0,9832.0068359375,-0.0,74.19913482666016,0.0,283.1499938964844,284.3978576660156,289.1164245605469,289.8389587402344,293.1499938964844,293.1499938964844,283.1499938964844,17996.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427932202816009,1.0,0.0,0.0,1.8847776651382449,1.884785532951355,2.370356355640979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.705810546875,0.0,243.54470825195312,1895.4371337890625,0.0,358.931396484375,0.4880534410476684,1.0,0.0,3.0,1.0,0.0
12342900,297.0644836425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.7064788937568665,0.1012600660324096,0.0920982733368873,297.0248413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.7610847353935242,0.1280422657728195,0.122427150607109,297.03924560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.7372587323188782,0.1158186793327331,0.0818567648530006,297.0429077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.7114014029502869,0.1032724305987358,0.0989461615681648,297.1203308105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.6198588609695435,0.068526804447174,0.3123674094676971,284.9349365234375,284.95001220703125,288.7391967773437,286.13653564453125,294.93560791015625,297.1202392578125,284.93341064453125,1.0,0.1900195032358169,0.0,0.0,1.0,1.0,-0.8492880463600159,5.207797357797972e-07,0.8492875099182129,-0.2214720845222473,0.726503312587738,0.726503312587738,0.0,26.703325271606445,25.0,9796.6474609375,-0.0,73.59364318847656,0.0,283.1499938964844,284.3934936523437,289.12255859375,289.8424987792969,293.1499938964844,293.1499938964844,283.1499938964844,18005.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414145648479461,1.0,0.0,0.0,1.884549140930176,1.884557008743286,2.369781526567749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.1591796875,0.0,243.5064849853516,1895.4371337890625,0.0,355.94927978515625,0.4880218505859375,1.0,0.0,3.0,1.0,0.0
12342960,297.0653991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.7052555680274963,0.1007846221327781,0.0916690975427627,297.0260925292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.7596501708030701,0.1273387819528579,0.1217586249113082,297.0403747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.7359782457351685,0.1151959225535392,0.0814196243882179,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.7099524736404419,0.1026781052350997,0.0983809903264045,297.12078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.6193796396255493,0.0683781430125236,0.3116965591907501,284.92987060546875,284.95001220703125,288.746337890625,286.1422424316406,294.935546875,297.1206970214844,284.9283752441406,1.0,0.1896132230758667,0.0,0.0,1.0,1.0,-0.8459624648094177,5.179762183615821e-07,0.8459619283676147,-0.2208330184221267,0.7263160347938538,0.7263160347938538,0.0,26.679412841796875,25.0,9761.5615234375,-0.0,72.9991455078125,0.0,283.1499938964844,284.3892822265625,289.12860107421875,289.84600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18013.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400673508644104,1.0,0.0,0.0,1.8841606378555296,1.8841686248779297,2.3688048145231735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.690185546875,0.0,243.4172821044922,1895.4371337890625,0.0,353.0574645996094,0.4879559874534607,1.0,0.0,3.0,1.0,0.0
12343020,297.06719970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.7028337717056274,0.0998494774103164,0.0908250287175178,297.0285949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.7568284273147583,0.1259546875953674,0.1204433143138885,297.0425720214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.7334528565406799,0.1139704287052154,0.0805594176054,297.0463562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.7070232033729553,0.1015100479125976,0.0972702726721763,297.1217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.6184365749359131,0.0680878236889839,0.3103866577148437,284.92010498046875,284.95001220703125,288.7600402832031,286.1533508300781,294.9353332519531,297.12164306640625,284.918701171875,1.0,0.1888176649808883,0.0,0.0,1.0,1.0,-0.8394332528114319,5.124990138938301e-07,0.8394327163696289,-0.2195760905742645,0.7258468270301819,0.7258468270301819,0.0,26.63288116455078,25.0,9692.1591796875,-0.0,71.84261322021484,0.0,283.1499938964844,284.3812255859375,289.14031982421875,289.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18030.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374688863754272,1.0,0.0,0.0,1.882906913757324,1.8829147815704343,2.365653273272983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.952880859375,0.0,243.0870361328125,1895.4371337890625,0.0,347.5406188964844,0.487722098827362,1.0,0.0,3.0,1.0,0.0
12343080,297.06719970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.7028337717056274,0.0998494774103164,0.0908250287175178,297.0285949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.7568284273147583,0.1259546875953674,0.1204433143138885,297.0425720214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.7334528565406799,0.1139704287052154,0.0805594176054,297.0463562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.7070232033729553,0.1015100479125976,0.0972702726721763,297.1217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.6184365749359131,0.0680878236889839,0.3103866577148437,284.92010498046875,284.95001220703125,288.7600402832031,286.1533508300781,294.9353332519531,297.12164306640625,284.918701171875,1.0,0.1888176649808883,0.0,0.0,1.0,1.0,-0.8394332528114319,5.124990138938301e-07,0.8394327163696289,-0.2195760905742645,0.7258468270301819,0.7258468270301819,0.0,26.63288116455078,25.0,9692.1591796875,-0.0,71.84261322021484,0.0,283.1499938964844,284.3812255859375,289.14031982421875,289.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18030.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374688863754272,1.0,0.0,0.0,1.882906913757324,1.8829147815704343,2.365653273272983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.952880859375,0.0,243.0870361328125,1895.4371337890625,0.0,347.5406188964844,0.487722098827362,1.0,0.0,3.0,1.0,0.0
12343140,297.0689697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.700442910194397,0.098933957517147,0.0899987667798996,297.03106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.7540667057037354,0.124599315226078,0.1191553846001625,297.04473876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.7309682369232178,0.1127700805664062,0.0797169208526611,297.048583984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.7041119933128357,0.100367821753025,0.0961841940879821,297.12261962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.6175116896629333,0.0678060948848724,0.3091159164905548,284.9107971191406,284.95001220703125,288.7725830078125,286.1636962890625,294.9349060058594,297.1225280761719,284.909423828125,1.0,0.1880434155464172,0.0,0.0,1.0,1.0,-0.8330560326576233,5.071834721093182e-07,0.8330554962158203,-0.2183452844619751,0.7252596020698547,0.7252596020698547,0.0,26.58801651000977,25.0,9623.62890625,-0.0,70.72665405273438,0.0,283.1499938964844,284.3736572265625,289.1513366699219,289.85894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18045.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349985122680664,1.0,0.0,0.0,1.8810594081878664,1.8810672760009768,2.3610132870999226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.411865234375,0.0,242.56846618652344,1895.4371337890625,0.0,342.3685302734375,0.487361192703247,1.0,0.0,3.0,1.0,0.0
12343200,297.0689697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.700442910194397,0.098933957517147,0.0899987667798996,297.03106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.7540667057037354,0.124599315226078,0.1191553846001625,297.04473876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.7309682369232178,0.1127700805664062,0.0797169208526611,297.048583984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.7041119933128357,0.100367821753025,0.0961841940879821,297.12261962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.6175116896629333,0.0678060948848724,0.3091159164905548,284.9107971191406,284.95001220703125,288.7725830078125,286.1636962890625,294.9349060058594,297.1225280761719,284.909423828125,1.0,0.1880434155464172,0.0,0.0,1.0,1.0,-0.8330560326576233,5.071834721093182e-07,0.8330554962158203,-0.2183452844619751,0.7252596020698547,0.7252596020698547,0.0,26.58801651000977,25.0,9623.62890625,-0.0,70.72665405273438,0.0,283.1499938964844,284.3736572265625,289.1513366699219,289.85894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18045.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349985122680664,1.0,0.0,0.0,1.8810594081878664,1.8810672760009768,2.3610132870999226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.411865234375,0.0,242.56846618652344,1895.4371337890625,0.0,342.3685302734375,0.487361192703247,1.0,0.0,3.0,1.0,0.0
12343260,297.0706787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.6980836391448975,0.0980378091335296,0.089190125465393,297.0334777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.751364529132843,0.1232726871967315,0.1178948655724525,297.046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.7285195589065552,0.1115948110818862,0.0788921043276786,297.05078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.7012353539466858,0.0992513224482536,0.0951226949691772,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.6166033148765564,0.0675327330827713,0.3078833222389221,284.9018859863281,284.95001220703125,288.7835998535156,286.1730041503906,294.9341125488281,297.1233825683594,284.90057373046875,1.0,0.1872904300689697,0.0,0.0,1.0,1.0,-0.8268294334411621,5.020258413424017e-07,0.8268289566040039,-0.2171403020620346,0.7245549559593201,0.7245549559593201,0.0,26.544931411743164,25.0,9555.8603515625,-0.0,69.65018463134766,0.0,283.1499938964844,284.3665771484375,289.1612854003906,289.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,18060.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326567351818084,1.0,0.0,0.0,1.8786226511001587,1.878630518913269,2.354900345835631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.99853515625,0.0,241.863998413086,1895.4371337890625,0.0,337.52960205078125,0.486874371767044,1.0,0.0,3.0,1.0,0.0
12343320,297.0706787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.6980836391448975,0.0980378091335296,0.089190125465393,297.0334777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.751364529132843,0.1232726871967315,0.1178948655724525,297.046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.7285195589065552,0.1115948110818862,0.0788921043276786,297.05078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.7012353539466858,0.0992513224482536,0.0951226949691772,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.6166033148765564,0.0675327330827713,0.3078833222389221,284.9018859863281,284.95001220703125,288.7835998535156,286.1730041503906,294.9341125488281,297.1233825683594,284.90057373046875,1.0,0.1872904300689697,0.0,0.0,1.0,1.0,-0.8268294334411621,5.020258413424017e-07,0.8268289566040039,-0.2171403020620346,0.7245549559593201,0.7245549559593201,0.0,26.544931411743164,25.0,9555.8603515625,-0.0,69.65018463134766,0.0,283.1499938964844,284.3665771484375,289.1612854003906,289.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,18060.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326567351818084,1.0,0.0,0.0,1.8786226511001587,1.878630518913269,2.354900345835631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.99853515625,0.0,241.863998413086,1895.4371337890625,0.0,337.52960205078125,0.486874371767044,1.0,0.0,3.0,1.0,0.0
12343380,297.0723571777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.6957539916038513,0.0971597880125045,0.0883979946374893,297.0358581542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.7487183809280396,0.1219733282923698,0.1166603714227676,297.0489501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.7260987758636475,0.1104432642459869,0.0780840367078781,297.0529479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.698392391204834,0.0981591194868087,0.0940844342112541,297.1242980957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.6157089471817017,0.0672670751810073,0.3066859245300293,284.8933410644531,284.95001220703125,288.792724609375,286.18096923828125,294.9328918457031,297.12420654296875,284.8920593261719,1.0,0.1865575760602951,0.0,0.0,1.0,1.0,-0.8207440972328186,4.970157760908478e-07,0.8207436203956604,-0.2159593105316162,0.723738968372345,0.723738968372345,0.0,26.50362014770508,25.0,9488.68359375,-0.0,68.61073303222656,0.0,283.1499938964844,284.35992431640625,289.1698913574219,289.8682556152344,293.1499938964844,293.1499938964844,283.1499938964844,18074.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304404854774475,1.0,0.0,0.0,1.875628113746643,1.8756359815597528,2.347398719848571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.632080078125,0.0,240.98497009277344,1895.4371337890625,0.0,333.005859375,0.4862686097621918,1.0,0.0,3.0,1.0,0.0
12343440,297.0723571777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.6957539916038513,0.0971597880125045,0.0883979946374893,297.0358581542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.7487183809280396,0.1219733282923698,0.1166603714227676,297.0489501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.7260987758636475,0.1104432642459869,0.0780840367078781,297.0529479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.698392391204834,0.0981591194868087,0.0940844342112541,297.1242980957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.6157089471817017,0.0672670751810073,0.3066859245300293,284.8933410644531,284.95001220703125,288.792724609375,286.18096923828125,294.9328918457031,297.12420654296875,284.8920593261719,1.0,0.1865575760602951,0.0,0.0,1.0,1.0,-0.8207440972328186,4.970157760908478e-07,0.8207436203956604,-0.2159593105316162,0.723738968372345,0.723738968372345,0.0,26.50362014770508,25.0,9488.68359375,-0.0,68.61073303222656,0.0,283.1499938964844,284.35992431640625,289.1698913574219,289.8682556152344,293.1499938964844,293.1499938964844,283.1499938964844,18074.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304404854774475,1.0,0.0,0.0,1.875628113746643,1.8756359815597528,2.347398719848571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.632080078125,0.0,240.98497009277344,1895.4371337890625,0.0,333.005859375,0.4862686097621918,1.0,0.0,3.0,1.0,0.0
12343500,297.0731811523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.6946001648902893,0.0967273861169815,0.0880079567432403,297.0370178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.7474157214164734,0.1213337033987045,0.1160527318716049,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.7248967289924622,0.1098762303590774,0.0776861682534217,297.0539855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.6969837546348572,0.0976219475269317,0.0935738533735275,297.12469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.6152664422988892,0.067137025296688,0.3060999512672424,284.8891906738281,284.95001220703125,288.7964172363281,286.1843566894531,294.9320983886719,297.1246032714844,284.887939453125,1.0,0.1861985772848129,0.0,0.0,1.0,1.0,-0.8177531361579895,4.945642899656377e-07,0.8177526593208313,-0.215377539396286,0.7232896089553833,0.7232896089553833,0.0,26.483652114868164,25.0,9455.2705078125,-0.0,68.10442352294922,0.0,283.1499938964844,284.3567199707031,289.1735534667969,289.86968994140625,293.1499938964844,293.1499938964844,283.1499938964844,18081.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429378479719162,1.0,0.0,0.0,1.8739243745803835,1.8739322423934937,2.3431361739767453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.441162109375,0.0,240.4813690185547,1895.4371337890625,0.0,330.85699462890625,0.4859217703342438,1.0,0.0,3.0,1.0,0.0
12343560,297.073974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.6934531927108765,0.0962991416454315,0.0876217037439346,297.0381774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.7461258172988892,0.1207004636526107,0.1154512017965316,297.0509948730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.7236985564231873,0.1093147173523902,0.0772922188043594,297.0550537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.6955834031105042,0.0970904231071472,0.0930686816573143,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.6148266196250916,0.0670087039470672,0.3055218756198883,284.8851013183594,284.95001220703125,288.7995300292969,286.1872863769531,294.9311218261719,297.125,284.8838806152344,1.0,0.185844287276268,0.0,0.0,1.0,1.0,-0.8147947192192078,4.92146568831231e-07,0.8147942423820496,-0.2148012518882751,0.7228138446807861,0.7228138446807861,0.0,26.4641342163086,25.0,9421.947265625,-0.0,67.60662078857422,0.0,283.1499938964844,284.3536376953125,289.1767883300781,289.8706970214844,293.1499938964844,293.1499938964844,283.1499938964844,18088.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283463656902313,1.0,0.0,0.0,1.8720887899398804,1.8720966577529907,2.3385480574233963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2965.234130859375,0.0,239.9370880126953,1895.4371337890625,0.0,328.7801208496094,0.4855469167232513,1.0,0.0,3.0,1.0,0.0
12343620,297.0747985839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.6922673583030701,0.0958579927682876,0.0872238650918006,297.03936767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.7447973489761353,0.1200484558939933,0.1148318797349929,297.0520324707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.7224553227424622,0.1087364330887794,0.0768865272402763,297.0561218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.6941356658935547,0.0965434238314628,0.0925488546490669,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.614371657371521,0.0668769925832748,0.3049286901950836,284.8809509277344,284.95001220703125,288.8020324707031,286.1898193359375,294.9299621582031,297.1253967285156,284.8797302246094,1.0,0.1854806691408157,0.0,0.0,1.0,1.0,-0.8117512464523315,4.896666609965905e-07,0.8117507696151733,-0.2142074555158615,0.7222916483879089,0.7222916483879089,0.0,26.444305419921875,25.0,9387.3623046875,-0.0,67.09759521484375,0.0,283.1499938964844,284.3505249023437,289.1796569824219,289.87127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18095.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273048639297485,1.0,0.0,0.0,1.870043396949768,1.8700512647628784,2.3334406762387522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.589599609375,0.0,239.32928466796875,1895.4371337890625,0.0,326.6957702636719,0.485128104686737,1.0,0.0,3.0,1.0,0.0
12343680,297.0755615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.6911783218383789,0.0954542309045791,0.0868597775697708,297.0404357910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.7435817122459412,0.1194520071148872,0.1142653748393058,297.052978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.7213086485862732,0.1082073003053665,0.0765153393149375,297.0570983886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.6928061246871948,0.0960432514548301,0.0920735672116279,297.1258239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.6139534711837769,0.0667568370699882,0.304387629032135,284.8771667480469,284.95001220703125,288.8036499023437,286.1916809082031,294.9287109375,297.1257629394531,284.8759460449219,1.0,0.1851490139961242,0.0,0.0,1.0,1.0,-0.8089690804481506,4.874061119153339e-07,0.8089686036109924,-0.2136638015508651,0.7217867970466614,0.7217867970466614,0.0,26.426389694213867,25.0,9355.46875,-0.0,66.63500213623047,0.0,283.1499938964844,284.3476867675781,289.1817932128906,289.871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18101.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263747334480285,1.0,0.0,0.0,1.868042230606079,1.8680499792099,2.328449113520037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2944.727783203125,0.0,238.73388671875,1895.4371337890625,0.0,324.8438415527344,0.4847175180912018,1.0,0.0,3.0,1.0,0.0
12343740,297.0770874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.6889284253120422,0.094624325633049,0.0861115753650665,297.0426330566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.7410828471183777,0.1182272210717201,0.1131022199988365,297.0549011230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.7189202904701233,0.1071202829480171,0.0757529139518737,297.05908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.6900604963302612,0.0950168296694755,0.0910983681678772,297.1265563964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.6130875945091248,0.0665111094713211,0.3032815754413605,284.86944580078125,284.95001220703125,288.8046875,286.1937866210937,294.925537109375,297.12646484375,284.8682556152344,1.0,0.1844712495803833,0.0,0.0,1.0,1.0,-0.8032622337341309,4.827884367841762e-07,0.8032617568969727,-0.2125459909439087,0.7206587195396423,0.7206587195396423,0.0,26.39044189453125,25.0,9289.080078125,-0.0,65.69441986083984,0.0,283.1499938964844,284.3420715332031,289.1845397949219,289.86981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18114.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424525111913681,1.0,0.0,0.0,1.8634947538375848,1.8635025024414065,2.317126472917153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2924.02783203125,0.0,237.3793182373047,1895.4371337890625,0.0,321.1875915527344,0.4837821125984192,1.0,0.0,3.0,1.0,0.0
12343800,297.0770874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.6889284253120422,0.094624325633049,0.0861115753650665,297.0426330566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.7410828471183777,0.1182272210717201,0.1131022199988365,297.0549011230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.7189202904701233,0.1071202829480171,0.0757529139518737,297.05908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.6900604963302612,0.0950168296694755,0.0910983681678772,297.1265563964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.6130875945091248,0.0665111094713211,0.3032815754413605,284.86944580078125,284.95001220703125,288.8046875,286.1937866210937,294.925537109375,297.12646484375,284.8682556152344,1.0,0.1844712495803833,0.0,0.0,1.0,1.0,-0.8032622337341309,4.827884367841762e-07,0.8032617568969727,-0.2125459909439087,0.7206587195396423,0.7206587195396423,0.0,26.39044189453125,25.0,9289.080078125,-0.0,65.69441986083984,0.0,283.1499938964844,284.3420715332031,289.1845397949219,289.86981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18114.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424525111913681,1.0,0.0,0.0,1.8634947538375848,1.8635025024414065,2.317126472917153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2924.02783203125,0.0,237.3793182373047,1895.4371337890625,0.0,321.1875915527344,0.4837821125984192,1.0,0.0,3.0,1.0,0.0
12343860,297.0785522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.6867016553878784,0.0938083156943321,0.0853761211037635,297.0447998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.7386248111724854,0.1170248314738273,0.1119605377316474,297.0567932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.7165229320526123,0.1060524955391883,0.0750041380524635,297.0610046386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.687345564365387,0.0940098986029625,0.0901419222354888,297.1272277832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.6122268438339233,0.0662710070610046,0.3022014200687408,284.8619384765625,284.95001220703125,288.80224609375,286.1933898925781,294.92144775390625,297.1271667480469,284.8607788085937,1.0,0.1838100850582122,0.0,0.0,1.0,1.0,-0.7976664304733276,4.782855285156984e-07,0.7976659536361694,-0.2114463597536087,0.7194319367408752,0.7194319367408752,0.0,26.356294631958008,25.0,9222.6181640625,-0.0,64.78301239013672,0.0,283.1499938964844,284.33673095703125,289.1847229003906,289.86578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18126.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227938055992126,1.0,0.0,0.0,1.8584603071212769,1.8584680557250977,2.304623478721624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2903.057373046875,0.0,235.8798065185547,1895.4371337890625,0.0,317.7964782714844,0.4827439188957214,1.0,0.0,3.0,1.0,0.0
12343920,297.0785522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.6867016553878784,0.0938083156943321,0.0853761211037635,297.0447998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.7386248111724854,0.1170248314738273,0.1119605377316474,297.0567932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.7165229320526123,0.1060524955391883,0.0750041380524635,297.0610046386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.687345564365387,0.0940098986029625,0.0901419222354888,297.1272277832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.6122268438339233,0.0662710070610046,0.3022014200687408,284.8619384765625,284.95001220703125,288.80224609375,286.1933898925781,294.92144775390625,297.1271667480469,284.8607788085937,1.0,0.1838100850582122,0.0,0.0,1.0,1.0,-0.7976664304733276,4.782855285156984e-07,0.7976659536361694,-0.2114463597536087,0.7194319367408752,0.7194319367408752,0.0,26.356294631958008,25.0,9222.6181640625,-0.0,64.78301239013672,0.0,283.1499938964844,284.33673095703125,289.1847229003906,289.86578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18126.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227938055992126,1.0,0.0,0.0,1.8584603071212769,1.8584680557250977,2.304623478721624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2903.057373046875,0.0,235.8798065185547,1895.4371337890625,0.0,317.7964782714844,0.4827439188957214,1.0,0.0,3.0,1.0,0.0
12343980,297.0799255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.6844960451126099,0.0930051058530807,0.0846524313092231,297.0468444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.736202597618103,0.115843541920185,0.1108391284942627,297.05859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.7141051888465881,0.1050027534365654,0.0742681771516799,297.0628356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.6846598982810974,0.0930211767554283,0.0892030224204063,297.1278686523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.6113689541816711,0.0660360604524612,0.3011450469493866,284.8545837402344,284.95001220703125,288.7959289550781,286.1900939941406,294.9164123535156,297.1278076171875,284.8534240722656,1.0,0.1831646561622619,0.0,0.0,1.0,1.0,-0.7921740412712097,4.738896279832261e-07,0.7921735644340515,-0.210363432765007,0.7181084752082825,0.7181084752082825,0.0,26.323949813842773,25.0,9155.9111328125,-0.0,63.898963928222656,0.0,283.1499938964844,284.33160400390625,289.1820068359375,289.8589172363281,293.1499938964844,293.1499938964844,283.1499938964844,18138.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421177476644516,1.0,0.0,0.0,1.85295045375824,1.8529582023620603,2.2909783581326337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.73828125,0.0,234.2411651611328,1895.4371337890625,0.0,314.65728759765625,0.4816057085990906,1.0,0.0,3.0,1.0,0.0
12344040,297.0799255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.6844960451126099,0.0930051058530807,0.0846524313092231,297.0468444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.736202597618103,0.115843541920185,0.1108391284942627,297.05859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.7141051888465881,0.1050027534365654,0.0742681771516799,297.0628356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.6846598982810974,0.0930211767554283,0.0892030224204063,297.1278686523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.6113689541816711,0.0660360604524612,0.3011450469493866,284.8545837402344,284.95001220703125,288.7959289550781,286.1900939941406,294.9164123535156,297.1278076171875,284.8534240722656,1.0,0.1831646561622619,0.0,0.0,1.0,1.0,-0.7921740412712097,4.738896279832261e-07,0.7921735644340515,-0.210363432765007,0.7181084752082825,0.7181084752082825,0.0,26.323949813842773,25.0,9155.9111328125,-0.0,63.898963928222656,0.0,283.1499938964844,284.33160400390625,289.1820068359375,289.8589172363281,293.1499938964844,293.1499938964844,283.1499938964844,18138.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421177476644516,1.0,0.0,0.0,1.85295045375824,1.8529582023620603,2.2909783581326337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.73828125,0.0,234.2411651611328,1895.4371337890625,0.0,314.65728759765625,0.4816057085990906,1.0,0.0,3.0,1.0,0.0
12344100,297.0805969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.6834007501602173,0.0926080495119094,0.0842947736382484,297.0478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.7350035309791565,0.115260548889637,0.1102857887744903,297.0594787597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.7128849625587463,0.1044844016432762,0.0739048421382904,297.0637512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.6833279728889465,0.0925333797931671,0.0887399017810821,297.128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.6109406352043152,0.0659204125404357,0.3006252646446228,284.8509521484375,284.95001220703125,288.7912292480469,286.1872863769531,294.9134826660156,297.12811279296875,284.8498229980469,1.0,0.1828476935625076,0.0,0.0,1.0,1.0,-0.7894650101661682,4.7173000439215684e-07,0.7894645929336548,-0.2098279148340225,0.7174102067947388,0.7174102067947388,0.0,26.308473587036133,25.0,9122.4111328125,-0.0,63.466796875,0.0,283.1499938964844,284.32916259765625,289.1794738769531,289.85430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18144.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204097986221313,1.0,0.0,0.0,1.850016474723816,1.8500242233276367,2.283729116925315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.920166015625,0.0,233.3701934814453,1895.4371337890625,0.0,313.1752014160156,0.4809990525245666,1.0,0.0,3.0,1.0,0.0
